Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,38.19182,38.19182,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.342578,9.416954,0,1.677099,-1.677099,10.95853,78.27505,0.09862742,1.752568,0,0,9.416954
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,36.68983,36.68983,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.206021,7.739855,0,2.938064,-2.938064,7.861538,56.15373,0.09862742,3.070277,0,0,7.739855
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,35.05459,35.05459,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,6.470537,4.801791,0,2.976574,-2.976574,4.723954,33.74246,0.09862742,3.110519,0,0,4.801791
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,33.40119,33.40119,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,9.777841,1.825218,0,0.2414414,-0.2414414,4.469452,31.92459,0.09862742,0.2523063,0,0,1.825218
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,32.12328,32.12328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04611,1.583776,0,0,0,4.469452,31.92459,0.09862742,0,0,0,1.583776
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,31.15425,31.15425,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.04611,1.583776,0,0.5944864,-0.5944864,3.842809,27.44858,0.09862742,0.6212382,0,0,1.583776
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,30.11255,30.11255,0.5699925,0.5699925,0,-1,0,0.5699925,0,0,1.110223E-16,0,0,0.5999921,0.5699925,0,0,10.70665,0.9892899,0,0.5999921,-0.5999921,3.210361,22.93111,0.09862742,0.6269917,0,0,0.9892899
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,29.14352,29.14352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37331,0.3892978,0,0,0,3.210361,22.93111,0.09862742,0,0,0,0.3892978
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,28.41069,28.41069,0.2821266,0.2821266,0,-1,0,0.2821266,0,0,0,0,0,0.2969754,0.2821266,0,0,11.37331,0.3892978,0,0.2969754,-0.2969754,2.897322,20.69511,0.09862742,0.3103393,0,0,0.3892978
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,27.62942,27.62942,0.6306353,0.08770623,0,-1,0,0.08770623,0,0,0.5429291,0.6059926,0,0.09232235,0.08770623,0,0,11.70328,0.09232235,0,0.09232235,-0.09232235,2.800006,20,0.09862742,0.6936988,0,0,0.09232235
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,26.93293,26.93293,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.0990902,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.8292505,31.97885,26.41813,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,334.9543,0,0,0,0.8292505,0,0,3.505263,3.33,8.475861,2.997,4.159251,0,4.159251,9.904933,70.74937,0.09950263,0.2723284,0.6634004,5,3.826251
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.847335,38.76728,25.85488,2.294422,2.294422,4.640234,0,1.431784,2.294422,80.51414,0,0,0,1.847335,0,0,2.345811,2.228521,4.31661,6.740325,4.075855,0,4.075855,13.77163,98.36858,0.1002392,2.523865,1.477868,5,8.58766
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.652442,46.55967,27.08434,0.3215933,0.3215933,0,0,0,0.3215933,824.7814,2.073168,0,0,2.652442,0.3385193,0.3215933,0,0,0.2407543,10.4086,0.2407543,0,0.2407543,14.00003,100,0.1002107,0.3537527,2.121953,0,13.06104
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.194488,55.03089,30.23368,3.338705,3.33,0,-1,0,3.33,95.93056,0,0.008704901,0.3425754,3.194488,3.505263,3.33,0,0,0,10.62527,0,0.3107754,-0.3107754,13.67244,97.6601,0.1002107,3.672575,2.55559,0,13.81976
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.498453,61.83717,33.38908,0.6895399,0.6895399,0,-1,0,0.6895399,507.3604,2.427315,0,0,3.498453,0.7258315,0.6895399,0,0,0.345306,10.3145,0.345306,0,0.345306,14.00003,100,0.1001698,0.7584939,2.798762,0,13.81295
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,4.315214,74.32528,35.93883,2.281494,2.281494,0,-1,0,2.281494,189.1398,1.913641,0,0,4.315214,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1001698,2.509643,3.452171,0,14.94049
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.504485,67.59893,37.91928,1.686028,1.686028,0,-1,0,1.686028,207.8545,1.729719,0,0,3.504485,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1001698,1.854631,2.803588,0,14.12976
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,3.22182,66.95008,39.79072,1.307306,1.307306,0,-1,0,1.307306,246.4473,1.845709,0,0,3.22182,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1001698,1.438037,2.577456,0,13.84709
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.761163,63.65703,40.91721,0.535134,0.535134,0,-1,0,0.535134,515.9761,2.197865,0,0,2.761163,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1001698,0.5886474,2.208931,0,13.38644
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,2.115923,58.05011,41.28666,1.44719,1.44719,0,-1,0,1.44719,146.2091,0.5925652,0,0,2.115923,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1001698,1.591909,1.692739,0,12.7412
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.589665,53.87678,41.63187,1.271975,1.271975,0,-1,0,1.271975,124.9761,0.2507436,0,0,1.589665,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1001698,1.399173,1.271732,0,12.21494
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4530762,44.39804,41.11708,2.29782,2.29782,0,-1,0,2.29782,19.71766,0,0,0,0.4530762,2.418757,2.29782,0,0,0,10.62527,0,1.965681,-1.965681,11.92802,85.19996,0.1001698,2.527601,0.3624609,0,11.07835
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,39.68776,39.68776,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.18409,8.659593,0,2.741804,-2.741804,9.037903,64.55632,0.1001698,2.865185,0,0,8.659593
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,38.32506,38.32506,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.230539,5.917789,0,2.219401,-2.219401,6.698449,47.84597,0.1001698,2.319274,0,0,5.917789
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,36.79279,36.79279,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.69654,3.698388,0,3.505263,-3.505263,3.003577,21.45408,0.1001698,4.318978,0,0,3.698388
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,35.19389,35.19389,1.84707,0.1834686,0,-1,0,0.1834686,0,0,1.663601,1.848308,0,0.1931249,0.1834686,0,0,11.59128,0.1931249,0,0.1931249,-0.1931249,2.800006,20,0.1001698,2.031777,0,0,0.1931249
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,33.52232,33.52232,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001698,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,32.22624,32.22624,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001698,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,31.27538,31.27538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001698,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,30.23368,30.23368,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001698,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,29.26465,29.26465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001698,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,28.53182,28.53182,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001698,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,27.73237,27.73237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001698,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,27.048,27.048,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1005825,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.9082054,32.65428,26.53926,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,632.0507,4.440892E-16,0,0,0.9082054,0,0,3.505263,3.33,8.475861,2.997,4.238205,0,4.238205,9.979836,71.2844,0.1009355,0.1580611,0.7265643,5,3.905205
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.127616,41.08192,25.99418,0.3658929,0.3658929,2.586986,0,0.8712472,0.3658929,581.486,0,0,0,2.127616,0,0,2.221093,2.110039,4.237655,6.811385,4.237655,0,4.237655,14.00003,100,0.1009097,0.4024822,1.702093,5,8.939001
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.650057,46.69197,27.21758,0,0,0,0,0,0,0,2.650057,0,0,2.650057,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1009097,0,2.120045,0,13.27533
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,3.189856,55.17662,30.39114,0,0,0,-1,0,0,0,3.189856,0,0,3.189856,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1009097,0,2.551885,0,13.81513
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.492017,61.98326,33.55865,0.5031615,0.5031615,0,-1,0,0.5031615,694.0152,2.962373,0,0,3.492017,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1009097,0.5534776,2.793614,0,14.11729
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.588213,66.20148,36.11447,0.6263661,0.6263661,0,-1,0,0.6263661,572.8619,2.92888,0,0,3.588213,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1009097,0.6890027,2.87057,0,14.21349
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.495924,67.72218,38.08886,0,0,0,-1,0,0,0,3.495924,0,0,3.495924,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1009097,0,2.796739,0,14.1212
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,3.21263,67.06429,39.9603,0.9723164,0.9723164,0,-1,0,0.9723164,330.4099,2.189138,0,0,3.21263,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1009097,1.069548,2.570104,0,13.8379
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.752206,63.72776,41.05045,3.085099,3.085099,0,-1,0,3.085099,89.20965,0,0,0.063609,2.752206,3.247473,3.085099,0,0,0,10.62527,0,0.4952667,-0.4952667,13.47797,96.27103,0.1009097,3.393609,2.201765,0,13.37748
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.764135,64.24876,41.38961,1.566044,1.566044,0,-1,0,1.566044,176.5043,0.5653709,0,0,2.764135,1.648468,1.566044,0,0,0.5502963,10.13001,0.5502963,0,0.5502963,14.00003,100,0.100845,1.722649,2.211308,0,12.89414
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.270463,51.39141,41.76511,3.225439,3.225439,0,-1,0,3.225439,39.38885,0,0,0.2179825,1.270463,3.395199,3.225439,0,0,0,10.62527,0,2.124735,-2.124735,11.76036,84.0024,0.100845,3.547982,1.016371,0,11.89574
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4711278,44.63692,41.22004,1.193527,1.193527,0,-1,0,1.193527,39.47358,0,0,0,0.4711278,1.256344,1.193527,0,0,2.360817,8.500539,0,0.7852165,-0.7852165,10.93267,78.09034,0.100845,1.31288,0.3769022,0,8.971666
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,39.82706,39.82706,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,3.23328,7.715322,0,2.984164,-2.984164,7.787085,55.62192,0.100845,3.118451,0,0,7.715322
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,38.42802,38.42802,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,6.549017,4.731159,0,1.38754,-1.38754,6.32449,45.17484,0.100845,1.449979,0,0,4.731159
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,36.92603,36.92603,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.090728,3.343619,0,1.446584,-1.446584,4.799656,34.28319,0.100845,1.51168,0,0,3.343619
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,35.29079,35.29079,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,9.698043,1.897035,0,0.2648451,-0.2648451,4.520485,32.28912,0.100845,0.2767631,0,0,1.897035
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,33.64344,33.64344,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,9.992315,1.63219,0,0.5630665,-0.5630665,3.926961,28.04967,0.100845,0.5884045,0,0,1.63219
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,32.34737,32.34737,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,10.61794,1.069124,0,0.1421833,-0.1421833,3.777087,26.97914,0.100845,0.1485815,0,0,1.069124
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,31.39046,31.39046,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,10.77593,0.9269405,0,0.6284112,-0.6284112,3.114683,22.24769,0.100845,0.6566898,0,0,0.9269405
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,30.33664,30.33664,0.6373998,0.2836028,0,-1,0,0.2836028,0,0,0.353797,0.417537,0,0.2985292,0.2836028,0,0,11.47416,0.2985292,0,0.2985292,-0.2985292,2.800006,20,0.100845,0.7011397,0,0,0.2985292
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,29.38578,29.38578,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.100845,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,28.65295,28.65295,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.100845,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,27.84745,27.84745,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.100845,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,27.16913,27.16913,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1012945,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.3083231,28.6999,26.6725,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,83.05011,0,0,0,0.3083231,0,0,3.505263,3.33,8.475861,2.997,3.638323,0,3.638323,9.410737,67.21942,0.1017893,0.4083744,0.2466584,5,3.305323
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.915457,39.5709,26.11531,1.812849,1.812849,4.588825,0,1.417749,1.812849,105.6601,0,0,0,1.915457,0,0,2.775976,2.637177,4.837537,6.271491,4.552634,0,4.552634,13.72975,98.06941,0.1024207,1.994134,1.532366,5,8.186948
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.967874,49.57877,27.35688,2.425858,2.425858,0,0,0,2.425858,122.3432,0.1294359,0,0,2.967874,2.553535,2.425858,0,0,0.2849028,10.36886,0.2849028,0,0.2849028,14.00003,100,0.1023872,2.668444,2.374299,0,13.33674
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,3.185559,55.29639,30.52439,0.6178818,0.6178818,0,-1,0,0.6178818,515.5613,2.535157,0,0,3.185559,0.6504019,0.6178818,0,0,0,10.62527,0,0,0,14.00003,100,0.1023872,0.67967,2.548447,0,13.81083
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,4.152585,69.29169,33.6919,1.086507,1.086507,0,-1,0,1.086507,382.1958,3.008893,0,0,4.152585,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1023872,1.195158,3.322068,0,14.77786
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.58042,66.33405,36.28405,1.981596,1.981596,0,-1,0,1.981596,180.6836,1.494529,0,0,3.58042,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1023872,2.179756,2.864336,0,14.20569
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,4.081156,74.6012,38.2221,1.173583,1.173583,0,-1,0,1.173583,347.7519,2.845805,0,0,4.081156,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1023872,1.290941,3.264925,0,14.70643
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.960281,64.65018,40.09959,0,0,0,-1,0,0,0,2.960281,0,0,2.960281,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023872,0,2.368225,0,13.58556
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.715392,63.53321,41.18975,1.365878,1.365878,0,-1,0,1.365878,198.802,1.277626,0,0,2.715392,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1023872,1.502466,2.172314,0,13.34067
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.603624,53.88175,41.52891,0.6255947,0.6255947,0,-1,0,0.6255947,256.3359,0.9451032,0,0,1.603624,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1023872,0.6881542,1.282899,0,12.2289
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.210042,51.05247,41.90441,1.891069,1.891069,0,-1,0,1.891069,63.98719,0,2.220446E-16,0,1.210042,1.990599,1.891069,0,0,0,10.62527,0,0.780557,-0.780557,13.17725,94.12302,0.1023872,2.080176,0.9680337,0,11.83532
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4989439,44.98602,41.35933,0,0,0,-1,0,0,0,0,0,0,0.4989439,0,0,0,0,0.8672856,9.844717,0.4989439,0,0.4989439,13.65059,97.50401,0.1023285,0,0.3991551,0,10.34366
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,39.9603,39.9603,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.3683417,10.29377,0,1.764053,-1.764053,11.79111,84.22207,0.1023285,1.843435,0,0,10.29377
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,38.56732,38.56732,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.3284,8.529714,0,0.3634165,-0.3634165,11.40804,81.48583,0.1023285,0.3797702,0,0,8.529714
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,37.06533,37.06533,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.732196,8.166298,0,1.005495,-1.005495,10.34815,73.91524,0.1023285,1.050743,0,0,8.166298
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,35.43009,35.43009,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,3.849413,7.160802,0,2.512765,-2.512765,7.699467,54.99608,0.1023285,2.62584,0,0,7.160802
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,33.7464,33.7464,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.641375,4.648037,0,0.2002297,-0.2002297,7.488406,53.48851,0.1023285,0.20924,0,0,4.648037
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,32.45033,32.45033,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,6.863852,4.447807,0,0.2620671,-0.2620671,7.212163,51.51535,0.1023285,0.2738601,0,0,4.447807
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,31.49342,31.49342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.155038,4.18574,0,0,0,7.212163,51.51535,0.1023285,0,0,0,4.18574
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,30.45777,30.45777,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.155038,4.18574,0,0.7087532,-0.7087532,6.465072,46.17899,0.1023285,0.7406471,0,0,4.18574
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,29.50085,29.50085,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,7.942541,3.476987,0,0.2062476,-0.2062476,6.247668,44.62611,0.1023285,0.2155287,0,0,3.476987
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,28.76802,28.76802,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.171705,3.27074,0,0.3963776,-0.3963776,5.829849,41.6417,0.1023285,0.4142146,0,0,3.27074
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,27.96857,27.96857,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.612124,2.874362,0,0.2185801,-0.2185801,5.599445,39.99596,0.1023285,0.2284162,0,0,2.874362
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,27.30237,27.30237,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,8.854992,2.655782,0,0.3067242,-0.3067242,5.27613,37.68657,0.1023285,0.3205268,0,0,2.655782
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.114656,34.39654,26.8118,0,0,0,0,0,0,0,0,0,0,1.114656,0,0,0,0,9.195796,2.349057,1.114656,0,1.114656,6.333586,45.23981,0.1021977,0,0.8917251,0,3.463714
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.845824,39.20356,26.26672,3.158947,3.158947,1.25,0,0.50625,3.158947,58.43164,0,0,0,1.845824,2.009418,1.908947,0,0,8.08114,3.352248,0,0.1635935,-0.1635935,6.161143,44.00808,0.1021977,3.474842,1.47666,5,5.198072
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.64486,46.9599,27.49012,3.928708,3.928708,5,0,1.53,3.928708,67.32138,0,0,0,2.64486,0,0,1.071292,1.017727,8.262911,3.188655,3.662588,0,3.662588,9.635778,68.82685,0.1030118,4.321579,2.115888,5,5.833515
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,3.180783,55.43344,30.6758,0.3100896,0.3100896,0,-1,0,0.3100896,1025.763,0,0,0,3.180783,0.3264101,0.3100896,0,0,4.600323,6.484984,2.854373,0,2.854373,12.34367,88.16893,0.1026771,0.3410985,2.544627,0,9.665768
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.479527,62.23384,33.86148,2.616728,2.616728,0,-1,0,2.616728,132.9725,0,0,0,3.479527,2.75445,2.616728,0,0,1.745949,9.05392,0.7250772,0,0.7250772,13.03154,93.08227,0.1025924,2.8784,2.783622,0,12.53345
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.572487,66.46503,36.45363,1.078676,1.078676,0,-1,0,1.078676,331.1919,1.416167,0,0,3.572487,1.135448,1.078676,0,0,1.020872,9.70649,1.020872,0,1.020872,14.00003,100,0.1024734,1.186544,2.85799,0,13.27898
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.479212,67.92665,38.39169,2.350745,2.350745,0,-1,0,2.350745,148.0047,1.004744,0,0,3.479212,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1024734,2.585819,2.78337,0,14.10449
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,3.195234,67.22012,40.23284,3.757442,3.33,0,-1,0,3.33,95.95296,0,0.4274422,0.8031865,3.195234,3.505263,3.33,0,0,0,10.62527,0,0.3100293,-0.3100293,13.67323,97.66572,0.1024734,4.133186,2.556187,0,13.82051
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.733819,63.87154,41.32299,0.7844771,0.7844771,0,-1,0,0.7844771,348.4893,1.563577,0,0,2.733819,0.8257654,0.7844771,0,0,0.3444771,10.31524,0.3444771,0,0.3444771,14.00003,100,0.1024333,0.8629249,2.187055,0,13.04906
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,2.088109,58.22497,41.66216,0.9336568,0.9336568,0,-1,0,0.9336568,223.6485,1.105312,0,0,2.088109,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1024333,1.027022,1.670487,0,12.71338
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.251662,51.53017,42.03765,2.276715,2.276715,0,-1,0,2.276715,54.97668,0,0,0,1.251662,2.396542,2.276715,0,0,0,10.62527,0,1.14488,-1.14488,12.79322,91.37995,0.1024333,2.504386,1.00133,0,11.87694
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4666359,44.88218,41.49257,0.4184741,0.4184741,0,-1,0,0.4184741,111.5089,0,0,0,0.4666359,0.440499,0.4184741,0,0,1.272089,9.480394,0.02613687,0,0.02613687,12.81801,91.55706,0.1024303,0.4603215,0.3733087,0,9.94703
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,40.06326,40.06326,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.245952,9.503918,0,0.8731775,-0.8731775,11.8976,84.98272,0.1024303,0.9124705,0,0,9.503918
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,38.70056,38.70056,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.216149,8.63074,0,3.141078,-3.141078,8.586617,61.33286,0.1024303,3.282427,0,0,8.63074
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,37.16829,37.16829,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.706236,5.489662,0,3.195129,-3.195129,5.218655,37.27604,0.1024303,3.33891,0,0,5.489662
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,35.53305,35.53305,1.999416,1.999416,0,-1,0,1.999416,0,0,0,0.01955185,0,2.104648,1.999416,0,0,9.25638,2.294532,0,2.104648,-2.104648,3.000161,21.42968,0.1024303,2.199358,0,0,2.294532
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,33.86148,33.86148,0.6733405,0.1803897,0,-1,0,0.1803897,0,0,0.4929507,0.5602848,0,0.1898839,0.1803897,0,0,11.59488,0.1898839,0,0.1898839,-0.1898839,2.800006,20,0.1024303,0.7406746,0,0,0.1898839
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,32.5654,32.5654,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024303,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,31.61454,31.61454,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024303,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,30.57284,30.57284,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024303,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,29.62198,29.62198,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024303,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,28.88915,28.88915,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024303,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,28.10787,28.10787,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024303,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,27.4235,27.4235,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1030521,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.8356133,32.55583,26.93293,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8356133,0,0,3.505263,3.33,8.475861,2.997,4.165613,0,4.165613,9.910969,70.7925,0.1033391,0,0.6684906,5,3.832613
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.845311,39.33138,26.38785,0.09810732,0.09810732,2.692777,0,0.9001281,0.09810732,1880.911,0,0,0,1.845311,0,0,2.594669,2.464936,4.310247,6.746052,4.310247,0,4.310247,14.00003,100,0.1033304,0.107918,1.476249,5,8.591363
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.641768,47.11393,27.64758,1.404599,1.404599,0,0,0,1.404599,188.0799,1.163243,0,0,2.641768,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1033304,1.545059,2.113415,0,13.26704
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,3.175528,55.58778,30.84538,0,0,0,-1,0,0,0,3.175528,0,0,3.175528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1033304,0,2.540422,0,13.8008
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.472678,62.37553,34.03106,1.752961,1.752961,0,-1,0,1.752961,198.1035,1.627456,0,0,3.472678,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1033304,1.928257,2.778142,0,14.09795
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.564418,66.59446,36.62321,0.7304791,0.7304791,0,-1,0,0.7304791,487.9562,2.795493,0,0,3.564418,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1033304,0.803527,2.851535,0,14.18969
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.470105,68.05138,38.56732,0,0,0,-1,0,0,0,3.470105,0,0,3.470105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1033304,0,2.776084,0,14.09538
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,3.185656,67.32996,40.40242,1.893376,1.893376,0,-1,0,1.893376,168.2527,1.192628,0,0,3.185656,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1033304,2.082714,2.548524,0,13.81093
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.724401,63.94472,41.46229,2.153461,2.153461,0,-1,0,2.153461,126.5127,0.4576008,0,0,2.724401,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1033304,2.368807,2.179521,0,13.34968
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,2.078083,58.32644,41.83173,1.164453,1.164453,0,-1,0,1.164453,178.46,0.8523428,0,0,2.078083,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1033304,1.280898,1.662466,0,12.70336
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.24214,51.60169,42.17695,0,0,0,-1,0,0,0,1.24214,0,0,1.24214,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1033304,0,0.9937119,0,11.86741
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,41.63187,41.63187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1033304,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,40.20255,40.20255,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1033304,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,38.83986,38.83986,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1033304,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,37.30153,37.30153,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1033304,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,35.66629,35.66629,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1033304,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,33.96444,33.96444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1033304,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,32.66836,32.66836,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1033304,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,31.7175,31.7175,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1033304,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,30.6758,30.6758,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1033304,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,29.74311,29.74311,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1033304,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,29.01028,29.01028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1033304,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,28.20478,28.20478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1033304,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,27.52645,27.52645,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1038011,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8392072,32.70001,27.048,0.279271,0.279271,3.784534,0,1.198178,0.279271,300.4991,4.440892E-16,0,0,0.8392072,0,0,3.505263,3.33,8.475861,2.997,4.169207,0,4.169207,9.914378,70.81685,0.1041745,0.3071982,0.6713657,5,3.836207
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.844763,39.45235,26.50292,1.18079,1.18079,3.772252,0,1.194825,1.18079,156.2314,0,0,0,1.844763,0,0,2.591463,2.46189,4.306653,6.749287,4.306653,0,4.306653,14.00003,100,0.1045245,1.298869,1.475811,5,8.594049
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.639197,47.22385,27.76266,3.685483,3.685483,1.25,0,0.50625,3.685483,71.61061,0.07553074,0,0,2.639197,2.563666,2.435483,0,0,0,10.62527,0,0,0,14.00003,100,0.1045245,4.054031,2.111357,5,13.26447
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,3.170719,55.70992,30.98467,1.543383,1.543383,0,-1,0,1.543383,205.4395,1.546104,0,0,3.170719,1.624614,1.543383,0,0,0,10.62527,0,0,0,14.00003,100,0.1045245,1.697722,2.536575,0,13.79599
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.465957,62.50335,34.18852,0.6787425,0.6787425,0,-1,0,0.6787425,510.6439,2.751491,0,0,3.465957,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1045245,0.7466167,2.772766,0,14.09123
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.557052,66.68509,36.75645,2.272848,2.272848,0,-1,0,2.272848,156.502,1.16458,0,0,3.557052,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1045245,2.500133,2.845641,0,14.18233
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.461828,68.13117,38.70056,0.4167977,0.4167977,0,-1,0,0.4167977,830.5775,3.023093,0,0,3.461828,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1045245,0.4584775,2.769462,0,14.0871
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,3.176583,67.40746,40.54171,4.358904,3.33,0,-1,0,3.33,95.39288,0,1.028904,1.464795,3.176583,3.505263,3.33,0,0,0,10.62527,0,0.3286804,-0.3286804,13.65357,97.52529,0.1045245,4.794795,2.541266,0,13.80186
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.714357,64.04762,41.63187,0.4472449,0.4472449,0,-1,0,0.4472449,606.9063,1.878373,0,0,2.714357,0.4707841,0.4472449,0,0,0.3652004,10.29659,0.3652004,0,0.3652004,14.00003,100,0.1044823,0.4919694,2.171486,0,13.01095
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,2.068357,58.39637,41.97103,0,0,0,-1,0,0,0,2.068357,0,0,2.068357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1044823,0,1.654686,0,12.69363
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.232603,51.66657,42.31019,1.161693,1.161693,0,-1,0,1.161693,106.104,0.00976813,0,0,1.232603,1.222835,1.161693,0,0,0,10.62527,0,0,0,14.00003,100,0.1044823,1.277862,0.9860823,0,11.85788
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,41.76511,41.76511,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0,10.62527,0,1.537849,-1.537849,12.37899,88.4212,0.1044823,1.607052,0,0,10.62527
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,40.3358,40.3358,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.708721,9.087425,0,3.183267,-3.183267,9.023536,64.4537,0.1044823,3.326514,0,0,9.087425
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,38.93676,38.93676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.245684,5.904159,0,0,0,9.023536,64.4537,0.1044823,0,0,0,5.904159
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,37.40449,37.40449,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.245684,5.904159,0,1.795667,-1.795667,7.130736,50.93373,0.1044823,1.876472,0,0,5.904159
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,35.76925,35.76925,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.24087,4.108492,0,2.111676,-2.111676,4.904834,35.03446,0.1044823,2.206702,0,0,4.108492
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,34.06739,34.06739,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.587176,1.996815,0,0.399833,-0.399833,4.483373,32.02402,0.1044823,0.4178255,0,0,1.996815
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,32.77132,32.77132,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.03144,1.596982,0,0.5817845,-0.5817845,3.870118,27.64364,0.1044823,0.6079649,0,0,1.596982
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,31.82046,31.82046,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.67786,1.015198,0,0.1558644,-0.1558644,3.705822,26.47011,0.1044823,0.1628783,0,0,1.015198
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,30.77876,30.77876,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.85105,0.8593333,0,0.5168531,-0.5168531,3.161011,22.57861,0.1044823,0.5401115,0,0,0.8593333
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,29.84001,29.84001,0.5208438,0.3253562,0,-1,0,0.3253562,0,0,0.1954876,0.247572,0,0.3424802,0.3253562,0,0,11.42533,0.3424802,0,0.3424802,-0.3424802,2.800006,20,0.1044823,0.5729282,0,0,0.3424802
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,29.11324,29.11324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1044823,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,28.30774,28.30774,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1044823,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,27.64758,27.64758,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1049654,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.109074,34.71223,27.15096,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2278.714,0,0,0,1.109074,0,0,3.505263,3.33,8.475861,2.997,4.439075,0,4.439075,10.1704,72.64555,0.1052207,0.05353818,0.8872595,5,4.106074
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.844055,39.57869,26.62405,1.89494,1.89494,3.978034,0,1.251003,1.89494,97.31468,0,0,0,1.844055,0,0,2.083095,1.97894,4.036786,6.992167,3.822994,0,3.822994,13.79721,98.55128,0.1056849,2.084434,1.475244,5,8.836222
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.636411,47.33887,27.88379,1.382254,1.382254,0,0,0,1.382254,190.7327,0.9676153,0,0,2.636411,1.455004,1.382254,0,0,0.2137913,10.43286,0.2137913,0,0.2137913,14.00003,100,0.1056602,1.520479,2.109129,0,13.06927
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,3.165891,55.82457,31.11792,2.15418,2.15418,0,-1,0,2.15418,146.965,0.8983334,0,0,3.165891,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1056602,2.369598,2.532713,0,13.79117
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.459628,62.60492,34.32177,2.110766,2.110766,0,-1,0,2.110766,163.9039,1.23777,0,0,3.459628,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1056602,2.321842,2.767703,0,14.0849
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.548715,66.81145,36.92603,1.995261,1.995261,0,-1,0,1.995261,177.8571,1.44844,0,0,3.548715,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1056602,2.194787,2.838972,0,14.17399
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.453286,68.21571,38.83986,0.05126851,0.05126851,0,-1,0,0.05126851,6735.686,3.399319,0,0,3.453286,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1056602,0.05639536,2.762629,0,14.07856
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,3.167518,67.47747,40.67496,1.509668,1.509668,0,-1,0,1.509668,209.8155,1.578394,0,0,3.167518,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1056602,1.660635,2.534014,0,13.79279
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.704839,64.11243,41.76511,2.83713,2.83713,0,-1,0,2.83713,95.33715,0,0,0,2.704839,2.986452,2.83713,0,0,0,10.62527,0,0.2816138,-0.2816138,13.70318,97.87967,0.1056602,3.120843,2.163871,0,13.33011
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,2.058555,58.46554,42.11033,2.306159,2.306159,0,-1,0,2.306159,89.26332,0,0,0,2.058555,2.427536,2.306159,0,0,0.3129042,10.34366,0,0.3689817,-0.3689817,13.31424,95.10152,0.1056602,2.536775,1.646844,0,12.40222
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.645078,55.19734,42.41315,1.424141,1.424141,0,-1,0,1.424141,115.5137,0,0,0,1.645078,1.499096,1.424141,0,0,0.7228839,9.974679,0.1459828,0,0.1459828,13.45273,96.09074,0.1056434,1.566555,1.316063,0,11.61976
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,41.86807,41.86807,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,0.5769011,10.10606,0,1.314171,-1.314171,12.06747,86.19607,0.1056434,1.373309,0,0,10.10606
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,40.46904,40.46904,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,2.037091,8.791892,0,3.505263,-3.505263,8.372602,59.80418,0.1056434,5.597997,0,0,8.791892
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,39.07606,39.07606,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,5.931828,5.286629,0,3.394206,-3.394206,4.794795,34.24847,0.1056434,3.546945,0,0,5.286629
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,37.50745,37.50745,2.536973,1.797802,0,-1,0,1.797802,0,0,0.7391714,0.9928687,0,1.892423,1.797802,0,0,9.703168,1.892423,0,1.892423,-1.892423,2.800006,20,0.1056434,2.790671,0,0,1.892423
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,35.87221,35.87221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1056434,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,34.17035,34.17035,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1056434,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,32.85611,32.85611,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1056434,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,31.90525,31.90525,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1056434,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,30.86355,30.86355,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1056434,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,29.93086,29.93086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1056434,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,29.21014,29.21014,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1056434,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,28.41069,28.41069,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1056434,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,27.75054,27.75054,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1060686,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.117614,34.88126,27.25392,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,116.1409,0,0,0,1.117614,0,0,3.505263,3.33,8.475861,2.997,4.447614,0,4.447614,10.1785,72.70341,0.1066142,1.05852,0.8940911,5,4.114614
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.84324,39.70423,26.74518,2.009185,2.009185,4.08494,0,1.280189,2.009185,91.7407,0,0,0,1.84324,0,0,2.075756,1.971968,4.028246,6.999853,3.815208,0,3.815208,13.79792,98.55639,0.1071025,2.210104,1.474592,5,8.843093
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.6335,47.45283,28.00491,2.124119,2.124119,0,0,0,2.124119,123.9808,0.184547,0,0,2.6335,2.235915,2.124119,0,0,0.2130381,10.43354,0.2130381,0,0.2130381,14.00003,100,0.1070779,2.336531,2.1068,0,13.06704
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,3.160813,55.94411,31.25721,1.814091,1.814091,0,-1,0,1.814091,174.2367,1.251244,0,0,3.160813,1.90957,1.814091,0,0,0,10.62527,0,0,0,14.00003,100,0.1070779,1.9955,2.528651,0,13.78609
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.453032,62.71124,34.46106,0.02039997,0.02039997,0,-1,0,0.02039997,16926.65,3.431558,0,0,3.453032,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1070779,0.02243997,2.762425,0,14.07831
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.540944,66.90529,37.06533,0.9608939,0.9608939,0,-1,0,0.9608939,368.5052,2.529476,0,0,3.540944,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1070779,1.056983,2.832755,0,14.16622
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.444756,68.2926,38.9731,0.543544,0.543544,0,-1,0,0.543544,633.7585,2.872605,0,0,3.444756,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1070779,0.5978984,2.755805,0,14.07003
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,3.158216,67.55241,40.81425,1.655585,1.655585,0,-1,0,1.655585,190.7614,1.415495,0,0,3.158216,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1070779,1.821143,2.526573,0,13.78349
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.695742,64.1454,41.86807,0.3751618,0.3751618,0,-1,0,0.3751618,718.5545,2.300835,0,0,2.695742,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1070779,0.4126779,2.156594,0,13.32102
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.41815,61.87602,42.20723,1.247139,1.247139,0,-1,0,1.247139,193.8958,1.105372,0,0,2.41815,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1070779,1.371853,1.93452,0,13.04342
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.28902,52.34467,42.51611,0.5846292,0.5846292,0,-1,0,0.5846292,220.485,0.6736209,0,0,1.28902,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1070779,0.6430922,1.031216,0,11.91429
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,41.97103,41.97103,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1070779,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,40.572,40.572,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.1070779,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,39.17902,39.17902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1070779,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,37.64674,37.64674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1070779,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,35.97517,35.97517,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.1070779,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,34.29148,34.29148,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.1070779,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,32.97724,32.97724,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.1070779,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,32.02638,32.02638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.1070779,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,30.96651,30.96651,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.1070779,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,30.04593,30.04593,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.1070779,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,29.3131,29.3131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.1070779,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,28.51365,28.51365,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.1070779,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,27.84745,27.84745,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.1070779,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,1.023875,34.35229,27.38716,0.162678,0.162678,0,0,0,0.162678,629.3872,0,0,0,1.023875,0.1712401,0.162678,0,0,8.288366,3.165744,0.8526348,0,0.8526348,6.945873,49.61328,0.1069797,0.1789459,0.8190999,0,4.189619
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.454267,44.66293,26.86025,0.3981145,0.3981145,0,0,0,0.3981145,616.4725,0,0,0,2.454267,0.4190679,0.3981145,0,0,7.435732,3.933115,2.035199,0,2.035199,8.876633,63.40439,0.1067458,0.437926,1.963413,0,6.387383
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.630278,47.578,28.13815,0,0,0,0,0,0,0,0,0,0,2.630278,0,0,0,0,5.400533,5.764795,2.630278,0,2.630278,11.37193,81.22794,0.1064452,0,2.104223,0,8.395073
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.155716,56.05616,31.39046,0.2642834,0.2642834,0,-1,0,0.2642834,1194.065,0.1072683,0,0,3.155716,0.2781931,0.2642834,0,0,2.770254,8.132045,2.770254,0,2.770254,14.00003,100,0.1061303,0.2907117,2.524573,0,11.28776
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.446432,62.80992,34.5943,0.6478688,0.6478688,0,-1,0,0.6478688,531.9645,2.764465,0,0,3.446432,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1061303,0.7126556,2.757146,0,14.07171
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.533043,66.99766,37.20462,0,0,0,-1,0,0,0,3.533043,0,0,3.533043,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061303,0,2.826435,0,14.15832
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.436106,68.36812,39.10634,0.2356162,0.2356162,0,-1,0,0.2356162,1458.349,3.188089,0,0,3.436106,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1061303,0.2591778,2.748885,0,14.06138
