Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.38243,63.5803,35.73897,0.882761,0.882761,0,-1,0,0.882761,383.1649,2.453208,0,0,3.38243,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1135132,0.9710371,2.705944,0,14.0077
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.46115,67.56368,38.25844,1.79458,1.79458,0,-1,0,1.79458,192.8669,1.572119,0,0,3.46115,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1135132,1.974038,2.76892,0,14.08642
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.357401,68.8133,40.12988,0.08592736,0.08592736,0,-1,0,0.08592736,3907.256,3.266952,0,0,3.357401,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1135132,0.09452009,2.685921,0,13.98268
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,3.066269,67.93559,41.90441,0.8055443,0.8055443,0,-1,0,0.8055443,380.6457,2.218328,0,0,3.066269,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1135132,0.8860987,2.453016,0,13.69154
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.600266,64.46462,42.92794,0.4059102,0.4059102,0,-1,0,0.4059102,640.6014,2.172992,0,0,2.600266,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1135132,0.4465012,2.080213,0,13.22554
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.952534,58.77665,43.23077,0.1055921,0.1055921,0,-1,0,0.1055921,1849.129,1.841385,0,0,1.952534,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1135132,0.1161513,1.562027,0,12.57781
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.8771796,50.13127,43.53965,0.1121189,0.1121189,0,-1,0,0.1121189,782.3655,0.7591597,0,0,0.8771796,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1135132,0.1233308,0.7017437,0,11.50245
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,42.99457,42.99457,0.2118813,0.2118813,0,-1,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1135132,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,41.59553,41.59553,1.261763,1.261763,0,-1,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1135132,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,40.29946,40.29946,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1135132,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,38.80352,38.80352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1135132,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,37.13195,37.13195,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1135132,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,35.43009,35.43009,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1135132,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,34.10373,34.10373,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1135132,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,33.12865,33.12865,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1135132,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,32.11117,32.11117,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1135132,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,31.23904,31.23904,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1135132,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,30.52439,30.52439,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1135132,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,29.75522,29.75522,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1135132,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,29.12535,29.12535,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1139371,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,28.74986,28.74986,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1142879,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.823617,41.25364,28.30774,0.4116987,0.4116987,3.908797,0,1.232102,0.4116987,442.9494,0,0,0,1.823617,0,0,3.497098,3.322243,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1144964,0.4528686,1.458894,5,7.817617
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.588961,48.88271,29.58564,0.9052576,0.9052576,0,0,0,0.9052576,285.9917,1.636058,0,0,2.588961,0.9529027,0.9052576,0,0,0,10.62527,0,0,0,14.00003,100,0.1144964,0.9957833,2.071169,0,13.21424
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,3.09577,57.19123,32.80766,2.473583,2.473583,0,-1,0,2.473583,125.1533,0.4919991,0,0,3.09577,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1144964,2.720941,2.476616,0,13.72104
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.374588,63.66563,35.87221,2.430492,2.430492,0,-1,0,2.430492,138.8439,0.8161762,0,0,3.374588,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1144964,2.673541,2.699671,0,13.99986
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.452948,67.60607,38.3614,3.91058,3.33,0,-1,0,3.33,103.6921,0,0.5805803,0.9716383,3.452948,3.505263,3.33,0,0,0,10.62527,0,0.05231522,-0.05231522,13.94488,99.60611,0.1144964,4.301638,2.762358,0,14.07822
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.348444,68.84662,40.23284,0.01506837,0.01506837,0,-1,0,0.01506837,22221.68,3.274455,0,0,3.348444,0.01586144,0.01506837,0,0,0.05812803,10.57296,0.05812803,0,0.05812803,14.00003,100,0.11449,0.0165752,2.678756,0,13.9214
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,3.056803,67.96336,42.00737,0.356269,0.356269,0,-1,0,0.356269,858.0043,2.681783,0,0,3.056803,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.11449,0.3918959,2.445443,0,13.68208
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.590612,64.48458,43.02485,1.005109,1.005109,0,-1,0,1.005109,257.7444,1.532602,0,0,2.590612,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.11449,1.10562,2.07249,0,13.21589
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.942747,58.80465,43.33373,1.72638,1.72638,0,-1,0,1.72638,112.5329,0.1255042,0,0,1.942747,1.817243,1.72638,0,0,0,10.62527,0,0,0,14.00003,100,0.11449,1.899019,1.554197,0,12.56802
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7798695,49.47802,43.6426,1.176181,1.176181,0,-1,0,1.176181,66.30521,0,0,0,0.7798695,1.238086,1.176181,0,0,0,10.62527,0,0.4582162,-0.4582162,13.51703,96.54999,0.11449,1.2938,0.6238956,0,11.40514
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,43.06119,43.06119,0.100872,0.100872,0,-1,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.5091291,10.16706,0,0.106181,-0.106181,13.4051,95.75053,0.11449,0.1109591,0,0,10.16706
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,41.69849,41.69849,2.123204,2.123204,0,-1,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.627108,10.06088,0,2.234952,-2.234952,11.04926,78.9231,0.11449,2.335525,0,0,10.06088
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,40.40242,40.40242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.110388,7.825925,0,0,0,11.04926,78.9231,0.11449,0,0,0,7.825925
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,38.87014,38.87014,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.110388,7.825925,0,3.076421,-3.076421,7.806423,55.76005,0.11449,3.21486,0,0,7.825925
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,37.23491,37.23491,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.528633,4.749505,0,3.397918,-3.397918,4.224703,30.17639,0.11449,3.550824,0,0,4.749505
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,35.53305,35.53305,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.3041,1.351587,0,0.3471403,-0.3471403,3.858785,27.56269,0.11449,0.3627616,0,0,1.351587
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,34.20064,34.20064,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.68981,1.004446,0,0.6461817,-0.6461817,3.17765,22.69745,0.11449,0.6752598,0,0,1.004446
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,33.24978,33.24978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40779,0.3582646,0,0,0,3.17765,22.69745,0.11449,0,0,0,0.3582646
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,32.22624,32.22624,0.3695652,0.3403514,0,-1,0,0.3403514,0,0,0.02921384,0.06617036,0,0.3582646,0.3403514,0,0,11.40779,0.3582646,0,0.3582646,-0.3582646,2.800006,20,0.11449,0.4065218,0,0,0.3582646
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,31.342,31.342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11449,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,30.62735,30.62735,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11449,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,29.87635,29.87635,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11449,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,29.24648,29.24648,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1148102,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,28.87098,28.87098,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1151573,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.820977,41.38484,28.44703,0,0,3.499877,0,1.120466,0,0,0,0,0,1.820977,0,0,3.499877,3.324883,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1152421,0,1.456782,5,7.814977
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.584423,48.98253,29.70677,1.243359,1.243359,0,0,0,1.243359,207.8582,1.275624,0,0,2.584423,1.308799,1.243359,0,0,0,10.62527,0,0,0,14.00003,100,0.1152421,1.367695,2.067539,0,13.2097
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,3.089449,57.27668,32.92879,0.6609484,0.6609484,0,-1,0,0.6609484,467.4266,2.393714,0,0,3.089449,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1152421,0.7270433,2.471559,0,13.71472
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.367285,63.71878,35.97517,1.337201,1.337201,0,-1,0,1.337201,251.8158,1.959704,0,0,3.367285,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1152421,1.470922,2.693828,0,13.99256
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.444652,67.64742,38.46436,1.900273,1.900273,0,-1,0,1.900273,181.2715,1.444365,0,0,3.444652,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1152421,2.0903,2.755722,0,14.06993
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.339415,68.8791,40.3358,1.155598,1.155598,0,-1,0,1.155598,288.9773,2.122997,0,0,3.339415,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1152421,1.271157,2.671532,0,13.96469
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,3.047289,67.99059,42.11033,2.048717,2.048717,0,-1,0,2.048717,148.7413,0.890745,0,0,3.047289,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1152421,2.253588,2.437831,0,13.67256
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.580836,64.51046,43.12781,2.512931,2.512931,0,-1,0,2.512931,102.7022,0,0,0,2.580836,2.64519,2.512931,0,0,0,10.62527,0,0.06435395,-0.06435395,13.93219,99.51546,0.1152421,2.764224,2.064669,0,13.20611
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.933391,58.79583,43.40035,0,0,0,-1,0,0,0,1.861887,0,0,1.933391,0,0,0,0,0.07150439,10.56092,0.07150439,0,0.07150439,14.00003,100,0.1152343,0,1.546713,0,12.49431
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.9065682,50.53996,43.70922,0.7760763,0.7760763,0,-1,0,0.7760763,116.8143,0.0896458,0,0,0.9065682,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1152343,0.8536839,0.7252545,0,11.53184
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,43.12781,43.12781,2.664745,2.664745,0,-1,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1152343,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,41.76511,41.76511,2.576033,2.576033,0,-1,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1152343,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,40.46904,40.46904,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.129565,5.108666,0,3.505263,-3.505263,4.49014,32.07237,0.1152343,4.835741,0,0,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,39.00944,39.00944,1.558979,1.523233,0,-1,0,1.523233,0,0,0.03574587,0.1916437,0,1.603403,1.523233,0,0,10.0243,1.603403,0,1.603403,-1.603403,2.800006,20,0.1152343,1.714876,0,0,1.603403
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,37.33786,37.33786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152343,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,35.66629,35.66629,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152343,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,34.3036,34.3036,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152343,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,33.35274,33.35274,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152343,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,32.34737,32.34737,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152343,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,31.46313,31.46313,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152343,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,30.76059,30.76059,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152343,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,30.01565,30.01565,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152343,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,29.38578,29.38578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152343,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,29.02845,29.02845,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152343,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.818045,41.52696,28.59844,0,0,0,0,0,0,0,0,0,0,1.818045,0,0,0,0,11.80586,0,1.818045,0,1.818045,4.524755,32.31961,0.115037,0,1.454436,0,1.818045
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.579565,49.09343,29.84001,0.7976679,0.7976679,0,0,0,0.7976679,323.3883,0,0,0,2.579565,0.8396504,0.7976679,0,0,9.987815,1.636241,1.739915,0,1.739915,6.175383,44.10979,0.1148487,0.8774347,2.063652,0,4.215806
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,3.082776,57.37326,33.06203,1.030437,1.030437,0,-1,0,1.030437,299.1717,0,0,0,3.082776,1.08467,1.030437,0,0,8.2479,3.202164,1.998106,0,1.998106,8.070952,57.64954,0.1146333,1.133481,2.466221,0,6.28494
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.359873,63.77077,36.07813,1.437975,1.437975,0,-1,0,1.437975,233.6531,0,0,0,3.359873,1.513658,1.437975,0,0,6.249794,5.000459,1.846215,0,1.846215,9.822426,70.16004,0.114435,1.581772,2.687898,0,8.360332
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.43559,67.7188,38.5976,1.463813,1.463813,0,-1,0,1.463813,234.7014,0,0,0,3.43559,1.540856,1.463813,0,0,4.403579,6.662053,1.894734,0,1.894734,11.61993,82.99932,0.1142322,1.610195,2.748472,0,10.09764
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.330318,68.91084,40.43876,0,0,0,-1,0,0,0,0.8214732,0,0,3.330318,0,0,0,0,2.508845,8.367313,2.508845,0,2.508845,14.00003,100,0.1139647,0,2.664255,0,11.69763
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,3.037852,68.01116,42.20723,2.317188,2.317188,0,-1,0,2.317188,131.1008,0.5987071,0,0,3.037852,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.1139647,2.548906,2.430281,0,13.66313
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.571047,64.53617,43.23077,1.296564,1.296564,0,-1,0,1.296564,198.297,1.206243,0,0,2.571047,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1139647,1.42622,2.056837,0,13.19632
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.923613,58.82387,43.50331,1.24576,1.24576,0,-1,0,1.24576,154.4128,0.612287,0,0,1.923613,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1139647,1.370336,1.53889,0,12.54889
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.8052956,49.85262,43.81218,1.157546,1.157546,0,-1,0,1.157546,69.56921,0,2.220446E-16,0,0.8052956,1.21847,1.157546,0,0,0,10.62527,0,0.4131739,-0.4131739,13.5645,96.88912,0.1139647,1.273301,0.6442365,0,11.43057
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,43.26711,43.26711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4590821,10.2121,0,0,0,13.5645,96.88912,0.1139647,0,0,0,10.2121
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,41.86807,41.86807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4590821,10.2121,0,0,0,13.5645,96.88912,0.1139647,0,0,0,10.2121
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,40.60834,40.60834,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.4590821,10.2121,0,1.049674,-1.049674,12.45805,88.9859,0.1139647,1.096909,0,0,10.2121
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,39.10634,39.10634,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.625386,9.162427,0,3.505263,-3.505263,8.76318,62.59401,0.1139647,7.278456,0,0,9.162427
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,37.44083,37.44083,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.520123,5.657164,0,2.390627,-2.390627,6.243237,44.59446,0.1139647,2.498205,0,0,5.657164
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,35.76925,35.76925,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.176375,3.266537,0,0.8384302,-0.8384302,5.359455,38.28174,0.1139647,0.8761596,0,0,3.266537
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,34.42472,34.42472,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.107965,2.428106,0,0.3223954,-0.3223954,5.01962,35.85435,0.1139647,0.3369032,0,0,2.428106
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,33.47387,33.47387,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.466181,2.105711,0,0.5671066,-0.5671066,4.421837,31.58449,0.1139647,0.5926264,0,0,2.105711
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,32.4685,32.4685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0963,1.538604,0,0,0,4.421837,31.58449,0.1139647,0,0,0,1.538604
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,31.57821,31.57821,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.0963,1.538604,0,0.3005621,-0.3005621,4.105017,29.32149,0.1139647,0.3140875,0,0,1.538604
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,30.88172,30.88172,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.43026,1.238042,0,0.510903,-0.510903,3.566478,25.47479,0.1139647,0.5338936,0,0,1.238042
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,30.13072,30.13072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99793,0.7271392,0,0,0,3.566478,25.47479,0.1139647,0,0,0,0.7271392
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,29.50085,29.50085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.99793,0.7271392,0,0,0,3.566478,25.47479,0.1139647,0,0,0,0.7271392
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,29.16169,29.16169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.99793,0.7271392,0,0,0,3.566478,25.47479,0.1139647,0,0,0,0.7271392
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.815059,41.65545,28.73774,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,191.2493,0,0,0,1.815059,0,0,3.505263,3.33,10.99793,0.7271392,5.145059,0,5.145059,8.44751,60.33923,0.1143229,1.043959,1.452047,5,2.542198
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.574207,49.22772,29.99748,1.496412,1.496412,4.611141,0,1.423841,1.496412,172.0252,0,0,0,2.574207,0,0,3.114729,2.958992,5.852869,5.357693,5.533199,0,5.533199,13.69676,97.83382,0.1146805,1.646053,2.059365,5,7.931899
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,3.076208,57.45627,33.18316,1.711215,1.711215,0,-1,0,1.711215,179.7675,0.95526,0,0,3.076208,1.801279,1.711215,0,0,0.3196695,10.33757,0.3196695,0,0.3196695,14.00003,100,0.1146466,1.882336,2.460967,0,13.41378
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.352357,63.82165,36.18109,0.7849562,0.7849562,0,-1,0,0.7849562,427.0757,2.526087,0,0,3.352357,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1146466,0.8634518,2.681885,0,13.97763
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.427934,67.72098,38.66422,0.9209631,0.9209631,0,-1,0,0.9209631,372.2119,2.4585,0,0,3.427934,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1146466,1.013059,2.742347,0,14.05321
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.321951,68.90466,40.50537,1.373963,1.373963,0,-1,0,1.373963,241.7788,1.875675,0,0,3.321951,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1146466,1.511359,2.657561,0,13.94723
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,3.028855,68.00657,42.27991,1.13278,1.13278,0,-1,0,1.13278,267.3824,1.836455,0,0,3.028855,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1146466,1.246058,2.423084,0,13.65413
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.561839,64.5248,43.29739,0.1647619,0.1647619,0,-1,0,0.1647619,1554.874,2.388406,0,0,2.561839,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1146466,0.1812381,2.049471,0,13.18711
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.914272,58.81519,43.56993,1.540595,1.540595,0,-1,0,1.540595,124.2554,0.2925932,0,0,1.914272,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1146466,1.694654,1.531418,0,12.53955
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.5226743,47.74598,43.87881,0.4979145,0.4979145,0,-1,0,0.4979145,104.9727,0,0,0,0.5226743,0.5241205,0.4979145,0,0,0,10.62527,0,0.001446259,-0.001446259,13.9985,99.98911,0.1146466,0.5477059,0.4181394,0,11.14795
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,43.29739,43.29739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.001606954,10.62383,0,0,0,13.9985,99.98911,0.1146466,0,0,0,10.62383
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,41.93469,41.93469,1.36214,1.36214,0,-1,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.001606954,10.62383,0,1.433832,-1.433832,12.48711,89.19348,0.1146466,1.498354,0,0,10.62383
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,40.67496,40.67496,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.594754,9.189996,0,0.2824667,-0.2824667,12.18937,87.06673,0.1146466,0.2951777,0,0,9.189996
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,39.17902,39.17902,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.908605,8.907529,0,0.7068567,-0.7068567,11.44427,81.74464,0.1146466,0.7386652,0,0,8.907529
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,37.54379,37.54379,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.694002,8.200673,0,1.163845,-1.163845,10.21747,72.9818,0.1146466,1.216218,0,0,8.200673
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,35.84193,35.84193,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,3.987163,7.036828,0,0.2126031,-0.2126031,9.99337,71.38107,0.1146466,0.2221702,0,0,7.036828
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,34.50951,34.50951,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.223388,6.824225,0,0.2908228,-0.2908228,9.686816,69.19141,0.1146466,0.3039098,0,0,6.824225
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,33.55865,33.55865,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.546525,6.533402,0,0.4267369,-0.4267369,9.236996,65.97841,0.1146466,0.44594,0,0,6.533402
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,32.55329,32.55329,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.020677,6.106665,0,0.2987771,-0.2987771,8.922057,63.72885,0.1146466,0.312222,0,0,6.106665
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,31.68116,31.68116,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.352652,5.807888,0,0.1663602,-0.1663602,8.746698,62.47629,0.1146466,0.1738464,0,0,5.807888
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,30.98467,30.98467,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.537496,5.641528,0,0.1964189,-0.1964189,8.539654,60.99741,0.1146466,0.2052578,0,0,5.641528
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,30.23368,30.23368,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.755739,5.445109,0,0.3171681,-0.3171681,8.20533,58.60938,0.1146466,0.3314406,0,0,5.445109
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,29.60381,29.60381,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.108148,5.127941,0,0.3722472,-0.3722472,7.812947,55.80665,0.1146466,0.3889983,0,0,5.127941
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,29.28282,29.28282,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.521756,4.755693,0,0.3617114,-0.3617114,7.43167,53.08325,0.1146466,0.3779884,0,0,4.755693
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.310479,45.74722,28.87098,0.9066311,0.9066311,0,0,0,0.9066311,254.8422,0,0,0,2.310479,0.9543484,0.9066311,0,0,6.923658,4.393982,1.35613,0,1.35613,8.718207,62.27279,0.1145032,0.9972941,1.848383,0,6.704461
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.56934,49.3177,30.11255,0.7375561,0.7375561,0,0,0,0.7375561,348.3586,0,0,0,2.56934,0.7763748,0.7375561,0,0,5.567528,5.6145,1.792966,0,1.792966,10.41916,74.42245,0.1143141,0.8113117,2.055472,0,8.18384
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,3.069861,57.51955,33.28612,0,0,0,-1,0,0,0,0,0,0,3.069861,0,0,0,0,3.774562,7.228168,3.069861,0,3.069861,13.33149,95.22474,0.1139917,0,2.455889,0,10.29803
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.345511,63.83427,36.24771,1.391836,1.391836,0,-1,0,1.391836,240.3668,1.175719,0,0,3.345511,1.46509,1.391836,0,0,0.7047013,9.991043,0.7047013,0,0.7047013,14.00003,100,0.113918,1.531019,2.676409,0,13.33655
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.42006,67.72846,38.7369,1.960928,1.960928,0,-1,0,1.960928,174.4103,1.355926,0,0,3.42006,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.113918,2.157021,2.736048,0,14.04533
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.313524,68.89783,40.572,1.25216,1.25216,0,-1,0,1.25216,264.6247,1.995461,0,0,3.313524,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.113918,1.377376,2.650819,0,13.9388
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,3.019943,67.99545,42.34653,2.12618,2.12618,0,-1,0,2.12618,142.0361,0.7818593,0,0,3.019943,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.113918,2.338798,2.415955,0,13.64522
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.553116,64.48255,43.33373,0.345335,0.345335,0,-1,0,0.345335,739.3159,2.189606,0,0,2.553116,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.113918,0.3798684,2.042493,0,13.17839
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.904874,58.81277,43.6426,0,0,0,-1,0,0,0,1.904874,0,0,1.904874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.113918,0,1.523899,0,12.53015
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5784261,48.20763,43.91514,1.510855,1.510855,0,-1,0,1.510855,38.28468,0,2.220446E-16,0,0.5784261,1.590374,1.510855,0,0,0,10.62527,0,1.011948,-1.011948,12.93334,92.38082,0.113918,1.661941,0.4627409,0,11.2037
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,43.37006,43.37006,1.279878,1.279878,0,-1,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.124387,9.613326,0,1.34724,-1.34724,11.51323,82.23716,0.113918,1.407866,0,0,9.613326
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,42.00737,42.00737,1.103867,1.103867,0,-1,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.62132,8.266087,0,1.161965,-1.161965,10.28841,73.48847,0.113918,1.214254,0,0,8.266087
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,40.74763,40.74763,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.912392,7.104121,0,3.505263,-3.505263,6.593535,47.09658,0.113918,4.07261,0,0,7.104121
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,39.28198,39.28198,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.807129,3.598858,0,2.758783,-2.758783,3.685523,26.32511,0.113918,2.882928,0,0,3.598858
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,37.6104,37.6104,2.712853,0.7980714,0,-1,0,0.7980714,0,0,1.914782,2.186068,0,0.8400751,0.7980714,0,0,10.87244,0.8400751,0,0.8400751,-0.8400751,2.800006,20,0.113918,2.984139,0,0,0.8400751
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,35.90855,35.90855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113918,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,34.57614,34.57614,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113918,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,33.62527,33.62527,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113918,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,32.63808,32.63808,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113918,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,31.78412,31.78412,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113918,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,31.08763,31.08763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113918,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,30.33664,30.33664,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113918,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,29.70677,29.70677,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1143085,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,29.39789,29.39789,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1147585,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,2.091527,44.11027,28.99211,1.03502,1.03502,4.250107,0,1.325279,1.03502,202.076,0,0,0,2.091527,0,0,3.215087,3.054333,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1150486,1.138522,1.673222,5,8.085527
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,3.11007,54.24969,30.23368,1.053103,1.053103,0,0,0,1.053103,295.3246,2.001541,0,0,3.11007,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1150486,1.158413,2.488056,0,13.73534
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,3.063394,57.58168,33.38908,0.1249769,0.1249769,0,-1,0,0.1249769,2451.169,2.93184,0,0,3.063394,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1150486,0.1374746,2.450716,0,13.68867
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.338565,63.84586,36.31433,0.6004933,0.6004933,0,-1,0,0.6004933,555.9703,2.706466,0,0,3.338565,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1150486,0.6605426,2.670852,0,13.96384
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.41305,67.6917,38.76718,0,0,0,-1,0,0,0,3.41305,0,0,3.41305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1150486,0,2.73044,0,14.03832
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.305698,68.85944,40.60834,2.069541,2.069541,0,-1,0,2.069541,159.7309,1.127233,0,0,3.305698,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1150486,2.276495,2.644558,0,13.93097
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,3.011715,67.94693,42.37681,0.8317512,0.8317512,0,-1,0,0.8317512,362.0933,2.136187,0,0,3.011715,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1150486,0.9149263,2.409372,0,13.63699
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.543902,64.47115,43.40035,3.261206,3.261206,0,-1,0,3.261206,78.00492,0,0,0.257327,2.543902,3.432849,3.261206,0,0,0,10.62527,0,0.8889472,-0.8889472,13.06299,93.30692,0.1150486,3.587327,2.035121,0,13.16918
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.440899,63.79455,43.67289,0.8010501,0.8010501,0,-1,0,0.8010501,304.7124,0.6099693,0,0,2.440899,0.8432106,0.8010501,0,0,0.9877192,9.736327,0.9877192,0,0.9877192,14.00003,100,0.1149455,0.8811551,1.952719,0,12.17723
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4592342,47.33419,43.94543,2.035353,2.035353,0,-1,0,2.035353,22.56287,0,0,0,0.4592342,2.142477,2.035353,0,0,0,10.62527,0,1.683243,-1.683243,12.22573,87.3265,0.1149455,2.238889,0.3673874,0,11.08451
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,43.40035,43.40035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.87027,8.942031,0,0,0,12.22573,87.3265,0.1149455,0,0,0,8.942031
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,42.07399,42.07399,0.8592352,0.8592352,0,-1,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.87027,8.942031,0,0.9044581,-0.9044581,11.27235,80.51663,0.1149455,0.9451587,0,0,8.942031
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,40.81425,40.81425,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.875224,8.037573,0,2.311727,-2.311727,8.835578,63.11114,0.1149455,2.415754,0,0,8.037573
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,39.3486,39.3486,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.443809,5.725846,0,0.7031456,-0.7031456,8.094398,57.81701,0.1149455,0.7347872,0,0,5.725846
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,37.67702,37.67702,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.225081,5.022701,0,3.505263,-3.505263,4.399525,31.42512,0.1149455,3.837388,0,0,5.022701
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,36.01151,36.01151,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.11982,1.517438,0,0.3014262,-0.3014262,4.081794,29.15561,0.1149455,0.3149904,0,0,1.517438
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,34.66093,34.66093,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.45474,1.216011,0,0.1640294,-0.1640294,3.908892,27.9206,0.1149455,0.1714107,0,0,1.216011
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,33.71007,33.71007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63699,1.051982,0,0,0,3.908892,27.9206,0.1149455,0,0,0,1.051982
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,32.72287,32.72287,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.63699,1.051982,0,0.5106947,-0.5106947,3.370573,24.07547,0.1149455,0.533676,0,0,1.051982
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,31.86891,31.86891,0.4726953,0.4726953,0,-1,0,0.4726953,0,0,5.551115E-17,0.00574192,0,0.497574,0.4726953,0,0,11.20443,0.5412872,0,0.497574,-0.497574,2.846083,20.32913,0.1149455,0.5199648,0,0,0.5412872
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,31.17242,31.17242,0.2291849,0.04152761,0,-1,0,0.04152761,0,0,0.1876573,0.2105758,0,0.04371327,0.04152761,0,0,11.75729,0.04371327,0,0.04371327,-0.04371327,2.800006,20,0.1149455,0.2521034,0,0,0.04371327
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,30.4396,30.4396,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1149455,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,29.8279,29.8279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1149455,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,29.51902,29.51902,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1152814,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.333153,46.21885,29.12535,1.10579,1.10579,4.611053,0,1.423818,1.10579,210.9941,4.440892E-16,0,0,2.333153,0,0,3.505263,3.33,8.475861,2.997,5.663153,0,5.663153,11.33166,80.94026,0.1156114,1.216369,1.866522,5,5.330153
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.559282,49.48784,30.33664,1.081112,1.081112,0,0,0,1.081112,236.7267,0,0,0,2.559282,1.138013,1.081112,0,0,2.812708,8.093838,1.421268,0,1.421268,12.67999,90.5712,0.1154637,1.189224,2.047425,0,10.65312
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,3.057151,57.62413,33.47387,0.2039782,0.2039782,0,-1,0,0.2039782,1498.764,1.450998,0,0,3.057151,0.2147139,0.2039782,0,0,1.391439,9.372979,1.391439,0,1.391439,14.00003,100,0.1153195,0.224376,2.445721,0,12.43013
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.331522,63.85644,36.38095,2.09554,2.09554,0,-1,0,2.09554,158.9815,1.12569,0,0,3.331522,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1153195,2.305094,2.665217,0,13.9568
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.405828,67.66034,38.80352,0.7036751,0.7036751,0,-1,0,0.7036751,484.0058,2.665118,0,0,3.405828,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1153195,0.7740426,2.724663,0,14.0311
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.297818,68.82053,40.64467,0.816477,0.816477,0,-1,0,0.816477,403.9083,2.438369,0,0,3.297818,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1153195,0.8981247,2.638255,0,13.92309
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,3.003341,67.90439,42.41315,1.106523,1.106523,0,-1,0,1.106523,271.4214,1.83858,0,0,3.003341,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1153195,1.217176,2.402673,0,13.62862
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.535764,64.39204,43.40035,1.018455,1.018455,0,-1,0,1.018455,248.9814,1.463706,0,0,2.535764,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1153195,1.120301,2.028611,0,13.16104
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.887452,58.69189,43.67289,0,0,0,-1,0,0,0,1.887452,0,0,1.887452,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1153195,0,1.509962,0,12.51273
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3893619,46.80888,43.94543,1.642335,1.642335,0,-1,0,1.642335,23.70782,0,2.220446E-16,0,0.3893619,1.728774,1.642335,0,0,0,10.62527,0,1.339412,-1.339412,12.58816,89.91528,0.1153195,1.806569,0.3114896,0,11.01464
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,43.40035,43.40035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.488236,9.285862,0,0,0,12.58816,89.91528,0.1153195,0,0,0,9.285862
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,42.07399,42.07399,0.7844706,0.7844706,0,-1,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.488236,9.285862,0,0.8257586,-0.8257586,11.71774,83.69796,0.1153195,0.8629177,0,0,9.285862
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,40.84454,40.84454,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.405745,8.460103,0,1.136285,-1.136285,10.51999,75.14262,0.1153195,1.187418,0,0,8.460103
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,39.38494,39.38494,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.668284,7.323819,0,2.784175,-2.784175,7.58521,54.17996,0.1153195,2.909463,0,0,7.323819
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,37.74365,37.74365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.761812,4.539643,0,0,0,7.58521,54.17996,0.1153195,0,0,0,4.539643
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,36.07813,36.07813,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.761812,4.539643,0,0.5295619,-0.5295619,7.027003,50.19278,0.1153195,0.5533922,0,0,4.539643
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,34.71543,34.71543,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.350214,4.010082,0,0.2307262,-0.2307262,6.783796,48.45559,0.1153195,0.2411089,0,0,4.010082
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,33.77669,33.77669,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.606576,3.779355,0,0.8463436,-0.8463436,5.891672,42.08328,0.1153195,0.884429,0,0,3.779355
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,32.78949,32.78949,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.546958,2.933012,0,0.08143584,-0.08143584,5.80583,41.47013,0.1153195,0.08510046,0,0,2.933012
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,31.9537,31.9537,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.637443,2.851576,0,0.3290054,-0.3290054,5.459028,38.99298,0.1153195,0.3438107,0,0,2.851576
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,31.25721,31.25721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.003004,2.522571,0,0,0,5.459028,38.99298,0.1153195,0,0,0,2.522571
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,30.50622,30.50622,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.003004,2.522571,0,0.9404456,-0.9404456,4.467711,31.91216,0.1153195,0.9827657,0,0,2.522571
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,29.89452,29.89452,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.04794,1.582125,0,0.1165361,-0.1165361,4.344872,31.03474,0.1153195,0.1217802,0,0,1.582125
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,29.60381,29.60381,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.17743,1.465589,0,0.2058696,-0.2058696,4.127866,29.4847,0.1153195,0.2151337,0,0,1.465589
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.650559,40.92128,29.22831,2.261161,2.261161,5,0,1.53,2.261161,72.99609,0,0,0,1.650559,0,0,2.738839,2.601897,10.40617,1.259719,4.252456,0,4.252456,8.162101,58.3006,0.1158981,2.487277,1.320447,5,2.910278
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.55418,49.56185,30.4396,1.623394,1.623394,4.610545,0,1.423679,1.623394,157.3358,0,0,0,2.55418,0,0,2.987151,2.837794,6.153716,5.08693,5.391973,0,5.391973,13.27738,94.8382,0.1162491,1.785733,2.043344,5,7.641109
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,3.050568,57.67783,33.57077,0.4262978,0.4262978,0,-1,0,0.4262978,715.5956,1.840091,0,0,3.050568,0.4487345,0.4262978,0,0,0.7617427,9.939706,0.7617427,0,0.7617427,14.00003,100,0.1161704,0.4689275,2.440454,0,12.99027
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.325025,63.83509,36.41729,1.260298,1.260298,0,-1,0,1.260298,263.8284,1.998395,0,0,3.325025,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1161704,1.386328,2.66002,0,13.9503
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.397865,67.65926,38.87014,1.553621,1.553621,0,-1,0,1.553621,218.7061,1.762474,0,0,3.397865,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1161704,1.708983,2.718292,0,14.02314
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.290022,68.77496,40.67496,1.660525,1.660525,0,-1,0,1.660525,198.1314,1.542101,0,0,3.290022,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1161704,1.826578,2.632018,0,13.9153
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.994948,67.86169,42.44949,0.9184408,0.9184408,0,-1,0,0.9184408,326.0905,2.028168,0,0,2.994948,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1161704,1.010285,2.395958,0,13.62022
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.527049,64.35006,43.43669,0.2693248,0.2693248,0,-1,0,0.2693248,938.2906,2.24355,0,0,2.527049,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1161704,0.2962573,2.02164,0,13.15232
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.878521,58.65321,43.70922,0.1409716,0.1409716,0,-1,0,0.1409716,1332.553,1.73013,0,0,1.878521,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1161704,0.1550687,1.502817,0,12.50379
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,43.98177,43.98177,1.30027,1.30027,0,-1,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1161704,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,43.43669,43.43669,0.9250309,0.9250309,0,-1,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1161704,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,42.14061,42.14061,1.783608,1.783608,0,-1,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1161704,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,40.91721,40.91721,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1161704,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,39.45156,39.45156,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1161704,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,37.81632,37.81632,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1161704,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,36.14475,36.14475,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1161704,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,34.78205,34.78205,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1161704,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,33.84331,33.84331,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1161704,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1161704,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,32.02638,32.02638,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1161704,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,31.32384,31.32384,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1161704,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,30.59101,30.59101,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1161704,0.2011242,0,0,0.4696928
