Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,29.97931,29.97931,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1161704,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,29.70677,29.70677,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1165792,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,2.08195,44.40882,29.33127,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,260.0471,4.440892E-16,0,0,2.08195,0,0,3.505263,3.33,8.167828,3.27423,5.41195,0,5.41195,11.38557,81.32536,0.1168404,0.8806655,1.66556,5,5.35618
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.548941,49.63466,30.54255,2.113109,2.113109,0,0,0,2.113109,120.6251,0,0,0,2.548941,2.224325,2.113109,0,0,2.755877,8.144985,0.3246153,0,0.3246153,11.69353,83.52505,0.116807,2.32442,2.039153,0,10.69393
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,3.043762,57.73662,33.67373,0.6974318,0.6974318,0,-1,0,0.6974318,436.4243,0,0,0,3.043762,0.7341387,0.6974318,0,0,2.431262,8.437139,2.309623,0,2.309623,13.88463,99.17574,0.1165695,0.767175,2.43501,0,11.4809
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.317035,63.88097,36.52025,1.672492,1.672492,0,-1,0,1.672492,198.3289,1.434878,0,0,3.317035,1.760518,1.672492,0,0,0.1216384,10.5158,0.1216384,0,0.1216384,14.00003,100,0.116557,1.839741,2.653628,0,13.83283
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.390505,67.6265,38.90648,3.195988,3.195988,0,-1,0,3.195988,106.0863,0.02630681,0,0.1855867,3.390505,3.364198,3.195988,0,0,0,10.62527,0,0,0,14.00003,100,0.116557,3.515587,2.712404,0,14.01578
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.281272,68.77238,40.74763,1.613199,1.613199,0,-1,0,1.613199,203.4016,1.583168,0,0,3.281272,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.116557,1.774519,2.625018,0,13.90655
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.986658,67.81274,42.47977,0.2704451,0.2704451,0,-1,0,0.2704451,1104.349,2.701979,0,0,2.986658,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.116557,0.2974896,2.389327,0,13.61193
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.517867,64.33908,43.50331,1.115204,1.115204,0,-1,0,1.115204,225.7764,1.343969,0,0,2.517867,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.116557,1.226724,2.014294,0,13.14314
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.869676,58.6086,43.73951,1.422718,1.422718,0,-1,0,1.422718,131.4158,0.3720781,0,0,1.869676,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.116557,1.56499,1.495741,0,12.49495
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,44.01205,44.01205,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.116557,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,43.50331,43.50331,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.116557,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,42.17695,42.17695,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.116557,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,40.98383,40.98383,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.116557,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,39.51818,39.51818,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.116557,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,37.88294,37.88294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.116557,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,36.21137,36.21137,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.116557,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,34.84867,34.84867,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.116557,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,33.91599,33.91599,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.116557,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,32.92879,32.92879,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.116557,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,32.093,32.093,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.116557,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,31.39046,31.39046,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.116557,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,30.66368,30.66368,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.116557,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,30.04593,30.04593,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.116991,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,29.79156,29.79156,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1173456,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.970252,43.61266,29.41606,1.563624,1.563624,4.580452,0,1.415463,1.563624,126.0054,0,0,0,1.970252,0,0,3.016828,2.865987,5.14586,5.994,4.836238,0,4.836238,13.7063,97.90191,0.1177314,1.719987,1.576201,5,7.964252
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.543834,49.68782,30.62735,1.836444,1.836444,0,0,0,1.836444,138.5195,0.301113,0,0,2.543834,1.933099,1.836444,0,0,0.3096218,10.34661,0.3096218,0,0.3096218,14.00003,100,0.1176997,2.020089,2.035067,0,12.89045
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,3.037411,57.76347,33.7464,0.8435788,0.8435788,0,-1,0,0.8435788,360.0625,2.149433,0,0,3.037411,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1176997,0.9279366,2.429929,0,13.66268
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.310363,63.85785,36.55659,1.29195,1.29195,0,-1,0,1.29195,256.2299,1.950415,0,0,3.310363,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1176997,1.421145,2.64829,0,13.93564
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.382416,67.62411,38.9731,1.398061,1.398061,0,-1,0,1.398061,241.9363,1.910773,0,0,3.382416,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1176997,1.537867,2.705933,0,14.00769
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.273399,68.72608,40.77792,1.247936,1.247936,0,-1,0,1.247936,262.305,1.959782,0,0,3.273399,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1176997,1.37273,2.618719,0,13.89867
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.978243,67.76994,42.51611,1.241844,1.241844,0,-1,0,1.241844,239.8242,1.671038,0,0,2.978243,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1176997,1.366029,2.382594,0,13.60352
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.509768,64.26059,43.50331,2.183781,2.183781,0,-1,0,2.183781,114.9276,0.2110511,0,0,2.509768,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.1176997,2.402159,2.007815,0,13.13504
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.860779,58.57032,43.77585,2.075414,2.075414,0,-1,0,2.075414,89.65824,0,0,0,1.860779,2.184646,2.075414,0,0,0,10.62527,0,0.3238667,-0.3238667,13.65864,97.56154,0.1176997,2.282955,1.488623,0,12.48605
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,44.08472,44.08472,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.3598518,10.30141,0,1.604126,-1.604126,11.96774,85.48372,0.1176997,1.676312,0,0,10.30141
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,43.53965,43.53965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.142215,8.697281,0,0,0,11.96774,85.48372,0.1176997,0,0,0,8.697281
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,42.20723,42.20723,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.142215,8.697281,0,3.505263,-3.505263,8.272873,59.09183,0.1176997,6.066003,0,0,8.697281
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,41.05045,41.05045,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.036952,5.192018,0,1.579095,-1.579095,6.608361,47.20248,0.1176997,1.650154,0,0,5.192018
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,39.5848,39.5848,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,7.791502,3.612923,0,0.2525232,-0.2525232,6.342178,45.30118,0.1176997,0.2638867,0,0,3.612923
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,37.94957,37.94957,3.41025,3.19238,0,-1,0,3.19238,0,0,0.2178703,0.5588952,0,3.3604,3.19238,0,0,8.072083,3.3604,0,3.3604,-3.3604,2.800006,20,0.1176997,3.751275,0,0,3.3604
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,36.28405,36.28405,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176997,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,34.92135,34.92135,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176997,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,34.00077,34.00077,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176997,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,33.01358,33.01358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176997,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,32.15962,32.15962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176997,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,31.46313,31.46313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176997,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,30.74847,30.74847,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176997,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,30.13072,30.13072,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1180065,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,29.87635,29.87635,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.118348,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.360609,39.04578,29.51902,1.48392,1.48392,4.758792,0,1.46415,1.48392,91.69019,0,0,0,1.360609,0,0,3.274873,3.111129,5.14586,5.994,4.471738,0,4.471738,13.3605,95.43195,0.1188097,1.632311,1.088487,5,7.354609
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.538592,49.73979,30.71214,0,0,0,0,0,0,0,1.86447,0,0,2.538592,0,0,0,0,0.6741222,10.01856,0.6741222,0,0.6741222,14.00003,100,0.1187406,0,2.030874,0,12.55716
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,3.031065,57.78312,33.81303,1.648204,1.648204,0,-1,0,1.648204,183.9011,1.296114,0,0,3.031065,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1187406,1.813024,2.424852,0,13.65634
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.303735,63.8277,36.58687,1.18107,1.18107,0,-1,0,1.18107,279.7238,2.060503,0,0,3.303735,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1187406,1.299177,2.642988,0,13.92901
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.375736,67.55295,38.9731,0,0,0,-1,0,0,0,3.375736,0,0,3.375736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187406,0,2.700589,0,14.00101
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.266142,68.64853,40.77792,0.02064675,0.02064675,0,-1,0,0.02064675,15819.16,3.244409,0,0,3.266142,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1187406,0.02271142,2.612914,0,13.89142
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.969826,67.72718,42.55245,3.943041,3.33,0,-1,0,3.33,89.18396,0,0.6130406,1.007345,2.969826,3.505263,3.33,0,0,0,10.62527,0,0.5354373,-0.5354373,13.43563,95.96857,0.1187406,4.337345,2.375861,0,13.5951
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.501117,64.21938,43.53965,1.772091,1.772091,0,-1,0,1.772091,141.1393,0.04082821,0,0,2.501117,1.865359,1.772091,0,0,0.5949303,10.08984,0.5949303,0,0.5949303,14.00003,100,0.1186797,1.9493,2.000894,0,12.59095
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.772877,57.83754,43.81218,2.154761,2.154761,0,-1,0,2.154761,82.27722,0,0,0,1.772877,2.268169,2.154761,0,0,0,10.62527,0,0.4952919,-0.4952919,13.47794,96.27084,0.1186797,2.370237,1.418302,0,12.39815
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,44.11501,44.11501,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.5503243,10.12998,0,0.5821334,-0.5821334,12.86432,91.88783,0.1186797,0.6083294,0,0,10.12998
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,43.56993,43.56993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.197139,9.547849,0,0,0,12.86432,91.88783,0.1186797,0,0,0,9.547849
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,42.27991,42.27991,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.197139,9.547849,0,2.946958,-2.946958,9.757956,69.69955,0.1186797,3.079571,0,0,9.547849
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,41.11708,41.11708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.471537,6.600891,0,0,0,9.757956,69.69955,0.1186797,0,0,0,6.600891
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,39.65142,39.65142,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.471537,6.600891,0,0.9311011,-0.9311011,8.776489,62.68908,0.1186797,0.9730007,0,0,6.600891
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,38.01619,38.01619,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.506094,5.66979,0,1.915452,-1.915452,6.757425,48.26722,0.1186797,2.001648,0,0,5.66979
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,36.35067,36.35067,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.634374,3.754337,0,0.5543399,-0.5543399,6.173099,44.09348,0.1186797,0.5792852,0,0,3.754337
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,35.01826,35.01826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.250307,3.199997,0,0,0,6.173099,44.09348,0.1186797,0,0,0,3.199997
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,34.06739,34.06739,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.250307,3.199997,0,0.3780791,-0.3780791,5.774569,41.24684,0.1186797,0.3950926,0,0,3.199997
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,33.0802,33.0802,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.670395,2.821918,0,0.4274115,-0.4274115,5.324038,38.02876,0.1186797,0.446645,0,0,2.821918
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,32.26258,32.26258,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.145297,2.394507,0,0.1916351,-0.1916351,5.122036,36.5859,0.1186797,0.2002587,0,0,2.394507
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,31.56609,31.56609,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.358225,2.202872,0,0.3890893,-0.3890893,4.7119,33.65636,0.1186797,0.4065984,0,0,2.202872
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,30.84538,30.84538,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,9.790546,1.813782,0,0.385561,-0.385561,4.305483,30.75339,0.1186797,0.4029113,0,0,1.813782
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,30.25185,30.25185,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.21895,1.428221,0,0.7616866,-0.7616866,3.502595,25.01849,0.1186797,0.7959625,0,0,1.428221
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,29.99748,29.99748,0.4542114,0.4542114,0,0,0,0.4542114,0,0,5.551115E-17,0,0,0.4781173,0.4542114,0,0,11.06527,0.6665348,0,0.4781173,-0.4781173,2.998615,21.41864,0.1186797,0.4996326,0,0,0.6665348
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.263895,38.4575,29.64015,2.714534,2.714534,1.334837,0,0.5294105,2.714534,46.5603,0,0,0,1.263895,1.452313,1.379697,0,0,11.59651,0.1884175,0,0.1884175,-0.1884175,2.800006,20,0.1186797,2.985988,1.011116,5,1.452313
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.532949,49.80904,30.81509,1.868199,1.868199,4.959197,0,1.518861,1.868199,135.5824,0,0,0,2.532949,0,0,3.090997,2.936447,11.80586,0,5.469396,0,5.469396,7.98873,57.06224,0.1190881,2.055019,2.026359,5,2.532949
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,3.024282,57.82032,33.89782,0.9608774,0.9608774,0,-1,0,0.9608774,314.7418,0,0,0,3.024282,1.01145,0.9608774,0,0,6.336464,4.922457,2.012832,0,2.012832,9.898271,70.70179,0.1188828,1.056965,2.419426,0,7.946739
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.296269,63.83395,36.65349,2.398671,2.398671,0,-1,0,2.398671,137.4206,0,0,0,3.296269,2.524917,2.398671,0,0,4.323632,6.734006,0.7713521,0,0.7713521,10.63004,75.9287,0.1188043,2.638538,2.637015,0,10.03027
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.368204,67.51848,39.00944,0,0,0,-1,0,0,0,0,0,0,3.368204,0,0,0,0,3.552279,7.428223,3.368204,0,3.368204,13.8254,98.75266,0.1184629,0,2.694564,0,10.79643
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,3.258081,68.60796,40.81425,0.4072269,0.4072269,0,-1,0,0.4072269,800.0653,2.645346,0,0,3.258081,0.4286599,0.4072269,0,0,0.1840751,10.45961,0.1840751,0,0.1840751,14.00003,100,0.1184442,0.4479496,2.606465,0,13.71769
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.962112,67.64744,42.55245,0.526266,0.526266,0,-1,0,0.526266,562.8545,2.408148,0,0,2.962112,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1184442,0.5788926,2.369689,0,13.58739
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.492594,64.17238,43.56993,1.117184,1.117184,0,-1,0,1.117184,223.1141,1.316612,0,0,2.492594,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1184442,1.228902,1.994076,0,13.11787
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.674465,57.01555,43.84247,0.01687152,0.01687152,0,-1,0,0.01687152,9924.802,1.656705,0,0,1.674465,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1184442,0.01855867,1.339572,0,12.29974
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,44.15134,44.15134,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1184442,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,43.60627,43.60627,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1184442,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,42.31019,42.31019,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.1184442,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,41.15342,41.15342,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.1184442,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,39.7241,39.7241,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.1184442,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,38.08886,38.08886,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.1184442,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,36.41729,36.41729,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184442,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,35.09093,35.09093,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184442,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,34.13402,34.13402,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184442,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,33.16499,33.16499,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184442,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,32.34737,32.34737,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184442,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,31.65088,31.65088,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184442,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,30.94834,30.94834,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184442,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,30.35481,30.35481,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1187346,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,30.11255,30.11255,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1190708,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.415077,39.6911,29.74311,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,181.7566,0,0,0,1.415077,0,0,3.505263,3.33,5.14586,5.994,4.745077,0,4.745077,13.61981,97.28417,0.119371,0.8564114,1.132061,5,7.409077
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.527174,49.87713,30.91805,0,0,0,0,0,0,0,2.12639,0,0,2.527174,0,0,0,0,0.4007836,10.26457,0.4007836,0,0.4007836,14.00003,100,0.1193306,0,2.021739,0,12.79174
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.903735,66.87206,33.9826,0.7449856,0.7449856,0,-1,0,0.7449856,524.0014,3.11954,0,0,3.903735,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1193306,0.8194842,3.122988,0,14.52901
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.289363,63.8085,36.68983,1.68495,1.68495,0,-1,0,1.68495,195.2202,1.515732,0,0,3.289363,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1193306,1.853445,2.631491,0,13.91464
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.359965,67.51456,39.07606,0.3652186,0.3652186,0,-1,0,0.3652186,919.9873,2.975524,0,0,3.359965,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1193306,0.4017405,2.687972,0,13.98524
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,3.250131,68.56104,40.84454,0.4193364,0.4193364,0,-1,0,0.4193364,775.0652,2.808724,0,0,3.250131,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1193306,0.4612701,2.600105,0,13.87541
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.953824,67.59877,42.58273,0.2668702,0.2668702,0,-1,0,0.2668702,1106.839,2.672908,0,0,2.953824,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1193306,0.2935572,2.363059,0,13.5791
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.484014,64.13196,43.60627,0,0,0,-1,0,0,0,2.484014,0,0,2.484014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193306,0,1.987211,0,13.10929
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,2.108574,60.91579,43.87881,0.5169272,0.5169272,0,-1,0,0.5169272,407.9054,1.56444,0,0,2.108574,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1193306,0.56862,1.686859,0,12.73385
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,44.18768,44.18768,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1193306,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,43.6426,43.6426,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1193306,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,42.37681,42.37681,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1193306,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,41.22004,41.22004,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1193306,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,39.79072,39.79072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1193306,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,38.11914,38.11914,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1193306,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,36.48391,36.48391,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1193306,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,35.15755,35.15755,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1193306,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,34.21881,34.21881,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1193306,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,33.24978,33.24978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1193306,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,32.43216,32.43216,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1193306,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,31.73567,31.73567,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193306,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,31.03313,31.03313,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193306,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,30.45777,30.45777,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1196042,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,30.21551,30.21551,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1198443,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.265539,38.7003,29.85818,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,130.8003,4.440892E-16,0,0,1.265539,0,0,3.505263,3.33,5.14586,5.994,4.595539,0,4.595539,13.47795,96.27086,0.1202015,1.064289,1.012431,5,7.259539
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.521269,49.94407,31.02101,0.7722802,0.7722802,0,0,0,0.7722802,326.4707,1.158021,0,0,2.521269,0.8129265,0.7722802,0,0,0.550321,10.12998,0.550321,0,0.550321,14.00003,100,0.1201461,0.8495082,2.017015,0,12.65125
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,3.010426,57.8919,34.06739,1.192439,1.192439,0,-1,0,1.192439,252.4597,1.755228,0,0,3.010426,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1201461,1.311682,2.408341,0,13.6357
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.281759,63.81335,36.75645,1.939783,1.939783,0,-1,0,1.939783,169.1817,1.239882,0,0,3.281759,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1201461,2.133761,2.625407,0,13.90703
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.353138,67.44204,39.07606,0,0,0,-1,0,0,0,3.353138,0,0,3.353138,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201461,0,2.682511,0,13.97841
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,3.242038,68.52024,40.88087,0,0,0,-1,0,0,0,3.242038,0,0,3.242038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201461,0,2.593631,0,13.86731
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.945436,67.55653,42.61907,0,0,0,-1,0,0,0,2.945436,0,0,2.945436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201461,0,2.356349,0,13.57071
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.475478,64.09202,43.6426,0.8100095,0.8100095,0,-1,0,0.8100095,305.6109,1.622836,0,0,2.475478,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1201461,0.8910105,1.980382,0,13.10075
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.882701,58.9197,43.91514,0.959981,0.959981,0,-1,0,0.959981,196.1186,0.8721948,0,0,1.882701,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1201461,1.055979,1.506161,0,12.50798
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,44.21796,44.21796,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1201461,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,43.70922,43.70922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1201461,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,42.41315,42.41315,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1201461,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,41.28666,41.28666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1201461,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,39.85734,39.85734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1201461,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,38.19182,38.19182,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1201461,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,36.52025,36.52025,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1201461,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,35.22417,35.22417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1201461,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,34.29148,34.29148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1201461,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,33.3164,33.3164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1201461,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,32.49878,32.49878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1201461,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,31.82046,31.82046,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1201461,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,31.11792,31.11792,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1201461,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,30.54255,30.54255,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1201461,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,30.3003,30.3003,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1201461,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,1.02486,37.02998,29.94297,0,0,0,0,0,0,0,0,0,0,1.02486,0,0,0,0,5.303435,5.852183,1.02486,0,1.02486,9.941015,71.00711,0.1200432,0,0.8198882,0,6.877043
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.5155,49.99141,31.1058,0,0,0,0,0,0,0,0,0,0,2.5155,0,0,0,0,4.278574,6.774557,2.5155,0,2.5155,12.32743,88.05289,0.1197914,0,2.0124,0,9.290057
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,3.004027,57.88929,34.11585,1.497733,1.497733,0,-1,0,1.497733,200.5717,0,0,0,3.004027,1.576561,1.497733,0,0,1.763074,9.038507,1.427467,0,1.427467,13.68164,97.72582,0.119649,1.647506,2.403222,0,12.04253
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.274721,63.78659,36.79279,0.9333346,0.9333346,0,-1,0,0.9333346,350.8625,1.956656,0,0,3.274721,0.9824575,0.9333346,0,0,0.3356077,10.32323,0.3356077,0,0.3356077,14.00003,100,0.1196155,1.026668,2.619777,0,13.59795
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.345614,67.40019,39.10634,0.2495356,0.2495356,0,-1,0,0.2495356,1340.736,3.082945,0,0,3.345614,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1196155,0.2744892,2.676491,0,13.97089
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,3.234706,68.44225,40.88087,0,0,0,-1,0,0,0,3.234706,0,0,3.234706,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196155,0,2.587765,0,13.85998
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.937763,67.47747,42.61907,2.805066,2.805066,0,-1,0,2.805066,104.7306,0,0,0,2.937763,2.952701,2.805066,0,0,0,10.62527,0,0.01493862,-0.01493862,13.98428,99.88753,0.1196155,3.085573,2.35021,0,13.56304
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.467557,64.01564,43.6426,1.099793,1.099793,0,-1,0,1.099793,224.3655,1.293281,0,0,2.467557,1.157677,1.099793,0,0,0.01659847,10.61034,0.01659847,0,0.01659847,14.00003,100,0.1196139,1.209773,1.974046,0,13.07789
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.380593,54.6338,43.94543,0,0,0,-1,0,0,0,1.380593,0,0,1.380593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196139,0,1.104474,0,12.00587
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,44.21796,44.21796,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1196139,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,43.70922,43.70922,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1196139,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,42.44949,42.44949,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1196139,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,41.32299,41.32299,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1196139,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,39.89368,39.89368,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1196139,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,38.25844,38.25844,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1196139,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,36.58687,36.58687,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1196139,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,35.26051,35.26051,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1196139,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,34.32177,34.32177,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1196139,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,33.37091,33.37091,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1196139,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,32.55329,32.55329,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196139,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,31.85074,31.85074,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196139,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,31.17242,31.17242,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196139,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,30.59101,30.59101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196139,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,30.37298,30.37298,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1199074,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.9461523,36.53865,30.01565,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,757.3138,4.440892E-16,0,0,0.9461523,0,0,3.505263,3.33,8.475861,2.997,4.276152,0,4.276152,10.01583,71.54153,0.1200806,0.1374288,0.7569219,5,3.943152
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.211075,56.29274,31.15425,0.9120512,0.9120512,1.952718,0,0.6980919,0.9120512,352.0717,2.220446E-16,0,0,3.211075,0,0,1.040667,0.9886332,4.199708,6.845537,4.199708,0,4.199708,14.00003,100,0.1198405,1.003256,2.56886,5,10.05661
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.997429,57.89201,34.17035,1.040251,1.040251,0,-1,0,1.040251,288.1449,1.902428,0,0,2.997429,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1198405,1.144276,2.397943,0,13.6227
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.267624,63.75927,36.82912,0,0,0,-1,0,0,0,3.267624,0,0,3.267624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198405,0,2.6141,0,13.8929
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.338715,67.32706,39.10634,1.407876,1.407876,0,-1,0,1.407876,237.1455,1.85674,0,0,3.338715,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1198405,1.548664,2.670972,0,13.96399
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,3.227369,68.3643,40.88087,2.187917,2.187917,0,-1,0,2.187917,147.5087,0.9242982,0,0,3.227369,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1198405,2.406709,2.581895,0,13.85264
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.930114,67.39878,42.61907,2.620351,2.620351,0,-1,0,2.620351,111.8214,0.1718495,0,0,2.930114,2.758264,2.620351,0,0,0,10.62527,0,0,0,14.00003,100,0.1198405,2.882386,2.344091,0,13.55539
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,3.214237,71.68208,43.6426,2.529871,2.529871,0,-1,0,2.529871,127.0514,0.5512148,0,0,3.214237,2.663023,2.529871,0,0,0,10.62527,0,0,0,14.00003,100,0.1198405,2.782859,2.57139,0,13.83951
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.625731,56.70857,43.94543,1.26605,1.26605,0,-1,0,1.26605,128.4097,0.2930471,0,0,1.625731,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1198405,1.392655,1.300585,0,12.25101
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,44.21796,44.21796,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0,10.62527,0,3.28614,-3.28614,10.53613,75.25794,0.1198405,3.434016,0,0,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,43.70922,43.70922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1198405,0,0,0,7.339135
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,42.44949,42.44949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1198405,0,0,0,7.339135
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,41.32299,41.32299,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,3.651266,7.339135,0,1.597207,-1.597207,8.852529,63.23222,0.1198405,1.669081,0,0,7.339135
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,39.89368,39.89368,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.425941,5.741928,0,2.395225,-2.395225,6.32774,45.19805,0.1198405,2.50301,0,0,5.741928
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,38.25844,38.25844,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.087302,3.346703,0,1.949482,-1.949482,4.272805,30.51998,0.1198405,2.037209,0,0,3.346703
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,36.62321,36.62321,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.25339,1.39722,0,0.6456306,-0.6456306,3.592251,25.65888,0.1198405,0.674684,0,0,1.39722
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,35.29079,35.29079,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,10.97076,0.7515897,0,0.03437555,-0.03437555,3.556016,25.40006,0.1198405,0.03592245,0,0,0.7515897
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,34.3581,34.3581,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,11.00896,0.7172141,0,0.2856488,-0.2856488,3.254915,23.24935,0.1198405,0.298503,0,0,0.7172141
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,33.40119,33.40119,0.6642975,0.409987,0,-1,0,0.409987,0,0,0.2543104,0.3207402,0,0.4315653,0.409987,0,0,11.32634,0.4315653,0,0.4315653,-0.4315653,2.800006,20,0.1198405,0.7307272,0,0,0.4315653
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,32.5654,32.5654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1198405,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,31.88708,31.88708,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1198405,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,31.20271,31.20271,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1198405,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,30.64552,30.64552,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1201193,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,30.42143,30.42143,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1203523,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7887341,35.485,30.08227,1.380905,1.380905,4.653541,0,1.435417,1.380905,57.11718,0,0,0,0.7887341,0,0,3.272635,3.109003,5.14586,5.994,3.897738,0,3.897738,12.81596,91.54235,0.1208128,1.518996,0.6309873,5,6.782734
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.971175,54.12745,31.20271,1.813743,1.813743,0,0,0,1.813743,163.8145,0,0,0,2.971175,1.909204,1.813743,0,0,1.248123,9.501964,1.061972,0,1.061972,13.82343,98.73859,0.120708,1.995118,2.37694,0,12.47314
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.466614,62.52514,34.20064,1.784611,1.784611,0,-1,0,1.784611,194.2504,1.401924,0,0,3.466614,1.878538,1.784611,0,0,0.1861513,10.45774,0.1861513,0,0.1861513,14.00003,100,0.1206896,1.963072,2.773291,0,13.92435
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.261224,63.69426,36.82912,0,0,0,-1,0,0,0,3.261224,0,0,3.261224,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206896,0,2.608979,0,13.8865
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.331787,67.25373,39.10634,0.779707,0.779707,0,-1,0,0.779707,427.3127,2.511043,0,0,3.331787,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1206896,0.8576778,2.665429,0,13.95706
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,3.220032,68.28645,40.88087,2.096307,2.096307,0,-1,0,2.096307,153.605,1.013393,0,0,3.220032,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1206896,2.305937,2.576025,0,13.84531
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.922495,67.3205,42.61907,0,0,0,-1,0,0,0,2.922495,0,0,2.922495,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206896,0,2.337996,0,13.54777
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.45187,63.86466,43.6426,0,0,0,-1,0,0,0,2.45187,0,0,2.45187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206896,0,1.961496,0,13.07714
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.385665,54.64348,43.91514,0.01382855,0.01382855,0,-1,0,0.01382855,10020.32,1.371108,0,0,1.385665,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1206896,0.0152114,1.108532,0,12.01094
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,44.21796,44.21796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206896,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,43.70922,43.70922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206896,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,42.44949,42.44949,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1206896,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,41.35933,41.35933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1206896,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,39.92396,39.92396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1206896,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,38.28873,38.28873,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1206896,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,36.65349,36.65349,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1206896,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,35.32713,35.32713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1206896,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,34.38839,34.38839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1206896,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,33.43753,33.43753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1206896,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,32.61991,32.61991,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1206896,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,31.93553,31.93553,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1206896,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,31.25721,31.25721,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1206896,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,30.69397,30.69397,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1206896,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,30.47593,30.47593,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1206896,0.6195874,0,0,7.906887
