Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7405423,35.19434,30.13072,2.09531,2.09531,0,0,0,2.09531,35.34285,0,0,0,0.7405423,2.205589,2.09531,0,0,3.679216,7.31398,0,1.465047,-1.465047,8.965322,64.03789,0.1206896,2.304841,0.5924338,0,8.054523
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,3.157113,55.90945,31.25721,0.4462111,0.4462111,0,0,0,0.4462111,707.5379,0,0,0,3.157113,0.4696959,0.4462111,0,0,5.307046,5.848933,2.687417,0,2.687417,11.51483,82.24862,0.1204253,0.4908322,2.52569,0,9.006045
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.984754,57.85187,34.23698,2.4497,2.4497,0,-1,0,2.4497,121.8416,0,0,0,2.984754,2.578631,2.4497,0,0,2.619629,8.267608,0.4061222,0,0.4061222,11.90011,85.00063,0.1203855,2.69467,2.387803,0,11.25236
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.254771,63.62879,36.82912,1.694036,1.694036,0,-1,0,1.694036,192.1312,0,0,0,3.254771,1.783195,1.694036,0,0,2.213507,8.633118,1.471576,0,1.471576,13.29617,94.97246,0.1202414,1.863439,2.603817,0,11.88789
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.324835,67.18024,39.10634,0,0,0,-1,0,0,0,2.582904,0,0,3.324835,0,0,0,0,0.7419313,9.957536,0.7419313,0,0.7419313,14.00003,100,0.1201688,0,2.659868,0,13.28237
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.880758,75.73105,40.84454,0.1051861,0.1051861,0,-1,0,0.1051861,3689.421,3.770036,0,0,3.880758,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1201688,0.1157047,3.104606,0,14.50603
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.318661,71.49305,42.58273,2.072747,2.072747,0,-1,0,2.072747,160.1093,1.136822,0,0,3.318661,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1201688,2.280022,2.654929,0,13.94394
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.444674,63.7532,43.60627,0.8682485,0.8682485,0,-1,0,0.8682485,281.5639,1.530728,0,0,2.444674,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1201688,0.9550734,1.955739,0,13.06995
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.285885,53.77718,43.87881,0.4468722,0.4468722,0,-1,0,0.4468722,287.7523,0.8154934,0,0,1.285885,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1201688,0.4915594,1.028708,0,11.91116
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,44.18768,44.18768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201688,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,43.70922,43.70922,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1201688,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,42.44949,42.44949,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1201688,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,41.35933,41.35933,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1201688,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,39.9603,39.9603,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1201688,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,38.32506,38.32506,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1201688,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,36.68983,36.68983,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1201688,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,35.36347,35.36347,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1201688,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,34.42472,34.42472,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1201688,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,33.47387,33.47387,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1201688,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,32.65625,32.65625,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1201688,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,31.97187,31.97187,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1201688,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,31.29355,31.29355,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1201688,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,30.7303,30.7303,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1201688,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,30.52439,30.52439,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1201688,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.6180168,34.3904,30.18523,0,0,0,0,0,0,0,0,0,0,0.6180168,0,0,0,0,11.47744,0.2955817,0.6180168,0,0.6180168,3.697878,26.41336,0.1201085,0,0.4944135,0,0.9135986
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.493353,50.01588,31.29355,1.249324,1.249324,4.754588,0,1.463002,1.249324,199.5761,0,0,0,2.493353,0,0,3.505263,3.33,10.85942,0.8517969,5.823353,0,5.823353,9.222396,65.87412,0.1204026,1.374257,1.994682,5,3.34515
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.978572,57.81527,34.25515,1.466816,1.466816,0,-1,0,1.466816,203.0637,0,0,0,2.978572,1.544017,1.466816,0,0,5.036067,6.092814,1.434555,0,1.434555,10.58333,75.59509,0.120263,1.613498,2.382858,0,9.071386
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.24827,63.5629,36.82912,0.2015697,0.2015697,0,-1,0,0.2015697,1611.487,0,0,0,3.24827,0.2121787,0.2015697,0,0,3.601511,7.383914,3.036091,0,3.036091,13.46362,96.16855,0.1199687,0.2217267,2.598616,0,10.63218
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.317866,67.10666,39.10634,1.297094,1.297094,0,-1,0,1.297094,255.7921,1.387083,0,0,3.317866,1.365363,1.297094,0,0,0.5654202,10.1164,0.5654202,0,0.5654202,14.00003,100,0.1199141,1.426804,2.654293,0,13.43426
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,3.206141,68.09419,40.84454,1.069672,1.069672,0,-1,0,1.069672,299.7311,2.08017,0,0,3.206141,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1199141,1.17664,2.564913,0,13.83142
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.908053,67.12834,42.58273,0.5026619,0.5026619,0,-1,0,0.5026619,578.5307,2.378936,0,0,2.908053,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1199141,0.5529281,2.326443,0,13.53333
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.43698,63.67939,43.60627,0,0,0,-1,0,0,0,2.43698,0,0,2.43698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199141,0,1.949584,0,13.06225
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.295413,53.85574,43.87881,1.304106,1.304106,0,-1,0,1.304106,99.33342,0,0,0,1.295413,1.372743,1.304106,0,0,0,10.62527,0,0.07733011,-0.07733011,13.91852,99.41776,0.1199141,1.434517,1.036331,0,11.92069
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,44.18768,44.18768,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.08592235,10.54794,0,0.2331636,-0.2331636,13.67274,97.66222,0.1199141,0.2436559,0,0,10.54794
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,43.70922,43.70922,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.344993,10.31478,0,3.505263,-3.505263,9.977867,71.27034,0.1199141,4.619967,0,0,10.31478
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,42.44949,42.44949,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.23973,6.809517,0,3.114228,-3.114228,6.695183,47.82264,0.1199141,3.254368,0,0,6.809517
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,41.38961,41.38961,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.699983,3.69529,0,1.876876,-1.876876,4.716782,33.69123,0.1199141,1.961335,0,0,3.69529
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,39.99664,39.99664,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0.009243288,0,1.661949,1.578851,0,0,9.7854,1.818414,0,1.661949,-1.661949,2.964934,21.17806,0.1199141,1.736737,0,0,1.818414
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,38.3614,38.3614,0.2582113,0.1486419,0,-1,0,0.1486419,0,0,0.1095695,0.1353906,0,0.1564651,0.1486419,0,0,11.63201,0.1564651,0,0.1564651,-0.1564651,2.800006,20,0.1199141,0.2840325,0,0,0.1564651
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,36.72617,36.72617,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199141,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,35.39375,35.39375,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199141,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,34.46106,34.46106,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199141,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,33.50415,33.50415,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199141,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,32.68653,32.68653,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199141,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,32.00821,32.00821,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199141,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,31.342,31.342,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199141,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,30.77876,30.77876,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1202341,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,30.57284,30.57284,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1206397,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.6020529,34.32869,30.23368,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6020529,0,0,3.505263,3.33,5.14586,5.994,3.932053,0,3.932053,12.84851,91.77488,0.1208072,0,0.4816423,5,6.596053
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.461625,49.80003,31.342,0.5416864,0.5416864,0,0,0,0.5416864,454.4374,0.6776218,0,0,2.461625,0.5701962,0.5416864,0,0,1.213807,9.532847,1.213807,0,1.213807,14.00003,100,0.1206902,0.595855,1.9693,0,11.99447
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.971987,57.79651,34.29148,0.3772343,0.3772343,0,-1,0,0.3772343,787.8356,2.574898,0,0,2.971987,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.1206902,0.4149578,2.377589,0,13.59726
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.241726,63.49665,36.82912,2.322009,2.322009,0,-1,0,2.322009,139.6087,0.7975057,0,0,3.241726,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1206902,2.55421,2.593381,0,13.867
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.311533,67.00205,39.07606,2.218317,2.218317,0,-1,0,2.218317,149.2813,0.9764627,0,0,3.311533,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1206902,2.440149,2.649227,0,13.93681
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,3.199468,67.98608,40.81425,0.8918368,0.8918368,0,-1,0,0.8918368,358.7504,2.260693,0,0,3.199468,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1206902,0.9810205,2.559575,0,13.82474
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.901125,67.02075,42.55245,0.6314873,0.6314873,0,-1,0,0.6314873,459.4115,2.236402,0,0,2.901125,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1206902,0.694636,2.3209,0,13.5264
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.42991,63.56938,43.56993,1.04987,1.04987,0,-1,0,1.04987,231.4487,1.324784,0,0,2.42991,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1206902,1.154857,1.943928,0,13.05518
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.216184,53.16632,43.84247,0.5115703,0.5115703,0,-1,0,0.5115703,237.7354,0.6776888,0,0,1.216184,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1206902,0.5627273,0.9729471,0,11.84146
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,44.15134,44.15134,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1206902,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,43.67289,43.67289,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1206902,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,42.44949,42.44949,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1206902,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,41.38961,41.38961,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1206902,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,40.02692,40.02692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1206902,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,38.39169,38.39169,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1206902,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,36.75645,36.75645,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1206902,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,35.43009,35.43009,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1206902,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,34.49134,34.49134,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1206902,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,33.54049,33.54049,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1206902,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,32.7047,32.7047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1206902,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,32.02638,32.02638,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1206902,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,31.36017,31.36017,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1206902,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,30.81509,30.81509,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1206902,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,30.62735,30.62735,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1206902,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5404618,33.95595,30.28819,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,133.7303,0,0,0,0.5404618,0,0,3.505263,3.33,11.43444,0.3342751,3.870462,0,3.870462,6.824205,48.74422,0.1209604,0.4445575,0.4323694,5,0.8747368
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.378675,49.15114,31.39046,1.536711,1.536711,4.690535,0,1.445516,1.536711,154.79,0,0,0,2.378675,0,0,3.153824,2.996133,7.563982,3.817691,5.374807,0,5.374807,11.92319,85.16551,0.1212721,1.690382,1.90294,5,6.196366
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.96577,57.75243,34.3036,0.5843825,0.5843825,0,-1,0,0.5843825,507.5049,0.1614563,0,0,2.96577,0.6151395,0.5843825,0,0,2.189174,8.655018,2.189174,0,2.189174,14.00003,100,0.1210621,0.6428208,2.372616,0,11.62079
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.235145,63.4301,36.82912,0.4256606,0.4256606,0,-1,0,0.4256606,760.0292,2.787081,0,0,3.235145,0.4480637,0.4256606,0,0,0,10.62527,0,0,0,14.00003,100,0.1210621,0.4682266,2.588116,0,13.86042
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.304543,66.92846,39.07606,0,0,0,-1,0,0,0,3.304543,0,0,3.304543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1210621,0,2.643635,0,13.92982
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,3.192187,67.90929,40.81425,1.635572,1.635572,0,-1,0,1.635572,195.1725,1.470532,0,0,3.192187,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1210621,1.799129,2.553749,0,13.81746
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.893681,66.94472,42.55245,0,0,0,-1,0,0,0,2.893681,0,0,2.893681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1210621,0,2.314945,0,13.51896
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.422354,63.49709,43.56993,3.25009,3.25009,0,-1,0,3.25009,74.53192,0,4.440892E-16,0.2450986,2.422354,3.421147,3.25009,0,0,0,10.62527,0,0.9987927,-0.9987927,12.94721,92.47987,0.1210621,3.575099,1.937883,0,13.04763
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.8240135,50.06836,43.87881,0.9870437,0.9870437,0,-1,0,0.9870437,83.48299,0,0,0,0.8240135,1.038993,0.9870437,0,0,1.10977,9.626481,0,0.2149798,-0.2149798,12.7206,90.86124,0.1210621,1.085748,0.6592108,0,10.45049
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,44.15134,44.15134,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.348636,9.411502,0,0.2047459,-0.2047459,12.50478,89.31966,0.1210621,0.2139595,0,0,9.411502
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,43.67289,43.67289,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.576132,9.206756,0,0.6410055,-0.6410055,11.8291,84.49339,0.1210621,0.6698508,0,0,9.206756
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,42.44949,42.44949,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.28836,8.56575,0,2.481534,-2.481534,9.213332,65.80938,0.1210621,2.593204,0,0,8.56575
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,41.38961,41.38961,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.04562,6.084216,0,1.557478,-1.557478,7.571606,54.08279,0.1210621,1.627565,0,0,6.084216
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,40.02692,40.02692,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,6.776152,4.526738,0,3.505263,-3.505263,3.876734,27.6909,0.1210621,3.846267,0,0,4.526738
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,38.42802,38.42802,3.493152,0.9704007,0,-1,0,0.9704007,0,0,2.522751,2.872066,0,1.021474,0.9704007,0,0,10.67089,1.021474,0,1.021474,-1.021474,2.800006,20,0.1210621,3.842467,0,0,1.021474
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,36.79279,36.79279,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210621,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,35.46643,35.46643,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210621,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,34.50951,34.50951,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210621,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,33.57077,33.57077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210621,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,32.74104,32.74104,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210621,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,32.05666,32.05666,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210621,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,31.39046,31.39046,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1210621,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,30.86355,30.86355,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1213425,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,30.6758,30.6758,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1217092,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.277376,32.19911,30.33664,0,0,3.505263,0,1.121937,0,0,0,0,0,0.277376,0,0,3.505263,3.33,5.14586,5.994,3.607376,0,3.607376,12.54049,89.57478,0.1219015,0,0.2219008,5,6.271376
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.95159,54.21351,31.42679,0.9628136,0.9628136,0,0,0,0.9628136,306.5588,0.3996179,0,0,2.95159,1.013488,0.9628136,0,0,1.538484,9.240639,1.538484,0,1.538484,14.00003,100,0.1217545,1.059095,2.361272,0,12.19223
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.958722,57.75098,34.3581,0.3708494,0.3708494,0,-1,0,0.3708494,797.8231,2.568355,0,0,2.958722,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1217545,0.4079343,2.366978,0,13.584
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.227912,63.39426,36.85941,0,0,0,-1,0,0,0,3.227912,0,0,3.227912,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217545,0,2.58233,0,13.85319
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.296906,66.88593,39.10634,2.540193,2.540193,0,-1,0,2.540193,129.7896,0.6230185,0,0,3.296906,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1217545,2.794213,2.637525,0,13.92218
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,3.184307,67.86388,40.84454,1.245459,1.245459,0,-1,0,1.245459,255.6734,1.873298,0,0,3.184307,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1217545,1.370005,2.547446,0,13.80958
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.886295,66.86938,42.55245,0,0,0,-1,0,0,0,2.886295,0,0,2.886295,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217545,0,2.309036,0,13.51157
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.414322,63.46255,43.60627,0,0,0,-1,0,0,0,2.414322,0,0,2.414322,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217545,0,1.931458,0,13.0396
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.7443052,49.44699,43.87881,0.9913583,0.9913583,0,-1,0,0.9913583,75.07933,0,1.110223E-16,0,0.7443052,1.043535,0.9913583,0,0,0,10.62527,0,0.2992299,-0.2992299,13.68461,97.74703,0.1217545,1.090494,0.5954441,0,11.36958
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,44.18768,44.18768,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.3324776,10.32604,0,0.3242363,-0.3242363,13.34284,95.30579,0.1217545,0.3388269,0,0,10.32604
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,43.70922,43.70922,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.6927402,10.00181,0,0.4518043,-0.4518043,12.86659,91.90405,0.1217545,0.4721355,0,0,10.00181
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,42.47977,42.47977,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.194745,9.550004,0,0.8262244,-0.8262244,11.99568,85.68324,0.1217545,0.8634045,0,0,9.550004
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,41.42595,41.42595,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.112772,8.72378,0,0.6835405,-0.6835405,11.27516,80.53671,0.1217545,0.7142998,0,0,8.72378
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,40.06326,40.06326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.872262,8.040239,0,0,0,11.27516,80.53671,0.1217545,0,0,0,8.040239
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,38.46436,38.46436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.872262,8.040239,0,0,0,11.27516,80.53671,0.1217545,0,0,0,8.040239
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,36.82912,36.82912,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.872262,8.040239,0,0.5250102,-0.5250102,10.72175,76.58379,0.1217545,0.5486356,0,0,8.040239
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,35.49671,35.49671,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.455606,7.515229,0,0.1566917,-0.1566917,10.55658,75.40402,0.1217545,0.1637429,0,0,7.515229
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,34.56402,34.56402,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.629708,7.358537,0,0.530644,-0.530644,9.997237,71.40869,0.1217545,0.554523,0,0,7.358537
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,33.60711,33.60711,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.219312,6.827893,0,0.2165591,-0.2165591,9.768964,69.77817,0.1217545,0.2263043,0,0,6.827893
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,32.77132,32.77132,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.459934,6.611334,0,0.4794738,-0.4794738,9.263554,66.16811,0.1217545,0.5010502,0,0,6.611334
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,32.093,32.093,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,4.992682,6.13186,0,0.5084118,-0.5084118,8.72764,62.34016,0.1217545,0.5312904,0,0,6.13186
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,31.42679,31.42679,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.557584,5.623448,0,0.3067557,-0.3067557,8.404292,60.03054,0.1217545,0.3205597,0,0,5.623448
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,30.88172,30.88172,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.898424,5.316693,0,0.2293662,-0.2293662,8.162519,58.30359,0.1217545,0.2396877,0,0,5.316693
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,30.71214,30.71214,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.153275,5.087327,0,0.3622228,-0.3622228,7.780702,55.57633,0.1217545,0.3785228,0,0,5.087327
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.303901,32.43462,30.39114,1.809599,1.809599,0,0,0,1.809599,16.79383,0,2.220446E-16,0,0.303901,1.904842,1.809599,0,0,6.555745,4.725103,0,1.60094,-1.60094,6.093163,43.5225,0.1217545,1.990559,0.2431208,0,5.029005
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.623262,51.33178,31.46313,0.7351539,0.7351539,0,0,0,0.7351539,356.8317,0,0,0,2.623262,0.7738462,0.7351539,0,0,8.334568,3.124163,1.849416,0,1.849416,7.847673,56.0547,0.1215784,0.8086693,2.09861,0,5.747426
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.706949,65.24971,34.37627,2.609168,2.609168,0,-1,0,2.609168,142.074,0,0,0,3.706949,2.746492,2.609168,0,0,6.485152,4.788638,0.9604568,0,0.9604568,8.758842,62.56303,0.1214871,2.870085,2.965559,0,8.495587
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.221273,63.32726,36.85941,0.9516468,0.9516468,0,-1,0,0.9516468,338.4946,0,0,0,3.221273,1.001734,0.9516468,0,0,5.524695,5.653049,2.21954,0,2.21954,10.86448,77.60329,0.1212766,1.046811,2.577018,0,8.874322
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.289922,66.81257,39.10634,0.02397463,0.02397463,0,-1,0,0.02397463,13722.51,0,0,0,3.289922,0.02523645,0.02397463,0,0,3.305155,7.650635,3.264685,0,3.264685,13.96163,99.72576,0.1209684,0.02637209,2.631937,0,10.94056
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,3.177092,67.78799,40.84454,0.4726534,0.4726534,0,-1,0,0.4726534,672.1822,2.639092,0,0,3.177092,0.49753,0.4726534,0,0,0.04046993,10.58885,0.04046993,0,0.04046993,14.00003,100,0.1209646,0.5199188,2.541674,0,13.76594
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.878412,66.82568,42.58273,2.175599,2.175599,0,-1,0,2.175599,132.3043,0.5883074,0,0,2.878412,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1209646,2.393159,2.302729,0,13.50369
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.343193,62.78665,43.60627,1.508245,1.508245,0,-1,0,1.508245,155.3588,0.7555659,0,0,2.343193,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1209646,1.65907,1.874554,0,12.96847
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6693257,48.86718,43.87881,0,0,0,-1,0,0,0,0.6693257,0,0,0.6693257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1209646,0,0.5354606,0,11.2946
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,44.18768,44.18768,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1209646,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,43.70922,43.70922,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1209646,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,42.47977,42.47977,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1209646,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,41.46229,41.46229,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1209646,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,40.09959,40.09959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1209646,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,38.46436,38.46436,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1209646,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,36.82912,36.82912,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1209646,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,35.49671,35.49671,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1209646,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,34.57614,34.57614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1209646,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,33.62527,33.62527,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1209646,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,32.78949,32.78949,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1209646,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,32.11117,32.11117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209646,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,31.44496,31.44496,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209646,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,30.91805,30.91805,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1211888,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,30.74847,30.74847,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.12149,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.341328,32.72054,30.42143,1.672675,1.672675,4.915291,0,1.506874,1.672675,20.40611,0,0,0,0.341328,0,0,3.242616,3.080485,5.14586,5.994,3.421813,0,3.421813,12.36445,88.31734,0.1220045,1.839943,0.2730624,5,6.335328
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.132226,47.2154,31.49342,1.567051,1.567051,0,0,0,1.567051,136.0662,0,0,0,2.132226,1.649527,1.567051,0,0,1.724047,9.073631,0.4826992,0,0.4826992,12.82238,91.58826,0.1219591,1.723756,1.705781,0,11.20586
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.946088,57.65389,34.37627,1.054925,1.054925,0,-1,0,1.054925,279.2698,0.5942919,0,0,2.946088,1.110448,1.054925,0,0,1.241348,9.50806,1.241348,0,1.241348,14.00003,100,0.1218423,1.160418,2.35687,0,12.45415
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.215228,63.22916,36.82912,0.6371703,0.6371703,0,-1,0,0.6371703,504.6105,2.544522,0,0,3.215228,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1218423,0.7008873,2.572182,0,13.8405
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.28359,66.70843,39.07606,2.167284,2.167284,0,-1,0,2.167284,151.5072,1.002239,0,0,3.28359,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1218423,2.384012,2.626872,0,13.90886
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,3.170542,67.68166,40.81425,1.184252,1.184252,0,-1,0,1.184252,267.7253,1.923961,0,0,3.170542,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1218423,1.302678,2.536434,0,13.79582
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.871723,66.72099,42.55245,2.394428,2.394428,0,-1,0,2.394428,119.9335,0.3512715,0,0,2.871723,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1218423,2.633871,2.297378,0,13.497
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.26498,62.05171,43.60627,1.060905,1.060905,0,-1,0,1.060905,213.4951,1.148238,0,0,2.26498,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1218423,1.166995,1.811984,0,12.89025
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5990266,48.32763,43.87881,3.062641,3.062641,0,-1,0,3.062641,19.55915,0,0,0.03890502,0.5990266,3.223833,3.062641,0,0,0,10.62527,0,2.624806,-2.624806,11.23324,80.23727,0.1218423,3.368905,0.4792213,0,11.2243
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,44.18768,44.18768,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,2.916451,8.000468,0,1.65625,-1.65625,9.487399,67.767,0.1218423,1.730781,0,0,8.000468
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,43.70922,43.70922,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.756729,6.344218,0,0.01410713,-0.01410713,9.472528,67.66078,0.1218423,0.01474195,0,0,6.344218
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,42.47977,42.47977,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.772403,6.330112,0,3.087355,-3.087355,6.218171,44.41542,0.1218423,3.226286,0,0,6.330112
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,41.46229,41.46229,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.202797,3.242757,0,1.460901,-1.460901,4.678247,33.41598,0.1218423,1.526641,0,0,3.242757
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,40.09959,40.09959,2.316383,1.692763,0,-1,0,1.692763,0,0,0.6236197,0.855258,0,1.781856,1.692763,0,0,9.82602,1.781856,0,1.781856,-1.781856,2.800006,20,0.1218423,2.548021,0,0,1.781856
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,38.49464,38.49464,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218423,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,36.82912,36.82912,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218423,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,35.53305,35.53305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218423,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,34.57614,34.57614,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218423,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,33.62527,33.62527,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218423,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,32.80766,32.80766,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218423,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,32.12328,32.12328,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218423,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,31.46313,31.46313,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218423,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,30.94834,30.94834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218423,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,30.77876,30.77876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218423,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2391947,32.06255,30.45777,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,29.54138,0,0,0,0.2391947,0,0,3.505263,3.33,11.80586,0,3.569195,0,3.569195,6.186041,44.18592,0.1222229,0.890663,0.1913558,5,0.2391947
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,2.051252,46.55402,31.49342,1.42849,1.42849,4.641314,0,1.432079,1.42849,143.5958,0,0,0,2.051252,0,0,3.212823,3.052182,8.236666,3.212275,5.103435,0,5.103435,11.02758,78.7683,0.1225332,1.571339,1.641002,5,5.263528
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.939852,57.59538,34.37627,0,0,0,-1,0,0,0,0,0,0,2.939852,0,0,0,0,3.133231,7.805367,2.939852,0,2.939852,13.81657,98.68961,0.1222578,0,2.351882,0,10.74522
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.20855,63.16194,36.82912,2.389045,2.389045,0,-1,0,2.389045,134.3026,0.5003871,0,0,3.20855,2.514784,2.389045,0,0,0.193379,10.45123,0.193379,0,0.193379,14.00003,100,0.1222397,2.627949,2.56684,0,13.65978
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.276631,66.63554,39.07606,2.677053,2.677053,0,-1,0,2.677053,122.3969,0.4586804,0,0,3.276631,2.817951,2.677053,0,0,0,10.62527,0,0,0,14.00003,100,0.1222397,2.944758,2.621305,0,13.90191
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,3.16416,67.56973,40.77792,0,0,0,-1,0,0,0,3.16416,0,0,3.16416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222397,0,2.531328,0,13.78943
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.865217,66.611,42.51611,0.9727876,0.9727876,0,-1,0,0.9727876,294.5367,1.84123,0,0,2.865217,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1222397,1.070066,2.292174,0,13.49049
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.187897,61.29419,43.56993,0.7487534,0.7487534,0,-1,0,0.7487534,292.2054,1.399736,0,0,2.187897,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1222397,0.8236287,1.750318,0,12.81317
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.5334542,47.79054,43.84247,1.922279,1.922279,0,-1,0,1.922279,27.75113,0,2.220446E-16,0,0.5334542,2.023452,1.922279,0,0,0,10.62527,0,1.489997,-1.489997,12.42943,88.78149,0.1222397,2.114507,0.4267634,0,11.15873
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,44.15134,44.15134,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.655553,9.135277,0,2.351802,-2.351802,9.950416,71.07426,0.1222397,2.457633,0,0,9.135277
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,43.70922,43.70922,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.268666,6.783475,0,0.05641172,-0.05641172,9.890953,70.64952,0.1222397,0.05895025,0,0,6.783475
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,42.47977,42.47977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.331346,6.727063,0,0,0,9.890953,70.64952,0.1222397,0,0,0,6.727063
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,41.46229,41.46229,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.331346,6.727063,0,0.7278187,-0.7278187,9.123765,65.16962,0.1222397,0.7605705,0,0,6.727063
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,40.09959,40.09959,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.140033,5.999245,0,3.505263,-3.505263,5.428893,38.77773,0.1222397,4.011395,0,0,5.999245
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,38.46436,38.46436,3.759405,2.369282,0,-1,0,2.369282,0,0,1.390123,1.766063,0,2.493981,2.369282,0,0,9.03477,2.493981,0,2.493981,-2.493981,2.800006,20,0.1222397,4.135346,0,0,2.493981
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,36.79279,36.79279,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222397,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,35.49671,35.49671,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222397,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,34.56402,34.56402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222397,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,33.60711,33.60711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222397,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,32.78949,32.78949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222397,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,32.12328,32.12328,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222397,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,31.46313,31.46313,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222397,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,30.96651,30.96651,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1225027,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,30.79693,30.79693,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.122713,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,30.45777,30.45777,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1230789,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.970519,45.92069,31.51158,0.6973431,0.6973431,0,0,0,0.6973431,282.5752,0,0,0,1.970519,0.7340453,0.6973431,0,0,1.81586,8.991,1.236473,0,1.236473,13.45037,96.07391,0.1229636,0.7670774,1.576415,0,10.96152
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.933892,57.51796,34.3581,1.525302,1.525302,0,-1,0,1.525302,192.3483,0.7489243,0,0,2.933892,1.605581,1.525302,0,0,0.5793868,10.10383,0.5793868,0,0.5793868,14.00003,100,0.1229096,1.677832,2.347113,0,13.03772
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.202596,63.05755,36.79279,0.8431107,0.8431107,0,-1,0,0.8431107,379.8547,2.315111,0,0,3.202596,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1229096,0.9274218,2.562077,0,13.82787
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.2711,66.49481,39.00944,0.1501649,0.1501649,0,-1,0,0.1501649,2178.339,3.113032,0,0,3.2711,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1229096,0.1651814,2.61688,0,13.89637
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,3.157702,67.46464,40.74763,0.1603198,0.1603198,0,-1,0,0.1603198,1969.627,2.988945,0,0,3.157702,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1229096,0.1763518,2.526162,0,13.78298
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.992418,67.87247,42.47977,0,0,0,-1,0,0,0,2.992418,0,0,2.992418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229096,0,2.393934,0,13.61769
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.200753,61.337,43.50331,1.880588,1.880588,0,-1,0,1.880588,117.0247,0.2211865,0,0,2.200753,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1229096,2.068647,1.760602,0,12.82603
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5966998,48.24125,43.81218,0.5837481,0.5837481,0,-1,0,0.5837481,102.2187,0,0,0,0.5966998,0.6144717,0.5837481,0,0,0,10.62527,0,0.01777191,-0.01777191,13.98129,99.86619,0.1229096,0.6421229,0.4773598,0,11.22197
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,44.11501,44.11501,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.01974657,10.6075,0,0.4614669,-0.4614669,13.49487,96.39171,0.1229096,0.482233,0,0,10.6075
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,43.6426,43.6426,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.5324876,10.14604,0,1.222139,-1.222139,12.20662,87.18996,0.1229096,1.277135,0,0,10.14604
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,42.44949,42.44949,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.890419,8.923897,0,2.843647,-2.843647,9.209151,65.77953,0.1229096,2.971611,0,0,8.923897
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,41.46229,41.46229,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.050027,6.08025,0,3.505263,-3.505263,5.51428,39.38763,0.1229096,3.781915,0,0,6.08025
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,40.09959,40.09959,3.850685,2.446237,0,-1,0,2.446237,0,0,1.404448,1.789516,0,2.574987,2.446237,0,0,8.944764,2.574987,0,2.574987,-2.574987,2.800006,20,0.1229096,4.235754,0,0,2.574987
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,38.46436,38.46436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229096,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,36.79279,36.79279,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229096,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,35.49671,35.49671,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229096,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,34.56402,34.56402,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229096,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,33.62527,33.62527,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229096,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,32.82583,32.82583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229096,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,32.15962,32.15962,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229096,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,31.49342,31.49342,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229096,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,31.00284,31.00284,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1232243,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,30.83326,30.83326,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1234669,0.174338,0,5,2.997
