Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,30.50622,30.50622,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1239572,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.970876,45.94359,31.52975,0,0,0,0,0,0,0,0.1550152,0,0,1.970876,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.1237882,0,1.5767,0,10.96188
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.163954,59.71102,34.3581,1.996964,1.996964,0,-1,0,1.996964,158.4381,1.061886,0,0,3.163954,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.1237882,2.196661,2.531163,0,13.78923
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,4.126892,73.1484,36.75645,0.003220434,0.003220434,0,-1,0,0.003220434,128147.1,4.123502,0,0,4.126892,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1237882,0.003542477,3.301513,0,14.75217
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.935096,73.85629,38.9731,0.3099892,0.3099892,0,-1,0,0.3099892,1269.43,3.608792,0,0,3.935096,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1237882,0.3409881,3.148077,0,14.56037
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.939269,76.26677,40.7113,0,0,0,-1,0,0,0,3.939269,0,0,3.939269,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237882,0,3.151415,0,14.56454
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.582043,74.31041,42.44949,1.356255,1.356255,0,-1,0,1.356255,264.1128,2.154406,0,0,3.582043,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1237882,1.49188,2.865634,0,14.20732
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.607248,65.17628,43.47303,1.168766,1.168766,0,-1,0,1.168766,223.0769,1.376967,0,0,2.607248,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1237882,1.285643,2.085798,0,13.23252
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4805759,47.32181,43.77585,0.6381869,0.6381869,0,-1,0,0.6381869,75.30331,0,0,0,0.4805759,0.6717758,0.6381869,0,0,0,10.62527,0,0.1911998,-0.1911998,13.79849,98.56042,0.1237882,0.7020056,0.3844607,0,11.10585
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,44.08472,44.08472,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2124443,10.43407,0,1.854864,-1.854864,11.84329,84.59474,0.1237882,1.938333,0,0,10.43407
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,43.6426,43.6426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.273404,8.57921,0,0,0,11.84329,84.59474,0.1237882,0,0,0,8.57921
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,42.41315,42.41315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.273404,8.57921,0,0,0,11.84329,84.59474,0.1237882,0,0,0,8.57921
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,41.42595,41.42595,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.273404,8.57921,0,0.02343747,-0.02343747,11.81858,84.41827,0.1237882,0.02449216,0,0,8.57921
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,40.06326,40.06326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.299446,8.555773,0,0,0,11.81858,84.41827,0.1237882,0,0,0,8.555773
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,38.42802,38.42802,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.299446,8.555773,0,0.4506102,-0.4506102,11.3436,81.02553,0.1237882,0.4708877,0,0,8.555773
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,36.79279,36.79279,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.800124,8.105163,0,0.6008925,-0.6008925,10.7102,76.50128,0.1237882,0.6279327,0,0,8.105163
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,35.49671,35.49671,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.467782,7.50427,0,0.09609006,-0.09609006,10.60891,75.7778,0.1237882,0.1004141,0,0,7.50427
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,34.56402,34.56402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.574549,7.40818,0,0,0,10.60891,75.7778,0.1237882,0,0,0,7.40818
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,33.62527,33.62527,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.574549,7.40818,0,0.07160198,-0.07160198,10.53344,75.23869,0.1237882,0.07482406,0,0,7.40818
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,32.83794,32.83794,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.654107,7.336578,0,0.2934355,-0.2934355,10.22413,73.02935,0.1237882,0.3066401,0,0,7.336578
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,32.15962,32.15962,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,3.980146,7.043142,0,0.323509,-0.323509,9.883121,70.59358,0.1237882,0.3380669,0,0,7.043142
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,31.49342,31.49342,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.339601,6.719634,0,0.07464705,-0.07464705,9.804437,70.03155,0.1237882,0.07800616,0,0,6.719634
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,31.00284,31.00284,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.422542,6.644987,0,0.1835547,-0.1835547,9.610952,68.64952,0.1237882,0.1918147,0,0,6.644987
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,30.84538,30.84538,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.626492,6.461432,0,0.2734305,-0.2734305,9.322732,66.59081,0.1237882,0.2857349,0,0,6.461432
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,30.52439,30.52439,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.930304,6.188001,0,0.1092864,-0.1092864,9.207534,65.76797,0.1237882,0.1142043,0,0,6.188001
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.225009,48.04196,31.54792,1.372519,1.372519,0,0,0,1.372519,162.1114,0,0,0,2.225009,1.444757,1.372519,0,0,5.051733,6.078715,0.7802523,0,0.7802523,9.947746,71.05518,0.1237157,1.509771,1.780007,0,8.303723
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.716301,65.32619,34.3581,2.060934,2.060934,0,-1,0,2.060934,180.3212,0,0,0,3.716301,2.169404,2.060934,0,0,4.271481,6.780942,1.546897,0,1.546897,11.41526,81.53742,0.1235723,2.267027,2.973041,0,10.49724
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,4.042864,72.10349,36.72617,0.9185777,0.9185777,0,-1,0,0.9185777,440.1222,0.3513569,0,0,4.042864,0.9669239,0.9185777,0,0,2.724583,8.173149,2.724583,0,2.724583,14.00003,100,0.1233204,1.010435,3.234291,0,12.21601
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.258833,66.27654,38.93676,0.1092221,0.1092221,0,-1,0,0.1092221,2983.676,3.143863,0,0,3.258833,0.1149706,0.1092221,0,0,0,10.62527,0,0,0,14.00003,100,0.1233204,0.1201443,2.607067,0,13.88411
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,3.145821,67.21332,40.64467,1.84907,1.84907,0,-1,0,1.84907,170.13,1.199432,0,0,3.145821,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1233204,2.033977,2.516657,0,13.7711
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.846732,66.25577,42.37681,1.703015,1.703015,0,-1,0,1.703015,167.1584,1.054085,0,0,2.846732,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1233204,1.873317,2.277386,0,13.47201
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.961229,59.08475,43.43669,0.5244305,0.5244305,0,-1,0,0.5244305,373.973,1.409196,0,0,1.961229,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1233204,0.5768736,1.568983,0,12.5865
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4862128,47.32719,43.73951,0.3448624,0.3448624,0,-1,0,0.3448624,140.9875,0.1231997,0,0,0.4862128,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1233204,0.3793486,0.3889702,0,11.11149
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,44.04839,44.04839,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1233204,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,43.60627,43.60627,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1233204,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,42.41315,42.41315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1233204,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,41.42595,41.42595,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1233204,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,40.09959,40.09959,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1233204,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,38.46436,38.46436,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1233204,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,36.79279,36.79279,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233204,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,35.49671,35.49671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233204,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,34.57614,34.57614,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233204,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,33.64344,33.64344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233204,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,32.85611,32.85611,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233204,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,32.17779,32.17779,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233204,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,31.51158,31.51158,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233204,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,31.03313,31.03313,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1235537,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,30.88172,30.88172,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1239119,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,30.56072,30.56072,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1241527,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.731624,44.08039,31.56609,1.649928,1.649928,3.318282,0,1.070891,1.649928,104.9515,0,0,0,1.731624,0,0,1.668354,1.584936,3.487787,7.486267,3.316561,0,3.316561,13.83759,98.83972,0.1243126,1.814921,1.385299,5,9.217891
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.798647,66.18848,34.33994,0.6037012,0.6037012,0,-1,0,0.6037012,629.2263,2.991946,0,0,3.798647,0.6354749,0.6037012,0,0,0.1712258,10.47117,0.1712258,0,0.1712258,14.00003,100,0.1242968,0.6640713,3.038917,0,14.26982
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,4.075965,72.44711,36.68983,0.9495395,0.9495395,0,-1,0,0.9495395,429.257,3.07645,0,0,4.075965,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1242968,1.044493,3.260772,0,14.70124
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.252623,66.17432,38.90648,0.8357466,0.8357466,0,-1,0,0.8357466,389.1877,2.37289,0,0,3.252623,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1242968,0.9193212,2.602099,0,13.8779
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,3.139666,67.10433,40.60834,0.5749156,0.5749156,0,-1,0,0.5749156,546.1089,2.534491,0,0,3.139666,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1242968,0.6324072,2.511732,0,13.76494
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.840451,66.15587,42.34653,1.496329,1.496329,0,-1,0,1.496329,189.828,1.265368,0,0,2.840451,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1242968,1.645962,2.272361,0,13.46572
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.88757,58.35556,43.37006,0,0,0,-1,0,0,0,1.88757,0,0,1.88757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242968,0,1.510056,0,12.51284
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3975798,46.5927,43.67289,0.8192143,0.8192143,0,-1,0,0.8192143,48.53185,0,1.110223E-16,0,0.3975798,0.8623308,0.8192143,0,0,0,10.62527,0,0.464751,-0.464751,13.51014,96.50079,0.1242968,0.9011357,0.3180639,0,11.02285
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,44.01205,44.01205,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.51639,10.16052,0,2.031841,-2.031841,11.36839,81.20261,0.1242968,2.123274,0,0,10.16052
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,43.56993,43.56993,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.773991,8.128682,0,1.956835,-1.956835,9.305704,66.46918,0.1242968,2.044892,0,0,8.128682
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,42.37681,42.37681,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.948252,6.171848,0,1.526422,-1.526422,7.696714,54.97642,0.1242968,1.595111,0,0,6.171848
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,41.42595,41.42595,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.644276,4.645426,0,1.902311,-1.902311,5.691502,40.6535,0.1242968,1.987915,0,0,4.645426
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,40.06326,40.06326,4.740395,2.605959,0,-1,0,2.605959,0,0,2.134436,2.608475,0,2.743114,2.605959,0,0,8.757956,2.743114,0,2.743114,-2.743114,2.800006,20,0.1242968,5.214434,0,0,2.743114
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,38.42802,38.42802,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242968,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,36.79279,36.79279,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242968,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,35.49671,35.49671,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242968,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,34.5943,34.5943,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242968,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,33.65556,33.65556,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242968,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,32.89245,32.89245,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242968,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,32.19596,32.19596,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242968,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,31.52975,31.52975,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242968,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,31.0513,31.0513,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1246073,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,30.89989,30.89989,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1248733,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,30.57284,30.57284,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1253038,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.653442,43.46909,31.56609,1.452861,1.452861,0,0,0,1.452861,113.806,0,0,0,1.653442,1.529327,1.452861,0,0,1.81586,8.991,0.1241149,0,0.1241149,12.3951,88.53623,0.1252924,1.598147,1.322754,0,10.64444
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.909004,57.24221,34.32177,1.177086,1.177086,0,-1,0,1.177086,247.1361,0,0,0,2.909004,1.239038,1.177086,0,0,1.691745,9.102703,1.669966,0,1.669966,13.97937,99.85242,0.1251386,1.294795,2.327203,0,12.01171
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.178628,62.64705,36.65349,0.7736906,0.7736906,0,-1,0,0.7736906,410.8397,2.342438,0,0,3.178628,0.8144111,0.7736906,0,0,0.02177934,10.60567,0.02177934,0,0.02177934,14.00003,100,0.1251366,0.8510596,2.542903,0,13.7843
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.247214,66.0355,38.83986,1.616077,1.616077,0,-1,0,1.616077,200.9319,1.54608,0,0,3.247214,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1251366,1.777685,2.597771,0,13.87249
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,3.134195,66.96527,40.54171,1.434708,1.434708,0,-1,0,1.434708,218.4553,1.623976,0,0,3.134195,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1251366,1.578178,2.507356,0,13.75947
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.834927,66.02,42.27991,1.59897,1.59897,0,-1,0,1.59897,177.2971,1.151801,0,0,2.834927,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1251366,1.758867,2.267942,0,13.4602
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.389659,62.91154,43.33373,0.3326578,0.3326578,0,-1,0,0.3326578,718.3536,2.039493,0,0,2.389659,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1251366,0.3659236,1.911727,0,13.01493
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.3027795,45.85571,43.6426,0.5945401,0.5945401,0,-1,0,0.5945401,50.92669,0,1.110223E-16,0,0.3027795,0.6258316,0.5945401,0,0,0,10.62527,0,0.3230521,-0.3230521,13.6595,97.56767,0.1251366,0.653994,0.2422236,0,10.92805
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,43.98177,43.98177,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3589468,10.30222,0,0.1468762,-0.1468762,13.50468,96.46181,0.1251366,0.1534857,0,0,10.30222
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,43.53965,43.53965,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5221426,10.15535,0,1.272799,-1.272799,12.16303,86.87863,0.1251366,1.330075,0,0,10.15535
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,42.34653,42.34653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.936364,8.882547,0,0,0,12.16303,86.87863,0.1251366,0,0,0,8.882547
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,41.38961,41.38961,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.936364,8.882547,0,2.477561,-2.477561,9.551454,68.22453,0.1251366,2.589052,0,0,8.882547
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,40.06326,40.06326,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.689209,6.404985,0,1.897091,-1.897091,7.551744,53.94092,0.1251366,1.98246,0,0,6.404985
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,38.42802,38.42802,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.797089,4.507895,0,0.1359699,-0.1359699,7.408419,52.91717,0.1251366,0.1420885,0,0,4.507895
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,36.79279,36.79279,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.948166,4.371924,0,0.9201673,-0.9201673,6.438477,45.98903,0.1251366,0.9615749,0,0,4.371924
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,35.49671,35.49671,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,7.970574,3.451757,0,0.2345152,-0.2345152,6.191277,44.22332,0.1251366,0.2450684,0,0,3.451757
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,34.57614,34.57614,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.231147,3.217242,0,0.2383288,-0.2383288,5.940056,42.42889,0.1251366,0.2490536,0,0,3.217242
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,33.65556,33.65556,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.495956,2.978913,0,0.16426,-0.16426,5.766911,41.19213,0.1251366,0.1716517,0,0,2.978913
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,32.85611,32.85611,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.678468,2.814653,0,0.1219315,-0.1219315,5.638383,40.27409,0.1251366,0.1274185,0,0,2.814653
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,32.17779,32.17779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.813948,2.692722,0,0,0,5.638383,40.27409,0.1251366,0,0,0,2.692722
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,31.51158,31.51158,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.813948,2.692722,0,0.4552784,-0.4552784,5.158478,36.8462,0.1251366,0.4757659,0,0,2.692722
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,31.03313,31.03313,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.319812,2.237443,0,0.4158197,-0.4158197,4.720165,33.7154,0.1251366,0.4345316,0,0,2.237443
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,30.88172,30.88172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.781834,1.821624,0,0,0,4.720165,33.7154,0.1251366,0,0,0,1.821624
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,30.57284,30.57284,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.781834,1.821624,0,0.8371049,-0.8371049,3.83778,27.41265,0.1251366,2.249775,0,5,1.821624
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.575974,42.86834,31.56609,2.876784,2.876784,5,0,1.53,2.876784,54.78252,0,0,0,1.575974,0,0,2.123216,2.017056,10.71195,0.9845187,3.59303,0,3.59303,7.246427,51.76009,0.125612,3.164462,1.26078,5,2.560493
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.902868,57.16349,34.3036,2.11291,2.11291,0,-1,0,2.11291,137.3872,0,0,0,2.902868,2.224115,2.11291,0,0,7.11892,4.218246,0.6787524,0,0.6787524,7.890348,56.35952,0.1255496,2.3242,2.322294,0,7.121113
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.171963,62.58051,36.65349,0,0,0,-1,0,0,0,0,0,0,3.171963,0,0,0,0,6.440168,4.829123,3.171963,0,3.171963,10.89954,77.85368,0.1252584,0,2.53757,0,8.001086
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.241217,65.92827,38.80352,0.8747659,0.8747659,0,-1,0,0.8747659,370.5239,0,0,0,3.241217,0.9208062,0.8747659,0,0,3.268205,7.683889,2.320411,0,2.320411,13.10087,93.57747,0.1250463,0.9622425,2.592974,0,10.92511
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,3.128185,66.85809,40.50537,1.224319,1.224319,0,-1,0,1.224319,255.5041,0.891634,0,0,3.128185,1.288757,1.224319,0,0,0.9477943,9.77226,0.9477943,0,0.9477943,14.00003,100,0.1249599,1.346751,2.502548,0,12.90044
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.828953,65.91618,42.24357,0.5652412,0.5652412,0,-1,0,0.5652412,500.486,2.233962,0,0,2.828953,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1249599,0.6217654,2.263163,0,13.45423
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.252694,61.58316,43.29739,0,0,0,-1,0,0,0,2.252694,0,0,2.252694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249599,0,1.802155,0,12.87797
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,43.60627,43.60627,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1249599,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,43.94543,43.94543,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1249599,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,43.53965,43.53965,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1249599,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,42.34653,42.34653,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1249599,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,41.38961,41.38961,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1249599,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,40.06326,40.06326,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1249599,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,38.42802,38.42802,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249599,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,36.75645,36.75645,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249599,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,35.46643,35.46643,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249599,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,34.56402,34.56402,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249599,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,33.64344,33.64344,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249599,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,32.85611,32.85611,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249599,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,32.17779,32.17779,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249599,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,31.51158,31.51158,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249599,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,31.0513,31.0513,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1252551,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,30.89989,30.89989,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.12545,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,30.59101,30.59101,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1256428,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.91007,45.49515,31.56609,1.119475,1.119475,0,0,0,1.119475,170.622,0,0,0,1.91007,1.178395,1.119475,0,0,1.81586,8.991,0.7316757,0,0.7316757,12.97148,92.65324,0.1255763,1.231422,1.528056,0,10.90107
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.453971,62.48701,34.27332,1.148548,1.148548,0,-1,0,1.148548,300.7251,1.160789,0,0,3.453971,1.208998,1.148548,0,0,1.084185,9.649508,1.084185,0,1.084185,14.00003,100,0.1254779,1.263402,2.763177,0,13.10348
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.56389,66.54259,36.58687,0,0,0,-1,0,0,0,3.56389,0,0,3.56389,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1254779,0,2.851111,0,14.18916
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.772855,71.67902,38.76718,1.477129,1.477129,0,-1,0,1.477129,255.4181,2.217982,0,0,3.772855,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1254779,1.624842,3.018284,0,14.39813
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,3.089045,66.4088,40.46904,0.1276517,0.1276517,0,-1,0,0.1276517,2419.902,2.954674,0,0,3.089045,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1254779,0.1404168,2.471236,0,13.71432
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.790423,65.45006,42.17695,0.1164872,0.1164872,0,-1,0,0.1164872,2395.477,2.667805,0,0,2.790423,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1254779,0.1281359,2.232338,0,13.4157
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.651898,56.15055,43.23077,1.124449,1.124449,0,-1,0,1.124449,146.9074,0.4682679,0,0,1.651898,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1254779,1.236894,1.321518,0,12.27717
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,43.56993,43.56993,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1254779,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,43.91514,43.91514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1254779,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,43.47303,43.47303,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1254779,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,42.31019,42.31019,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1254779,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,41.35933,41.35933,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1254779,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,40.02692,40.02692,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1254779,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,38.39169,38.39169,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254779,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,36.72617,36.72617,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254779,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,35.46643,35.46643,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254779,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,34.54585,34.54585,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254779,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,33.60711,33.60711,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254779,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,32.85611,32.85611,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254779,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,32.17779,32.17779,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254779,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,31.51158,31.51158,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254779,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,31.0513,31.0513,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1257183,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,30.91805,30.91805,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1260452,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,30.60918,30.60918,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1263694,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.423303,41.71136,31.57821,0.7552206,0.7552206,0,0,0,0.7552206,188.4618,0,0,0,1.423303,0.794969,0.7552206,0,0,2.81075,8.095599,0.6283335,0,0.6283335,11.92961,85.2113,0.1263124,0.8307427,1.138642,0,9.518902
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.772272,55.90115,34.25515,0.494459,0.494459,0,-1,0,0.494459,560.6677,0.06937227,0,0,2.772272,0.5204831,0.494459,0,0,2.182416,8.661099,2.182416,0,2.182416,14.00003,100,0.1261148,0.5439049,2.217817,0,11.43337
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.160632,62.3494,36.55659,2.250816,2.250816,0,-1,0,2.250816,140.4216,0.7913517,0,0,3.160632,2.36928,2.250816,0,0,0,10.62527,0,0,0,14.00003,100,0.1261148,2.475898,2.528506,0,13.78591
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.230015,65.68491,38.70056,2.356162,2.356162,0,-1,0,2.356162,137.088,0.7498439,0,0,3.230015,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1261148,2.591779,2.584012,0,13.85529
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,3.117026,66.61577,40.40242,1.618957,1.618957,0,-1,0,1.618957,192.5329,1.41286,0,0,3.117026,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1261148,1.780853,2.493621,0,13.7423
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.805159,65.55384,42.14061,2.242026,2.242026,0,-1,0,2.242026,125.1171,0.4451315,0,0,2.805159,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1261148,2.466229,2.244127,0,13.43043
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.602136,55.65279,43.16415,2.084759,2.084759,0,-1,0,2.084759,76.84997,0,0,0,1.602136,2.194483,2.084759,0,0,0,10.62527,0,0.5923464,-0.5923464,13.37564,95.54009,0.1261148,2.293234,1.281709,0,12.22741
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,43.50331,43.50331,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.6581627,10.03293,0,2.865431,-2.865431,10.35521,73.96564,0.1261148,2.994375,0,0,10.03293
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,43.84247,43.84247,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,3.841975,7.167497,0,1.840886,-1.840886,8.414747,60.10521,0.1261148,1.923725,0,0,7.167497
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,43.43669,43.43669,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,5.887403,5.326611,0,0.8797924,-0.8797924,7.487364,53.48107,0.1261148,0.919383,0,0,5.326611
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,42.27991,42.27991,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,6.86495,4.446819,0,3.194583,-3.194583,4.119978,29.42836,0.1261148,3.338339,0,0,4.446819
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,41.32299,41.32299,2.751643,1.189624,0,-1,0,1.189624,0,0,1.562019,1.837184,0,1.252236,1.189624,0,0,10.41449,1.252236,0,1.252236,-1.252236,2.800006,20,0.1261148,3.026808,0,0,1.252236
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,39.99664,39.99664,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261148,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,38.39169,38.39169,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261148,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,36.72617,36.72617,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261148,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,35.43009,35.43009,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261148,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,34.52768,34.52768,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261148,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,33.60711,33.60711,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261148,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,32.85611,32.85611,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261148,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,32.17779,32.17779,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261148,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,31.51158,31.51158,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261148,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,31.06947,31.06947,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1263317,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,30.93017,30.93017,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1265197,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,30.62735,30.62735,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1268905,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.82403,44.82279,31.57821,1.410741,1.410741,0,0,0,1.410741,129.2959,0,0,0,1.82403,1.48499,1.410741,0,0,1.81586,8.991,0.3390393,0,0.3390393,12.59899,89.99262,0.1268599,1.551815,1.459224,0,10.81503
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.706307,55.27981,34.23698,1.575056,1.575056,0,-1,0,1.575056,171.8229,0,0,0,2.706307,1.657954,1.575056,0,0,1.476821,9.296135,1.048353,0,1.048353,13.59355,97.09658,0.1267653,1.732562,2.165046,0,12.00244
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,4.043241,71.8298,36.52025,1.417467,1.417467,0,-1,0,1.417467,285.244,2.122702,0,0,4.043241,1.492071,1.417467,0,0,0.4284675,10.23965,0.4284675,0,0.4284675,14.00003,100,0.1267267,1.559214,3.234593,0,14.28289
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.224817,65.5489,38.63394,0.5331471,0.5331471,0,-1,0,0.5331471,604.8644,2.66361,0,0,3.224817,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1267267,0.5864618,2.579854,0,13.85009
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,3.111884,66.48074,40.3358,0,0,0,-1,0,0,0,3.111884,0,0,3.111884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267267,0,2.489507,0,13.73716
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.744548,64.87092,42.07399,2.539393,2.539393,0,-1,0,2.539393,108.0789,0.07150258,0,0,2.744548,2.673046,2.539393,0,0,0,10.62527,0,0,0,14.00003,100,0.1267267,2.793333,2.195639,0,13.36982
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.533716,55.00058,43.09753,0,0,0,-1,0,0,0,1.533716,0,0,1.533716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267267,0,1.226973,0,12.15899
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,43.43669,43.43669,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1267267,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,43.81218,43.81218,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1267267,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,43.40035,43.40035,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1267267,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,42.24357,42.24357,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1267267,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,41.28666,41.28666,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1267267,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,39.99664,39.99664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1267267,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,38.3614,38.3614,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1267267,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,36.72617,36.72617,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267267,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,35.43009,35.43009,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267267,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,34.52768,34.52768,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267267,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,33.60711,33.60711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267267,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,32.85611,32.85611,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267267,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,32.17779,32.17779,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267267,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,31.52975,31.52975,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267267,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,31.08763,31.08763,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1270374,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,30.94834,30.94834,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.127323,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,30.64552,30.64552,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1277002,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.27424,40.58632,31.57821,2.973978,2.973978,0,0,0,2.973978,42.84631,0,0,0,1.27424,3.130503,2.973978,0,0,2.36363,8.498007,0,1.856263,-1.856263,9.801018,70.00713,0.1277002,3.271376,1.019392,0,9.772247
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.641086,54.67084,34.21881,1.420434,1.420434,0,-1,0,1.420434,185.9352,0,0,0,2.641086,1.495193,1.420434,0,0,4.426145,6.641744,1.145893,0,1.145893,10.88811,77.77204,0.1275969,1.562477,2.112869,0,9.28283
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,3.148943,62.14474,36.48391,1.394022,1.394022,0,-1,0,1.394022,225.8891,0,0,0,3.148943,1.467391,1.394022,0,0,3.280252,7.673047,1.681552,0,1.681552,12.48337,89.16673,0.1274457,1.533424,2.519154,0,10.82199
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.219686,65.41373,38.56732,1.620264,1.620264,0,-1,0,1.620264,198.7136,0,0,0,3.219686,1.705541,1.620264,0,0,1.598701,9.186443,1.514145,0,1.514145,13.91981,99.42702,0.1273099,1.782291,2.575749,0,12.40613
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,3.106231,66.37778,40.29946,1.527175,1.527175,0,-1,0,1.527175,203.3972,1.414123,0,0,3.106231,1.607552,1.527175,0,0,0.08455586,10.54917,0.08455586,0,0.08455586,14.00003,100,0.1273023,1.679892,2.484985,0,13.65541
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.684834,64.20365,42.00737,1.191772,1.191772,0,-1,0,1.191772,225.2808,1.430337,0,0,2.684834,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1273023,1.310949,2.147867,0,13.31011
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.901646,58.13583,43.06119,1.117422,1.117422,0,-1,0,1.117422,170.1815,0.7254123,0,0,1.901646,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1273023,1.229165,1.521317,0,12.52692
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,43.40035,43.40035,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1273023,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,43.77585,43.77585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1273023,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,43.37006,43.37006,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1273023,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,42.20723,42.20723,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1273023,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,41.28666,41.28666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1273023,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,39.9603,39.9603,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1273023,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,38.3614,38.3614,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1273023,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,36.72617,36.72617,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273023,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,35.43009,35.43009,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273023,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,34.52768,34.52768,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273023,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,33.60711,33.60711,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273023,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,32.83794,32.83794,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273023,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,32.17779,32.17779,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273023,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,31.52975,31.52975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273023,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,31.08763,31.08763,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1275392,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,30.94834,30.94834,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1277643,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,30.64552,30.64552,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1279451,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.201155,40.04076,31.57821,1.295614,1.295614,0,0,0,1.295614,92.70936,0,2.220446E-16,0,1.201155,1.363804,1.295614,0,0,1.81586,8.991,0,0.1626487,-0.1626487,12.1059,86.47057,0.1279451,1.425175,0.9609241,0,10.19215
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.19995,50.79196,34.18852,0.1111443,0.1111443,0,-1,0,0.1111443,1979.363,0.08637478,0,0,2.19995,0.116994,0.1111443,0,0,1.996581,8.828351,1.996581,0,1.996581,14.00003,100,0.1277668,0.1222588,1.75996,0,11.0283
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,4.023185,71.45535,36.41729,0.6337823,0.6337823,0,-1,0,0.6337823,634.7897,3.356046,0,0,4.023185,0.6671393,0.6337823,0,0,0,10.62527,0,0,0,14.00003,100,0.1277668,0.6971605,3.218548,0,14.64846
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,4.006837,74.11976,38.53098,0,0,0,-1,0,0,0,4.006837,0,0,4.006837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277668,0,3.20547,0,14.63211
