Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,38.32506,38.32506,0.1829257,0.1829257,0,-1,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1387312,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,38.90648,38.90648,0.9184308,0.9184308,0,-1,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1387312,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,38.5976,38.5976,1.338523,1.338523,0,-1,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1387312,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,37.40449,37.40449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1387312,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,36.31433,36.31433,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1387312,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,35.15755,35.15755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1387312,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,34.08556,34.08556,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1387312,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,33.02569,33.02569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1387312,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,32.3292,32.3292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1387312,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,31.7175,31.7175,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1387312,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,31.0513,31.0513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1387312,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,30.60918,30.60918,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1387312,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,30.11255,30.11255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1387312,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,29.72494,29.72494,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1387312,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,29.39789,29.39789,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1387312,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,29.24648,29.24648,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1387312,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,28.99211,28.99211,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1387312,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,29.53719,29.53719,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1389516,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.592023,42.43762,31.0513,0,0,0,-1,0,0,0,0,0,0,1.592023,0,0,0,0,6.448006,4.822069,1.592023,0,1.592023,9.393238,67.09443,0.1388387,0,1.273619,0,6.414092
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.226903,49.04852,32.43216,0.7596902,0.7596902,0,-1,0,0.7596902,293.1331,0,0,0,2.226903,0.799674,0.7596902,0,0,4.855983,6.25489,1.42723,0,1.42723,10.74723,76.76575,0.1387377,0.8356593,1.781523,0,8.481793
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.586958,53.7399,33.8312,0,0,0,-1,0,0,0,0,0,0,2.586958,0,0,0,0,3.428753,7.539396,2.586958,0,2.586958,13.20143,94.29575,0.1385549,0,2.069567,0,10.12635
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.415285,53.89792,35.29079,1.1276,1.1276,0,-1,0,1.1276,214.197,0.3865426,0,0,2.415285,1.186947,1.1276,0,0,0.8417949,9.867659,0.8417949,0,0.8417949,14.00003,100,0.1384955,1.24036,1.932228,0,12.28294
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.711426,49.56998,36.75645,1.274331,1.274331,0,-1,0,1.274331,134.3,0.3700259,0,0,1.711426,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1384955,1.401764,1.369141,0,12.3367
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4762855,41.09108,37.71336,2.504738,2.504738,0,-1,0,2.504738,19.01538,0,0,0,0.4762855,2.636567,2.504738,0,0,0,10.62527,0,2.160281,-2.160281,11.72289,83.73477,0.1384955,2.755212,0.3810284,0,11.10156
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,38.19182,38.19182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.400312,8.464993,0,0,0,11.72289,83.73477,0.1384955,0,0,0,8.464993
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,38.7369,38.7369,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.400312,8.464993,0,0.3297747,-0.3297747,11.37528,81.25183,0.1384955,0.3446145,0,0,8.464993
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,38.42802,38.42802,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.766729,8.135219,0,1.125875,-1.125875,10.1885,72.77487,0.1384955,1.176539,0,0,8.135219
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,37.23491,37.23491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.017701,7.009344,0,0,0,10.1885,72.77487,0.1384955,0,0,0,7.009344
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,36.14475,36.14475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.017701,7.009344,0,0,0,10.1885,72.77487,0.1384955,0,0,0,7.009344
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,35.01826,35.01826,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.017701,7.009344,0,2.044515,-2.044515,8.033394,57.38127,0.1384955,2.136518,0,0,7.009344
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,33.9281,33.9281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.289384,4.964828,0,0,0,8.033394,57.38127,0.1384955,0,0,0,4.964828
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.289384,4.964828,0,0,0,8.033394,57.38127,0.1384955,0,0,0,4.964828
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,32.17779,32.17779,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.289384,4.964828,0,0.7766506,-0.7766506,7.214733,51.5337,0.1384955,0.8115999,0,0,4.964828
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,31.57821,31.57821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.152329,4.188178,0,0,0,7.214733,51.5337,0.1384955,0,0,0,4.188178
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,30.93017,30.93017,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.152329,4.188178,0,0.237355,-0.237355,6.964539,49.7466,0.1384955,0.248036,0,0,4.188178
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,30.48805,30.48805,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.416057,3.950823,0,0.2256672,-0.2256672,6.726665,48.0475,0.1384955,0.2358222,0,0,3.950823
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,30.01565,30.01565,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.666799,3.725156,0,0.3216217,-0.3216217,6.387645,45.62595,0.1384955,0.3360947,0,0,3.725156
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,29.62198,29.62198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.024156,3.403534,0,0,0,6.387645,45.62595,0.1384955,0,0,0,3.403534
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,29.30099,29.30099,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.024156,3.403534,0,0.05383421,-0.05383421,6.330899,45.22062,0.1384955,0.05625675,0,0,3.403534
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,29.16169,29.16169,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.083972,3.349699,0,0.1718071,-0.1718071,6.149798,43.92704,0.1384955,0.1795384,0,0,3.349699
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,28.88915,28.88915,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.274869,3.177892,0,0.9371644,-0.9371644,5.161941,36.87093,0.1384955,0.9793367,0,0,3.177892
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,29.4524,29.4524,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.316162,2.240728,1.994159,0,1.994159,7.053766,50.38395,0.1386789,3.190973,0,5,2.240728
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.754339,43.56739,30.93017,2.208938,2.208938,0,-1,0,2.208938,79.42003,0,0,0,1.754339,2.325197,2.208938,0,0,7.322003,4.035471,0,0.5708587,-0.5708587,6.452028,46.08582,0.1386789,2.429832,1.403471,0,5.789811
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.329154,49.77262,32.31103,0,0,0,-1,0,0,0,0,0,0,2.329154,0,0,0,0,7.95629,3.464613,2.329154,0,2.329154,8.661657,61.86886,0.1385148,0,1.863323,0,5.793767
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.609871,53.80364,33.71007,0.4913594,0.4913594,0,-1,0,0.4913594,531.1531,0,0,0,2.609871,0.5172204,0.4913594,0,0,5.627136,5.560852,2.092651,0,2.092651,10.64692,76.04928,0.1383677,0.5404954,2.087897,0,8.170723
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.440038,53.96362,35.15755,0.5405871,0.5405871,0,-1,0,0.5405871,451.3682,0,0,0,2.440038,0.569039,0.5405871,0,0,3.534486,7.444237,1.870999,0,1.870999,12.42191,88.72772,0.1382364,0.5946458,1.95203,0,9.884275
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.738441,49.64541,36.62321,0.1220522,0.1220522,0,-1,0,0.1220522,1424.342,0,0,0,1.738441,0.128476,0.1220522,0,0,1.663487,9.128136,1.609965,0,1.609965,13.94925,99.63732,0.1381237,0.1342574,1.390753,0,10.86658
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4994643,41.08576,37.54379,1.28342,1.28342,0,-1,0,1.28342,38.91668,0,0,0,0.4994643,1.350968,1.28342,0,0,0.05352201,10.5771,0,0.8515038,-0.8515038,13.05169,93.22616,0.1381237,1.411762,0.3995714,0,11.07657
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,37.9859,37.9859,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,0.9996373,9.7256,0,3.291825,-3.291825,9.5818,68.4413,0.1381237,3.439957,0,0,9.7256
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,38.53098,38.53098,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,4.65722,6.433776,0,0.5070391,-0.5070391,9.047335,64.62369,0.1381237,0.5298559,0,0,6.433776
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,38.2221,38.2221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.220597,5.926736,0,0,0,9.047335,64.62369,0.1381237,0,0,0,5.926736
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,37.02899,37.02899,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,5.220597,5.926736,0,3.505263,-3.505263,5.352463,38.2318,0.1381237,3.812509,0,0,5.926736
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,35.97517,35.97517,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,9.115335,2.421474,0,0.7375317,-0.7375317,4.575036,32.67876,0.1381237,0.7707206,0,0,2.421474
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,34.83656,34.83656,1.765383,1.599745,0,-1,0,1.599745,0,0,0.165638,0.3421763,0,1.683942,1.599745,0,0,9.934813,1.683942,0,1.683942,-1.683942,2.800006,20,0.1381237,1.941921,0,0,1.683942
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,33.77669,33.77669,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381237,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,32.74104,32.74104,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381237,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,32.05666,32.05666,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381237,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,31.46313,31.46313,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381237,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,30.81509,30.81509,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381237,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,30.39114,30.39114,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381237,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,29.91269,29.91269,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381237,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,29.53719,29.53719,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381237,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,29.21014,29.21014,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1382652,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,29.0769,29.0769,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1384349,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,28.80436,28.80436,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.1386435,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,29.34944,29.34944,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.1386435,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.32597,40.19638,30.84538,0.9730383,0.9730383,0,-1,0,0.9730383,136.2711,0,0,0,1.32597,1.024251,0.9730383,0,0,3.685813,7.308043,0.3017196,0,0.3017196,10.78959,77.06838,0.1386224,1.070342,1.060776,0,8.634013
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.949754,55.11909,32.20807,0.9285561,0.9285561,0,-1,0,0.9285561,317.6711,0,0,0,2.949754,0.9774275,0.9285561,0,0,3.384094,7.57959,1.972327,0,1.972327,12.66071,90.43345,0.1384847,1.021412,2.359803,0,10.52934
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.634372,53.90271,33.60711,3.424598,3.33,0,-1,0,3.33,79.11027,0,0.09459821,0.437058,2.634372,3.505263,3.33,0,0,1.411767,9.354684,0,0.8708913,-0.8708913,11.74271,83.87632,0.1384847,3.767058,2.107497,0,11.98906
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.466721,54.03962,35.01826,1.697897,1.697897,0,-1,0,1.697897,145.2809,0,0,0,2.466721,1.78726,1.697897,0,0,2.379424,8.483792,0.6794609,0,0.6794609,12.3873,88.48055,0.1384373,1.867687,1.973377,0,10.95051
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.767403,49.73042,36.48391,1.748909,1.748909,0,-1,0,1.748909,101.0575,0,2.220446E-16,0,1.767403,1.840957,1.748909,0,0,1.699963,9.095307,0,0.07355353,-0.07355353,12.30977,87.92675,0.1384373,1.9238,1.413923,0,10.86271
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5246873,41.12628,37.40449,1.28053,1.28053,0,-1,0,1.28053,40.97422,0,0,0,0.5246873,1.347927,1.28053,0,0,1.781689,9.021754,0,0.8232393,-0.8232393,11.442,81.7284,0.1384373,1.408583,0.4197499,0,9.546441
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,37.84661,37.84661,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,2.696399,8.198515,0,0.9925308,-0.9925308,10.39578,74.25542,0.1384373,1.037195,0,0,8.198515
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,38.39169,38.39169,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,3.799212,7.205984,0,1.653668,-1.653668,8.65266,61.8046,0.1384373,1.728083,0,0,7.205984
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,38.05252,38.05252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.63662,5.552316,0,0,0,8.65266,61.8046,0.1384373,0,0,0,5.552316
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,36.85941,36.85941,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,5.63662,5.552316,0,3.505263,-3.505263,4.957789,35.4127,0.1384373,5.275877,0,0,5.552316
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,35.76925,35.76925,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,9.531357,2.047053,0,1.717428,-1.717428,3.147461,22.48182,0.1384373,1.794712,0,0,2.047053
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,34.64881,34.64881,1.565396,0.3131437,0,-1,0,0.3131437,0,0,1.252252,1.408791,0,0.329625,0.3131437,0,0,11.43961,0.329625,0,0.329625,-0.329625,2.800006,20,0.1384373,1.721935,0,0,0.329625
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,33.58894,33.58894,1.938447,0,0,-1,0,0,0,0,1.938447,2.132292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384373,2.132292,0,0,0
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,32.5654,32.5654,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384373,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,31.90525,31.90525,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384373,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,31.32384,31.32384,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384373,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,30.69397,30.69397,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384373,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,30.27002,30.27002,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384373,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,29.80973,29.80973,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384373,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,29.43423,29.43423,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384373,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,29.12535,29.12535,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1385659,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,28.99211,28.99211,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1387319,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,28.71957,28.71957,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1389676,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,29.26465,29.26465,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1389676,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.350941,40.28059,30.74847,2.58164,2.58164,0,-1,0,2.58164,52.32877,0,4.440892E-16,0,1.350941,2.717516,2.58164,0,0,2.633508,8.255116,0,1.366575,-1.366575,10.06117,71.86533,0.1389676,2.839804,1.080753,0,9.606057
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.297543,49.28054,32.11117,1.794641,1.794641,0,-1,0,1.794641,128.0224,0,0,0,2.297543,1.889096,1.794641,0,0,4.151926,6.888541,0.4084465,0,0.4084465,10.44865,74.63308,0.1389391,1.974106,1.838034,0,9.186084
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.661009,54.00012,33.48598,0.8909826,0.8909826,0,-1,0,0.8909826,298.66,0,0,0,2.661009,0.9378764,0.8909826,0,0,3.743479,7.256143,1.723132,0,1.723132,12.08336,86.30953,0.1388193,0.9800808,2.128807,0,9.917151
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.494598,54.17508,34.92135,1.510182,1.510182,0,-1,0,1.510182,165.1853,0,0,0,2.494598,1.589665,1.510182,0,0,2.020347,8.806962,0.904933,0,0.904933,12.94185,92.44163,0.1387565,1.6612,1.995678,0,11.30156
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.798168,49.83716,36.35067,1.164698,1.164698,0,-1,0,1.164698,154.3892,0,0,0,1.798168,1.225998,1.164698,0,0,1.115414,9.621402,0.5721704,0,0.5721704,13.48466,96.31882,0.1387168,1.281168,1.438534,0,11.41957
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5522105,41.15258,37.23491,0.1754633,0.1754633,0,-1,0,0.1754633,314.7156,0,0,0,0.5522105,0.1846983,0.1754633,0,0,0.5432431,10.13636,0.3675123,0,0.3675123,13.83331,98.8092,0.1386913,0.1930097,0.4417684,0,10.68857
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,37.67702,37.67702,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,0.1757308,10.46712,0,1.322713,-1.322713,12.43905,88.8502,0.1386913,1.382235,0,0,10.46712
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,38.2221,38.2221,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,1.645411,9.144404,0,3.450277,-3.450277,8.802142,62.87232,0.1386913,3.60554,0,0,9.144404
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,37.88294,37.88294,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,5.479053,5.694127,0,1.64757,-1.64757,7.065451,50.46741,0.1386913,1.72171,0,0,5.694127
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,36.68983,36.68983,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,7.309686,4.046557,0,2.151797,-2.151797,4.797257,34.26606,0.1386913,2.248628,0,0,4.046557
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,35.59967,35.59967,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,9.700572,1.89476,0,1.284376,-1.284376,3.443406,24.59571,0.1386913,1.342173,0,0,1.89476
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,34.47923,34.47923,3.264565,0.579864,0,-1,0,0.579864,0,0,2.684701,3.011158,0,0.6103832,0.579864,0,0,11.12766,0.6103832,0,0.6103832,-0.6103832,2.800006,20,0.1386913,3.591022,0,0,0.6103832
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,33.43753,33.43753,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386913,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,32.43216,32.43216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386913,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,31.76595,31.76595,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386913,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,31.20271,31.20271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386913,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,30.57284,30.57284,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386913,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,30.16706,30.16706,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386913,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,29.70677,29.70677,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386913,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,29.3131,29.3131,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386913,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,29.02845,29.02845,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1388294,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,28.87098,28.87098,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.138982,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,28.61661,28.61661,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1390921,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,29.14352,29.14352,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1390921,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.378258,40.35684,30.62735,1.206826,1.206826,0,-1,0,1.206826,114.2052,0,0,0,1.378258,1.270343,1.206826,0,0,3.889141,7.125048,0.1079145,0,0.1079145,10.41284,74.3773,0.1390847,1.327509,1.102606,0,8.503305
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.325222,49.37721,31.99004,1.2142,1.2142,0,-1,0,1.2142,191.5023,0,0,0,2.325222,1.278105,1.2142,0,0,3.781226,7.222171,1.047116,0,1.047116,11.40622,81.47286,0.1390122,1.33562,1.860177,0,9.547392
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.505244,61.88338,33.37091,1.584725,1.584725,0,-1,0,1.584725,221.1894,0,0,0,3.505244,1.668132,1.584725,0,0,2.73411,8.164576,1.837112,0,1.837112,13.14906,93.92168,0.1388854,1.743198,2.804195,0,11.66982
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.332384,61.86723,34.76389,1.046203,1.046203,0,-1,0,1.046203,318.5216,1.33412,0,0,3.332384,1.101267,1.046203,0,0,0.8969975,9.817976,0.8969975,0,0.8969975,14.00003,100,0.1388235,1.150824,2.665907,0,13.15036
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.208639,53.1069,36.18109,0,0,0,-1,0,0,0,2.208639,0,0,2.208639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388235,0,1.766911,0,12.83391
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6571038,41.78197,37.10167,0,0,0,-1,0,0,0,0.6571038,0,0,0.6571038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388235,0,0.525683,0,11.28238
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,37.54379,37.54379,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1388235,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,38.05252,38.05252,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1388235,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,37.71336,37.71336,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1388235,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,36.52025,36.52025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1388235,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,35.43009,35.43009,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1388235,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,34.33994,34.33994,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1388235,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,33.3164,33.3164,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388235,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,32.3292,32.3292,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388235,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,31.66299,31.66299,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388235,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,31.08763,31.08763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388235,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,30.47593,30.47593,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388235,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,30.08227,30.08227,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388235,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,29.62198,29.62198,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388235,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,29.24648,29.24648,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1388235,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,28.95577,28.95577,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1389877,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,28.78619,28.78619,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1391394,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,28.53182,28.53182,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1394002,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,29.05873,29.05873,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1394002,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.407595,40.46788,30.52439,1.487095,1.487095,0,-1,0,1.487095,94.65399,0,0,0,1.407595,1.565363,1.487095,0,0,4.632888,6.455675,0,0.1577684,-0.1577684,9.438581,67.4183,0.1394002,1.635805,1.126076,0,7.863269
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,3.081023,55.95209,31.88708,0.7854477,0.7854477,0,-1,0,0.7854477,392.2633,0,0,0,3.081023,0.8267871,0.7854477,0,0,4.808187,6.297906,2.254236,0,2.254236,11.57714,82.69367,0.139245,0.8639925,2.464818,0,9.378929
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.451218,61.18764,33.24978,0.3900625,0.3900625,0,-1,0,0.3900625,884.7858,0.4866751,0,0,3.451218,0.4105921,0.3900625,0,0,2.553951,8.326718,2.553951,0,2.553951,14.00003,100,0.1390697,0.4290688,2.760975,0,11.77794
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.557158,54.39643,34.63064,0.3642585,0.3642585,0,-1,0,0.3642585,702.0173,2.173728,0,0,2.557158,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1390697,0.4006844,2.045727,0,13.18243
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.865644,50.05424,36.04179,0.5448115,0.5448115,0,-1,0,0.5448115,342.4385,1.292158,0,0,1.865644,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1390697,0.5992926,1.492515,0,12.49092
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.6141666,41.28692,36.92603,1.313196,1.313196,0,-1,0,1.313196,46.76885,0,2.220446E-16,0,0.6141666,1.382311,1.313196,0,0,0,10.62527,0,0.7681447,-0.7681447,13.19033,94.21647,0.1390697,1.444515,0.4913332,0,11.23944
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,37.3742,37.3742,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.8534942,9.857129,0,0.09263334,-0.09263334,13.09269,93.51901,0.1390697,0.09680184,0,0,9.857129
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,37.91928,37.91928,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,0.9564201,9.764496,0,1.042144,-1.042144,11.99417,85.67249,0.1390697,1.08904,0,0,9.764496
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,37.57407,37.57407,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.114358,8.722352,0,2.874107,-2.874107,8.964598,64.03271,0.1390697,3.003442,0,0,8.722352
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,36.38095,36.38095,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.30781,5.848245,0,2.641758,-2.641758,6.17994,44.14234,0.1390697,2.760637,0,0,5.848245
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,35.29079,35.29079,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.003743872,0,2.918571,2.772643,0,0,8.243096,3.206487,0,2.918571,-2.918571,3.103496,22.16778,0.1390697,3.049907,0,0,3.206487
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,34.21881,34.21881,2.184617,0.2735204,0,-1,0,0.2735204,0,0,1.911097,2.129558,0,0.2879162,0.2735204,0,0,11.48595,0.2879162,0,0.2879162,-0.2879162,2.800006,20,0.1390697,2.403079,0,0,0.2879162
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,33.20132,33.20132,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390697,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,32.20807,32.20807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390697,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,31.56609,31.56609,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390697,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,31.00284,31.00284,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390697,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,30.40326,30.40326,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390697,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,29.99748,29.99748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390697,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,29.53719,29.53719,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390697,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,29.16169,29.16169,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390697,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,28.87098,28.87098,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1392249,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,28.71957,28.71957,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1393332,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,28.44703,28.44703,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1394679,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,28.97394,28.97394,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1394679,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.438928,40.6137,30.4396,0.6854905,0.6854905,0,-1,0,0.6854905,209.9121,0,0,0,1.438928,0.7215689,0.6854905,0,0,2.197765,8.647285,0.7173588,0,0.7173588,12.59559,89.96833,0.1394188,0.7540395,1.151142,0,10.08621
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.385904,49.65775,31.78412,0.4199195,0.4199195,0,-1,0,0.4199195,568.1813,0.4634773,0,0,2.385904,0.4420205,0.4199195,0,0,1.480407,9.292909,1.480407,0,1.480407,14.00003,100,0.1393176,0.4619115,1.908724,0,11.67881
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.751451,54.4174,33.14682,2.104871,2.104871,0,-1,0,2.104871,130.7183,0.5357973,0,0,2.751451,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1393176,2.315358,2.201161,0,13.37673
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.590709,54.55602,34.50951,0.5501791,0.5501791,0,-1,0,0.5501791,470.8846,2.011573,0,0,2.590709,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1393176,0.6051971,2.072567,0,13.21598
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.901853,50.20727,35.90855,0.01323437,0.01323437,0,-1,0,0.01323437,14370.56,1.887922,0,0,1.901853,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1393176,0.01455781,1.521482,0,12.52713
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6486199,41.43906,36.82912,1.27481,1.27481,0,-1,0,1.27481,50.87975,0,0,0,0.6486199,1.341905,1.27481,0,0,0,10.62527,0,0.693285,-0.693285,13.26924,94.78011,0.1393176,1.402291,0.518896,0,11.27389
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,37.27124,37.27124,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.7703167,9.931989,0,0.6400717,-0.6400717,12.59455,89.96087,0.1393176,0.668875,0,0,9.931989
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,37.77998,37.77998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.481508,9.291918,0,0,0,12.59455,89.96087,0.1393176,0,0,0,9.291918
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,37.44083,37.44083,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.481508,9.291918,0,1.198868,-1.198868,11.33083,80.93433,0.1393176,1.252817,0,0,9.291918
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,36.24771,36.24771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.813583,8.093049,0,0,0,11.33083,80.93433,0.1393176,0,0,0,8.093049
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,35.15755,35.15755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.813583,8.093049,0,0,0,11.33083,80.93433,0.1393176,0,0,0,8.093049
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,34.10373,34.10373,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.813583,8.093049,0,2.22295,-2.22295,8.987634,64.19726,0.1393176,2.322982,0,0,8.093049
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,33.09837,33.09837,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.283527,5.8701,0,2.874926,-2.874926,5.957195,42.55131,0.1393176,3.004298,0,0,5.8701
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,32.12328,32.12328,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.47789,2.995173,0,0.6871056,-0.6871056,5.232923,37.37794,0.1393176,0.7180254,0,0,2.995173
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,31.47525,31.47525,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.241341,2.308068,0,0.2252218,-0.2252218,4.995518,35.6822,0.1393176,0.2353568,0,0,2.308068
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,30.91805,30.91805,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.491588,2.082846,0,0.3911207,-0.3911207,4.583241,32.73737,0.1393176,0.4087211,0,0,2.082846
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,30.31847,30.31847,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.926166,1.691725,0,0.682327,-0.682327,3.864004,27.59998,0.1393176,0.7130318,0,0,1.691725
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,29.91269,29.91269,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.68431,1.009398,0,0.3885689,-0.3885689,3.454417,24.67436,0.1393176,0.4060545,0,0,1.009398
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,29.4524,29.4524,0.7827104,0.5897876,0,-1,0,0.5897876,0,0,0.1929228,0.2711938,0,0.620829,0.5897876,0,0,11.11605,0.620829,0,0.620829,-0.620829,2.800006,20,0.1393176,0.8609815,0,0,0.620829
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,29.0769,29.0769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393176,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,28.80436,28.80436,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1394401,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,28.63478,28.63478,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1396444,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,28.38041,28.38041,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1397292,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,28.88915,28.88915,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1399525,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.472376,40.77599,30.35481,0.7384271,0.7384271,0,-1,0,0.7384271,199.3936,0,0,0,1.472376,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.6950846,0,0.6950846,13.85348,98.95322,0.1399051,0.8122698,1.177901,0,11.33305
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.418854,49.84157,31.69933,0.8152483,0.8152483,0,-1,0,0.8152483,296.7015,1.406222,0,0,2.418854,0.8581561,0.8152483,0,0,0.1544763,10.48625,0.1544763,0,0.1544763,14.00003,100,0.1398946,0.8967732,1.935084,0,12.9051
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.784991,54.60004,33.04386,1.66026,1.66026,0,-1,0,1.66026,167.7443,1.037349,0,0,2.784991,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1398946,1.826286,2.227993,0,13.41026
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.625692,54.75018,34.40656,0,0,0,-1,0,0,0,2.625692,0,0,2.625692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398946,0,2.100554,0,13.25097
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.939477,50.40619,35.80559,0.9724005,0.9724005,0,-1,0,0.9724005,199.4525,0.9158975,0,0,1.939477,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1398946,1.069641,1.551582,0,12.56475
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6857835,41.56784,36.68983,0.728354,0.728354,0,-1,0,0.728354,94.15525,0,1.110223E-16,0,0.6857835,0.7666884,0.728354,0,0,0,10.62527,0,0.08090488,-0.08090488,13.91475,99.39085,0.1398946,0.8011894,0.5486268,0,11.31106
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,37.13195,37.13195,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.08989431,10.54437,0,0.5197417,-0.5197417,13.36689,95.4776,0.1398946,0.54313,0,0,10.54437
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,37.64674,37.64674,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.667385,10.02463,0,1.842448,-1.842448,11.42478,81.60542,0.1398946,1.925358,0,0,10.02463
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,37.30153,37.30153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.714549,8.182179,0,0,0,11.42478,81.60542,0.1398946,0,0,0,8.182179
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,36.11447,36.11447,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.714549,8.182179,0,1.483483,-1.483483,9.861052,70.43594,0.1398946,1.55024,0,0,8.182179
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,35.05459,35.05459,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.362864,6.698697,0,2.73731,-2.73731,6.975674,49.82614,0.1398946,2.860489,0,0,6.698697
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,33.9826,33.9826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.40432,3.961386,0,0,0,6.975674,49.82614,0.1398946,0,0,0,3.961386
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,32.97724,32.97724,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.40432,3.961386,0,3.396803,-3.396803,3.395128,24.25087,0.1398946,3.54966,0,0,3.961386
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,32.00821,32.00821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17855,0.5645829,0,0,0,3.395128,24.25087,0.1398946,0,0,0,0.5645829
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,31.36017,31.36017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17855,0.5645829,0,0,0,3.395128,24.25087,0.1398946,0,0,0,0.5645829
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,30.81509,30.81509,0.5709539,0.5363538,0,-1,0,0.5363538,0,0,0.03460013,0.09169552,0,0.5645829,0.5363538,0,0,11.17855,0.5645829,0,0.5645829,-0.5645829,2.800006,20,0.1398946,0.6280493,0,0,0.5645829
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,30.21551,30.21551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398946,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,29.80973,29.80973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398946,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,29.36761,29.36761,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398946,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,28.99211,28.99211,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398946,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,28.71957,28.71957,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1400305,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,28.54999,28.54999,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1401784,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,28.29562,28.29562,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1402982,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,28.80436,28.80436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1402982,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.508071,40.93641,30.25185,1.157606,1.157606,0,-1,0,1.157606,130.2751,0,0,0,1.508071,1.218532,1.157606,0,0,1.81586,8.991,0.2895392,0,0.2895392,12.55203,89.6572,0.1402785,1.273366,1.206457,0,10.49907
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.453933,50.02364,31.59637,0.03389422,0.03389422,0,-1,0,0.03389422,7239.976,0.8919343,0,0,2.453933,0.03567813,0.03389422,0,0,1.526321,9.251585,1.526321,0,1.526321,14.00003,100,0.1401747,0.03728364,1.963147,0,11.70552
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.820264,54.79924,32.9409,0,0,0,-1,0,0,0,2.820264,0,0,2.820264,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401747,0,2.256212,0,13.44554
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.662548,54.94803,34.29148,0.3517373,0.3517373,0,-1,0,0.3517373,756.9707,2.292299,0,0,2.662548,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1401747,0.386911,2.130039,0,13.28782
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.979228,50.58347,35.66629,1.822759,1.822759,0,-1,0,1.822759,108.5842,0.06053461,0,0,1.979228,1.918694,1.822759,0,0,0,10.62527,0,0,0,14.00003,100,0.1401747,2.005035,1.583383,0,12.6045
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.725581,41.7227,36.55659,1.099098,1.099098,0,-1,0,1.099098,66.01602,0,0,0,0.725581,1.156946,1.099098,0,0,0,10.62527,0,0.4313647,-0.4313647,13.54533,96.75216,0.1401747,1.209008,0.5804648,0,11.35085
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,36.99871,36.99871,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.4792941,10.19391,0,0.1545788,-0.1545788,13.38239,95.5883,0.1401747,0.1615349,0,0,10.19391
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,37.50745,37.50745,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.6510484,10.03933,0,2.853518,-2.853518,10.37452,74.10355,0.1401747,2.981926,0,0,10.03933
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,37.13195,37.13195,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.821624,7.185812,0,1.40197,-1.40197,8.896711,63.54781,0.1401747,1.465059,0,0,7.185812
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,35.97517,35.97517,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.379368,5.783843,0,3.397929,-3.397929,5.31498,37.96406,0.1401747,3.550836,0,0,5.783843
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,34.92135,34.92135,3.021544,2.266618,0,-1,0,2.266618,0,0,0.7549263,1.057081,0,2.385914,2.266618,0,0,9.154845,2.385914,0,2.385914,-2.385914,2.800006,20,0.1401747,3.323699,0,0,2.385914
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,33.84331,33.84331,1.631513,0,0,-1,0,0,0,0,1.631513,1.794664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401747,1.794664,0,0,0
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401747,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,31.90525,31.90525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401747,0,0,0,0
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,31.23904,31.23904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401747,0,0,0,0
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,30.69397,30.69397,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401747,0.09912277,0,0,0
