Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,30.11255,30.11255,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401747,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,29.72494,29.72494,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401747,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,29.28282,29.28282,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401747,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,28.90732,28.90732,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401747,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,28.65295,28.65295,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1403223,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,28.4652,28.4652,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.140486,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,28.20478,28.20478,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1406584,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,28.71957,28.71957,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1406584,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.54585,41.11325,30.14889,1.635821,1.635821,0,-1,0,1.635821,94.49994,0,0,0,1.54585,1.721917,1.635821,0,0,4.644866,6.444894,0,0.176067,-0.176067,9.407929,67.19936,0.1406584,1.799403,1.23668,0,7.990744
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.490603,50.24082,31.51158,0.6116195,0.6116195,0,-1,0,0.6116195,407.2145,0,0,0,2.490603,0.64381,0.6116195,0,0,4.840497,6.268827,1.846793,0,1.846793,11.15995,79.71378,0.1405333,0.6727814,1.992483,0,8.759431
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.857242,55.01491,32.83794,1.565696,1.565696,0,-1,0,1.565696,182.4902,0,0,0,2.857242,1.648101,1.565696,0,0,2.993703,7.930941,1.209141,0,1.209141,12.30704,87.90728,0.1404515,1.722266,2.285794,0,10.78818
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.700667,55.18646,34.20064,1.480851,1.480851,0,-1,0,1.480851,182.3727,0,0,0,2.700667,1.55879,1.480851,0,0,1.784562,9.019168,1.141877,0,1.141877,13.39032,95.64497,0.1403743,1.628936,2.160534,0,11.71984
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,2.020248,50.81259,35.56334,0.9483402,0.9483402,0,-1,0,0.9483402,213.0299,0.37931,0,0,2.020248,0.9982528,0.9483402,0,0,0.6426854,10.04686,0.6426854,0,0.6426854,14.00003,100,0.1403309,1.043174,1.616199,0,12.06711
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7678675,41.95925,36.48391,0,0,0,-1,0,0,0,0.7678675,0,0,0.7678675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403309,0,0.614294,0,11.39314
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,36.89575,36.89575,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1403309,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,37.40449,37.40449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1403309,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,37.06533,37.06533,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1403309,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,35.90855,35.90855,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1403309,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,34.83656,34.83656,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1403309,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,33.77669,33.77669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1403309,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,32.77132,32.77132,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1403309,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,31.82046,31.82046,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1403309,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,31.17242,31.17242,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1403309,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,30.62735,30.62735,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1403309,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,30.0641,30.0641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1403309,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,29.65832,29.65832,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1403309,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,29.21014,29.21014,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1403309,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,28.8407,28.8407,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1403309,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,28.58027,28.58027,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1403309,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,28.41069,28.41069,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1403309,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,28.15632,28.15632,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1406171,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,28.66506,28.66506,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1408867,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.081259,45.25454,30.10044,0,0,0,-1,0,0,0,0,0,0,2.081259,0,0,0,0,4.116466,6.920455,2.081259,0,2.081259,12.06926,86.20884,0.1407463,0,1.665007,0,9.001715
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.528823,50.49307,31.44496,0.9401159,0.9401159,0,-1,0,0.9401159,268.9906,0,0,0,2.528823,0.9895957,0.9401159,0,0,2.035207,8.793589,1.539227,0,1.539227,13.5295,96.6391,0.1406426,1.034127,2.023058,0,11.32241
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.894948,55.30252,32.78949,0,0,0,-1,0,0,0,2.398968,0,0,2.894948,0,0,0,0,0.4959792,10.17889,0.4959792,0,0.4959792,14.00003,100,0.1406092,0,2.315958,0,13.07384
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.739998,55.46539,34.13402,0.06620996,0.06620996,0,-1,0,0.06620996,4138.347,2.670303,0,0,2.739998,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1406092,0.07283096,2.191998,0,13.36527
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.505823,54.93576,35.49671,0.686958,0.686958,0,-1,0,0.686958,364.7708,1.782709,0,0,2.505823,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1406092,0.7556539,2.004658,0,13.1311
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.8130894,42.18708,36.38095,1.609926,1.609926,0,-1,0,1.609926,50.50478,0,0,0,0.8130894,1.694659,1.609926,0,0,0,10.62527,0,0.8815694,-0.8815694,13.07077,93.36247,0.1406092,1.770918,0.6504716,0,11.43836
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,36.82912,36.82912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9795216,9.743705,0,0,0,13.07077,93.36247,0.1406092,0,0,0,9.743705
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,37.30153,37.30153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9795216,9.743705,0,0,0,13.07077,93.36247,0.1406092,0,0,0,9.743705
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,36.96237,36.96237,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,0.9795216,9.743705,0,1.993774,-1.993774,10.96915,78.35091,0.1406092,2.083494,0,0,9.743705
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,35.80559,35.80559,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.194826,7.74993,0,1.028917,-1.028917,9.884576,70.60397,0.1406092,1.075218,0,0,7.74993
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,34.7336,34.7336,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.338067,6.721014,0,2.445202,-2.445202,7.307107,52.19352,0.1406092,2.555236,0,0,6.721014
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,33.6919,33.6919,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.054958,4.275812,0,0.7056144,-0.7056144,6.563324,46.88079,0.1406092,0.7373671,0,0,4.275812
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,32.7047,32.7047,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.838974,3.570198,0,3.505263,-3.505263,2.868453,20.4889,0.1406092,4.326359,0,0,3.570198
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,31.75384,31.75384,0.2928997,0.06168769,0,-1,0,0.06168769,0,0,0.231212,0.260502,0,0.06493441,0.06168769,0,0,11.73371,0.06493441,0,0.06493441,-0.06493441,2.800006,20,0.1406092,0.3221897,0,0,0.06493441
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,31.1058,31.1058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406092,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,30.54255,30.54255,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406092,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,29.97931,29.97931,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406092,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,29.58564,29.58564,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406092,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,29.12535,29.12535,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406092,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,28.76802,28.76802,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406092,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,28.51365,28.51365,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1407246,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,28.3259,28.3259,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1408312,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,28.07153,28.07153,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1410851,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2887104,30.49917,28.58027,0.5973089,0.5973089,0,0,0,0.5973089,48.3352,0,0,0,0.2887104,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3400358,-0.3400358,11.91892,85.13499,0.1410851,0.6570398,0.2309684,0,9.279711
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.626915,41.58955,30.01565,1.249545,1.249545,0,-1,0,1.249545,130.2006,0,0,0,1.626915,1.315311,1.249545,0,0,2.193678,8.650964,0.3116042,0,0.3116042,12.21454,87.24651,0.1410641,1.3745,1.301532,0,10.27788
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.569094,50.74343,31.36017,1.527579,1.527579,0,-1,0,1.527579,168.1807,0,0,0,2.569094,1.607978,1.527579,0,0,1.882074,8.931408,0.961116,0,0.961116,13.12633,93.75932,0.1409996,1.680337,2.055275,0,11.5005
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.934907,55.56947,32.7047,0,0,0,-1,0,0,0,2.01395,0,0,2.934907,0,0,0,0,0.9209575,9.796412,0.9209575,0,0.9209575,14.00003,100,0.1409378,0,2.347926,0,12.73132
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.781194,55.74158,34.04922,1.497427,1.497427,0,-1,0,1.497427,185.7316,1.204956,0,0,2.781194,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1409378,1.647169,2.224956,0,13.40647
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.106734,51.35237,35.39375,0.9626212,0.9626212,0,-1,0,0.9626212,218.8539,1.093449,0,0,2.106734,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1409378,1.058883,1.685387,0,12.73201
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8611137,42.44304,36.28405,2.07142,2.07142,0,-1,0,2.07142,41.57118,0,4.440892E-16,0,0.8611137,2.180442,2.07142,0,0,0,10.62527,0,1.319328,-1.319328,12.60933,90.06649,0.1409378,2.278562,0.6888909,0,11.48639
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,36.68983,36.68983,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.46592,9.305946,0,1.173638,-1.173638,11.37221,81.22992,0.1409378,1.226452,0,0,9.305946
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,37.20462,37.20462,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.769962,8.132308,0,0.5177031,-0.5177031,10.8265,77.33202,0.1409378,0.5409998,0,0,8.132308
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,36.85941,36.85941,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.345188,7.614605,0,0.9015925,-0.9015925,9.876143,70.54373,0.1409378,0.9421641,0,0,7.614605
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,35.70263,35.70263,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.346957,6.713013,0,2.140115,-2.140115,7.620264,54.43034,0.1409378,2.23642,0,0,6.713013
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,34.63064,34.63064,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.724863,4.572898,0,3.505263,-3.505263,3.925391,28.03845,0.1409378,4.634914,0,0,4.572898
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,33.60711,33.60711,1.883174,1.014253,0,-1,0,1.014253,0,0,0.8689208,1.057238,0,1.067635,1.014253,0,0,10.6196,1.067635,0,1.067635,-1.067635,2.800006,20,0.1409378,2.071491,0,0,1.067635
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,32.60174,32.60174,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409378,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,31.66299,31.66299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409378,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,31.02101,31.02101,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409378,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,30.47593,30.47593,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409378,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,29.91269,29.91269,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409378,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,29.51902,29.51902,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409378,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,29.0769,29.0769,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409378,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,28.71957,28.71957,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409378,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,28.4652,28.4652,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1410915,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,28.27745,28.27745,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.141214,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,28.02308,28.02308,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1413153,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.3015741,30.51828,28.51365,0,0,0,0,0,0,0,0,0,0,0.3015741,0,0,0,0,1.81586,8.991,0.3015741,0,0.3015741,12.56345,89.73875,0.1412951,0,0.2412593,0,9.292574
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.670505,41.84616,29.94297,1.298076,1.298076,0,-1,0,1.298076,128.6909,0,0,0,1.670505,1.366396,1.298076,0,0,1.514286,9.262417,0.3041094,0,0.3041094,12.85195,91.79948,0.1412748,1.427884,1.336404,0,10.93292
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.610661,51.04109,31.30567,1.387368,1.387368,0,-1,0,1.387368,188.1736,0,0,0,2.610661,1.460388,1.387368,0,0,1.210177,9.536115,1.150273,0,1.150273,13.9432,99.59407,0.1411979,1.526105,2.088528,0,12.14678
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.976139,55.8712,32.63808,1.300832,1.300832,0,-1,0,1.300832,228.7874,1.546939,0,0,2.976139,1.369297,1.300832,0,0,0.05990406,10.57136,0.05990406,0,0.05990406,14.00003,100,0.1411939,1.430915,2.380911,0,13.5475
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.823926,56.03343,33.96444,0.9014856,0.9014856,0,-1,0,0.9014856,313.2525,1.874994,0,0,2.823926,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1411939,0.9916341,2.259141,0,13.4492
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.152106,51.66283,35.32713,1.22337,1.22337,0,-1,0,1.22337,175.9163,0.8643488,0,0,2.152106,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1411939,1.345707,1.721685,0,12.77738
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.9111127,42.70862,36.18109,0.5404562,0.5404562,0,-1,0,0.5404562,168.5821,0.3422114,0,0,0.9111127,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1411939,0.5945019,0.7288901,0,11.53639
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,36.58687,36.58687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411939,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,37.06533,37.06533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411939,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,36.72617,36.72617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411939,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,35.56334,35.56334,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1411939,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,34.47923,34.47923,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1411939,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,33.4557,33.4557,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1411939,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,32.48061,32.48061,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1411939,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,31.56609,31.56609,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1411939,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,30.91805,30.91805,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1411939,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,30.35481,30.35481,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1411939,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,29.8279,29.8279,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1411939,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,29.43423,29.43423,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1411939,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,28.99211,28.99211,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1411939,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,28.63478,28.63478,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1411939,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,28.39252,28.39252,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1411939,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,28.20478,28.20478,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1411939,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,27.95041,27.95041,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1411939,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3344695,30.67237,28.44703,1.630908,1.630908,4.808368,0,1.477684,1.630908,20.50817,0,0,0,0.3344695,0,0,3.17746,3.018587,11.60082,0.1845354,3.353056,0,3.353056,6.175511,44.11071,0.141471,1.793999,0.2675756,5,0.5190048
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.227297,46.17114,29.85818,0.5562425,0.5562425,0,-1,0,0.5562425,400.4183,0,0,0,2.227297,0.5855184,0.5562425,0,0,8.247765,3.202286,1.641779,0,1.641779,7.733039,55.23589,0.1413614,0.6118668,1.781838,0,5.429583
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.434035,58.51314,31.22088,1.67544,1.67544,0,-1,0,1.67544,204.9631,0,0,0,3.434035,1.763621,1.67544,0,0,6.605986,4.679887,1.670413,0,1.670413,9.317733,66.5551,0.14125,1.842984,2.747228,0,8.113921
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,3.019255,56.17061,32.55329,1.552551,1.552551,0,-1,0,1.552551,194.4706,0,0,0,3.019255,1.634264,1.552551,0,0,4.935573,6.183259,1.38499,0,1.38499,10.63165,75.94021,0.1411578,1.707806,2.415404,0,9.202514
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.868156,56.34082,33.87965,0.1051895,0.1051895,0,-1,0,0.1051895,2726.657,0,0,0,2.868156,0.1107258,0.1051895,0,0,3.550582,7.42975,2.757431,0,2.757431,13.24758,94.62537,0.1409746,0.1157084,2.294525,0,10.29791
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.199456,51.95107,35.22417,0.1394101,0.1394101,0,-1,0,0.1394101,1577.687,1.259557,0,0,2.199456,0.1467475,0.1394101,0,0,0.7931517,9.911438,0.7931517,0,0.7931517,14.00003,100,0.140922,0.1533512,1.759565,0,12.11089
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9627317,42.98766,36.07813,0,0,0,-1,0,0,0,0.9627317,0,0,0.9627317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140922,0,0.7701854,0,11.58801
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,36.48391,36.48391,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.140922,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,36.96237,36.96237,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.140922,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,36.58687,36.58687,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.140922,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,35.43009,35.43009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.140922,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,34.3581,34.3581,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.140922,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,33.35274,33.35274,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.140922,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,32.38371,32.38371,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.140922,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,31.46313,31.46313,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.140922,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,30.81509,30.81509,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.140922,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,30.27002,30.27002,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.140922,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,29.74311,29.74311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.140922,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,29.34944,29.34944,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.140922,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,28.90732,28.90732,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.140922,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,28.54999,28.54999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.140922,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,28.3259,28.3259,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.140922,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,28.13815,28.13815,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.140922,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,27.90195,27.90195,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.140922,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3289617,30.58001,28.39252,2.538163,2.538163,5,0,1.53,2.538163,12.96062,0,0,0,0.3289617,0,0,2.461837,2.338745,9.442451,2.127068,2.667706,0,2.667706,7.57294,54.09232,0.1411408,2.79198,0.2631694,5,2.456029
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.763613,42.4023,29.79156,0.1801958,0.1801958,0,-1,0,0.1801958,978.7204,0,0,0,1.763613,0.1896798,0.1801958,0,0,6.774745,4.528004,1.573933,0,1.573933,9.066105,64.75776,0.1410365,0.1982154,1.41089,0,6.291617
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.699839,51.62416,31.13609,0,0,0,-1,0,0,0,0,0,0,2.699839,0,0,0,0,5.200812,5.944543,2.699839,0,2.699839,11.6274,83.05267,0.1408579,0,2.159871,0,8.644382
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,3.063895,56.48611,32.4685,1.959418,1.959418,0,-1,0,1.959418,156.3676,0,0,0,3.063895,2.062545,1.959418,0,0,2.500973,8.374398,1.00135,0,1.00135,12.57736,89.83811,0.1407918,2.15536,2.451116,0,11.43829
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.914166,56.64515,33.77669,0.2179914,0.2179914,0,-1,0,0.2179914,1336.826,1.185078,0,0,2.914166,0.2294647,0.2179914,0,0,1.499623,9.275614,1.499623,0,1.499623,14.00003,100,0.1406929,0.2397906,2.331333,0,12.18978
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.248298,52.2538,35.12122,1.596451,1.596451,0,-1,0,1.596451,140.831,0.5678226,0,0,2.248298,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1406929,1.756096,1.798638,0,12.87357
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,1.015931,43.28001,35.97517,1.712446,1.712446,0,-1,0,1.712446,59.32627,0,0,0,1.015931,1.802575,1.712446,0,0,0,10.62527,0,0.7866445,-0.7866445,13.17083,94.07718,0.1406929,1.883691,0.8127445,0,11.6412
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,36.35067,36.35067,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.8740494,9.83863,0,2.0221,-2.0221,11.03935,78.85235,0.1406929,2.113095,0,0,9.83863
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,36.82912,36.82912,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.120827,7.81653,0,1.382266,-1.382266,9.582314,68.44497,0.1406929,1.444468,0,0,7.81653
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,36.48391,36.48391,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.656679,6.434263,0,0.2221351,-0.2221351,9.348164,66.77246,0.1406929,0.2321311,0,0,6.434263
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,35.32713,35.32713,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,4.903495,6.212128,0,3.505263,-3.505263,5.653292,40.38058,0.1406929,3.847478,0,0,6.212128
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,34.25515,34.25515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.798232,2.706865,0,0,0,5.653292,40.38058,0.1406929,0,0,0,2.706865
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,33.24978,33.24978,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.798232,2.706865,0,1.920569,-1.920569,3.628834,25.92019,0.1406929,2.006995,0,0,2.706865
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,32.28075,32.28075,1.356638,0.7469811,0,-1,0,0.7469811,0,0,0.6096567,0.7453205,0,0.7862959,0.7469811,0,0,10.9322,0.7862959,0,0.7862959,-0.7862959,2.800006,20,0.1406929,1.492302,0,0,0.7862959
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,31.36017,31.36017,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406929,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,30.71214,30.71214,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406929,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,30.18523,30.18523,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406929,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,29.65832,29.65832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406929,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,29.26465,29.26465,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406929,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,28.82253,28.82253,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406929,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,28.47732,28.47732,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406929,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,28.25928,28.25928,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1408386,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,28.07153,28.07153,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.140942,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,27.81716,27.81716,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1411398,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4963719,31.64781,28.3259,0,0,0,0,0,0,0,0,0,0,0.4963719,0,0,0,0,1.81586,8.991,0.4963719,0,0.4963719,12.74825,91.05875,0.1411071,0,0.3970975,0,9.487372
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.812949,42.71399,29.72494,1.260148,1.260148,0,-1,0,1.260148,143.8679,0,0,0,1.812949,1.326472,1.260148,0,0,1.319488,9.437735,0.4864767,0,0.4864767,13.20976,94.35527,0.1410751,1.386163,1.450359,0,11.25068
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.746633,51.95871,31.06947,1.614473,1.614473,0,-1,0,1.614473,170.1257,0.2141769,0,0,2.746633,1.699445,1.614473,0,0,0.8330115,9.875564,0.8330115,0,0.8330115,14.00003,100,0.1410204,1.77592,2.197306,0,12.6222
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,3.110023,56.81762,32.38371,2.440423,2.440423,0,-1,0,2.440423,127.4379,0.5411567,0,0,3.110023,2.568866,2.440423,0,0,0,10.62527,0,0,0,14.00003,100,0.1410204,2.684465,2.488018,0,13.7353
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.961279,56.98333,33.6919,0,0,0,-1,0,0,0,2.961279,0,0,2.961279,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410204,0,2.369023,0,13.58655
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.29859,52.57088,35.01826,0,0,0,-1,0,0,0,2.29859,0,0,2.29859,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410204,0,1.838872,0,12.92386
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.070669,43.58556,35.87221,2.079158,2.079158,0,-1,0,2.079158,51.49529,0,0,0,1.070669,2.188588,2.079158,0,0,0,10.62527,0,1.117919,-1.117919,12.82164,91.58295,0.1410204,2.287074,0.8565349,0,11.69594
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,36.24771,36.24771,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.242132,9.507356,0,1.485892,-1.485892,11.25537,80.39534,0.1410204,1.552757,0,0,9.507356
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,36.72617,36.72617,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,2.893123,8.021463,0,0.7877765,-0.7877765,10.42498,74.464,0.1410204,0.8232264,0,0,8.021463
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,36.35067,36.35067,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.76843,7.233687,0,1.347228,-1.347228,9.004878,64.32043,0.1410204,1.407853,0,0,7.233687
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,35.22417,35.22417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.26535,5.886459,0,0,0,9.004878,64.32043,0.1410204,0,0,0,5.886459
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,34.11585,34.11585,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.26535,5.886459,0,2.640557,-2.640557,6.221487,44.4391,0.1410204,2.759382,0,0,5.886459
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,33.14682,33.14682,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.199302,3.245902,0,1.537318,-1.537318,4.601012,32.86431,0.1410204,1.606497,0,0,3.245902
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,32.17779,32.17779,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,9.907433,1.708585,0,1.303469,-1.303469,3.227035,23.0502,0.1410204,1.362125,0,0,1.708585
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,31.27538,31.27538,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.35573,0.4051155,0,0.06755825,-0.06755825,3.155822,22.54154,0.1410204,0.07059837,0,0,0.4051155
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,30.64552,30.64552,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.4308,0.3375573,0,0.1083695,-0.1083695,3.041591,21.72561,0.1410204,0.1132461,0,0,0.3375573
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,30.10044,30.10044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55121,0.2291878,0,0,0,3.041591,21.72561,0.1410204,0,0,0,0.2291878
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,29.58564,29.58564,0.2171578,0.2171578,0,-1,0,0.2171578,0,0,2.775558E-17,0.02114518,0,0.2285872,0.2171578,0,0,11.55121,0.2291878,0,0.2285872,-0.2285872,2.800639,20.00452,0.1410204,0.2388736,0,0,0.2291878
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,29.17986,29.17986,0.2968526,0.0005705978,0,-1,0,0.0005705978,0,0,0.296282,0.3259673,0,0.0006006293,0.0005705978,0,0,11.80519,0.0006006293,0,0.0006006293,-0.0006006293,2.800006,20,0.1410204,0.3265378,0,0,0.0006006293
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,28.74986,28.74986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410204,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,28.41069,28.41069,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410204,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,28.17449,28.17449,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.141125,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,28.00491,28.00491,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1412798,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,27.76266,27.76266,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1414486,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4651925,31.36728,28.25928,0,0,0,0,0,0,0,0,0,0,0.4651925,0,0,0,0,1.81586,8.991,0.4651925,0,0.4651925,12.71867,90.84747,0.1414181,0,0.372154,0,9.456192
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.483378,48.07113,29.65832,0.8773134,0.8773134,0,-1,0,0.8773134,283.0662,0.2092224,0,0,2.483378,0.9234878,0.8773134,0,0,1.350668,9.409674,1.350668,0,1.350668,14.00003,100,0.1413296,0.9650448,1.986702,0,11.89305
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.795331,52.29103,30.98467,0.3908764,0.3908764,0,-1,0,0.3908764,715.1444,2.383882,0,0,2.795331,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.1413296,0.429964,2.236264,0,13.4206
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.157712,57.15886,32.29286,2.783347,2.783347,0,-1,0,2.783347,113.4502,0.2278729,0,0,3.157712,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1413296,3.061682,2.52617,0,13.78299
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,3.00977,57.33672,33.60711,0.2278995,0.2278995,0,-1,0,0.2278995,1320.657,2.769876,0,0,3.00977,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1413296,0.2506894,2.407816,0,13.63504
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.350208,52.90834,34.92135,0,0,0,-1,0,0,0,2.350208,0,0,2.350208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413296,0,1.880166,0,12.97548
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.524302,46.99256,35.76925,0.8839288,0.8839288,0,-1,0,0.8839288,172.4463,0.5938508,0,0,1.524302,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1413296,0.9723217,1.219442,0,12.14958
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,36.14475,36.14475,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1413296,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,36.62321,36.62321,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1413296,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,36.24771,36.24771,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1413296,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,35.12122,35.12122,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1413296,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,34.03106,34.03106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1413296,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,33.06203,33.06203,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1413296,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,32.093,32.093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1413296,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,31.20271,31.20271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1413296,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,30.56072,30.56072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1413296,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,30.02776,30.02776,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1413296,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,29.51902,29.51902,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1413296,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,29.11324,29.11324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1413296,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,28.68323,28.68323,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1413296,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,28.34407,28.34407,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1413296,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,28.11999,28.11999,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1413296,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,27.93829,27.93829,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1413296,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,27.69604,27.69604,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1413296,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5834067,32.12027,28.20478,2.359629,2.359629,5,0,1.53,2.359629,24.72452,4.440892E-16,0,0,0.5834067,0,0,2.640371,2.508353,11.24166,0.5077842,3.091759,0,3.091759,6.268358,44.7739,0.1415758,2.595592,0.4667254,5,1.091191
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.528782,48.35098,29.56747,0.8476149,0.8476149,0,-1,0,0.8476149,298.3409,0,0,0,2.528782,0.8922263,0.8476149,0,0,8.149896,3.290368,1.636555,0,1.636555,7.82093,55.86368,0.1414686,0.9323764,2.023025,0,5.819149
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.490042,58.66631,30.89989,0.1406545,0.1406545,0,-1,0,0.1406545,2481.287,0,0,0,3.490042,0.1480574,0.1406545,0,0,6.51334,4.763268,3.341985,0,3.341985,10.99142,78.50996,0.1412504,0.15472,2.792034,0,8.25331
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.960487,65.17589,32.20807,1.409333,1.409333,0,-1,0,1.409333,281.0186,0,0,0,3.960487,1.483508,1.409333,0,0,3.171355,7.771054,2.476979,0,2.476979,13.34128,95.2947,0.1410891,1.550266,3.16839,0,11.73154
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.817982,65.31761,33.50415,0.9214844,0.9214844,0,-1,0,0.9214844,414.3295,2.153622,0,0,3.817982,0.9699836,0.9214844,0,0,0.6943767,10.00033,0.6943767,0,0.6943767,14.00003,100,0.1410439,1.013633,3.054386,0,13.81832
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.403273,53.25375,34.81839,1.872727,1.872727,0,-1,0,1.872727,128.3301,0.4319817,0,0,2.403273,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1410439,2.06,1.922619,0,13.02855
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.606934,47.53989,35.66629,0,0,0,-1,0,0,0,1.606934,0,0,1.606934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410439,0,1.285547,0,12.23221
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,36.04179,36.04179,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1410439,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,36.52025,36.52025,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1410439,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,36.14475,36.14475,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1410439,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,35.01826,35.01826,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1410439,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,33.9281,33.9281,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1410439,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,32.97724,32.97724,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1410439,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,32.02638,32.02638,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1410439,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,31.13609,31.13609,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1410439,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,30.48805,30.48805,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1410439,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,29.96114,29.96114,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1410439,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,29.47057,29.47057,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1410439,0.1777181,0,0,3.449699
