Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,27.29025,27.29025,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1431402,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,27.08434,27.08434,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1433252,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,26.87842,26.87842,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1435551,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.762273,39.75023,27.35688,0,0,0,0,0,0,0,0,0,0,1.762273,0,0,0,0,1.81586,8.991,1.762273,0,1.762273,13.94919,99.63688,0.1434491,0,1.409819,0,10.75327
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.946606,50.76673,28.53182,0.4016688,0.4016688,0,-1,0,0.4016688,733.5911,2.47021,0,0,2.946606,0.4228092,0.4016688,0,0,0.0535871,10.57705,0.0535871,0,0.0535871,14.00003,100,0.1434459,0.4418356,2.357285,0,13.52365
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.139847,64.02148,29.84001,2.296983,2.296983,0,-1,0,2.296983,180.2298,1.72197,0,0,4.139847,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1434459,2.526681,3.311877,0,14.76512
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.358069,68.20601,31.13609,0.8849375,0.8849375,0,-1,0,0.8849375,492.472,3.426556,0,0,4.358069,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1434459,0.9734312,3.486456,0,14.98334
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.335945,58.95919,32.36554,0.08446596,0.08446596,0,-1,0,0.08446596,3949.455,3.247034,0,0,3.335945,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1434459,0.09291255,2.668756,0,13.96122
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,3.061832,57.84964,33.62527,2.829569,2.829569,0,-1,0,2.829569,108.2084,0.08333891,0,0,3.061832,2.978493,2.829569,0,0,0,10.62527,0,0,0,14.00003,100,0.1434459,3.112525,2.449466,0,13.68711
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.484829,53.47778,34.38839,1.803407,1.803407,0,-1,0,1.803407,137.7852,0.5865054,0,0,2.484829,1.898324,1.803407,0,0,0,10.62527,0,0,0,14.00003,100,0.1434459,1.983748,1.987863,0,13.1101
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7798886,40.15959,34.66093,1.0313,1.0313,0,-1,0,1.0313,75.62189,0,0,0,0.7798886,1.085579,1.0313,0,0,0,10.62527,0,0.3056904,-0.3056904,13.6778,97.69839,0.1434459,1.13443,0.6239108,0,11.40516
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,35.05459,35.05459,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.339656,10.31958,0,1.131396,-1.131396,12.48521,89.17986,0.1434459,1.182309,0,0,10.31958
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,34.7336,34.7336,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.596763,9.188188,0,2.173108,-2.173108,10.19455,72.81806,0.1434459,2.270898,0,0,9.188188
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,33.71007,33.71007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.011327,7.01508,0,0,0,10.19455,72.81806,0.1434459,0,0,0,7.01508
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,32.77132,32.77132,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.011327,7.01508,0,0.1335884,-0.1335884,10.05373,71.81225,0.1434459,0.1395999,0,0,7.01508
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,31.92342,31.92342,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.159759,6.881491,0,3.505263,-3.505263,6.358862,45.42036,0.1434459,3.783091,0,0,6.881491
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,31.00284,31.00284,5.233407,3.207417,0,-1,0,3.207417,0,0,2.02599,2.549331,0,3.376228,3.207417,0,0,8.054496,3.376228,0,3.376228,-3.376228,2.800006,20,0.1434459,5.756748,0,0,3.376228
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,30.18523,30.18523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434459,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,29.56747,29.56747,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434459,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,29.04056,29.04056,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434459,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,28.58027,28.58027,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434459,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,28.0897,28.0897,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434459,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,27.78083,27.78083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434459,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,27.50829,27.50829,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434459,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,27.25392,27.25392,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435433,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,27.06617,27.06617,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1437439,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,26.86025,26.86025,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1438567,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.852001,40.43722,27.35688,2.371139,2.371139,0,0,0,2.371139,78.10598,0,0,0,1.852001,2.495936,2.371139,0,0,1.81586,8.991,0,0.6439344,-0.6439344,11.59859,82.84687,0.1438567,2.608253,1.481601,0,10.843
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.954569,50.81584,28.51365,0.7988987,0.7988987,0,-1,0,0.7988987,369.8303,0,0,0,2.954569,0.840946,0.7988987,0,0,2.531343,8.347066,2.113623,0,2.113623,13.60374,97.16941,0.14373,0.8787886,2.363656,0,11.30163
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.291943,55.45436,29.8279,0,0,0,-1,0,0,0,2.874223,0,0,3.291943,0,0,0,0,0.4177195,10.24933,0.4177195,0,0.4177195,14.00003,100,0.143705,0,2.633554,0,13.54127
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.418478,58.23504,31.11792,2.64028,2.64028,0,-1,0,2.64028,129.474,0.6392353,0,0,3.418478,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.143705,2.904308,2.734782,0,14.04375
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.342937,59.00514,32.34737,0,0,0,-1,0,0,0,3.342937,0,0,3.342937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143705,0,2.674349,0,13.96821
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,3.068532,57.8696,33.58894,3.551263,3.33,0,-1,0,3.33,92.14809,4.440892E-16,0.221263,0.5763893,3.068532,3.505263,3.33,0,0,0,10.62527,0,0.4367316,-0.4367316,13.53967,96.71175,0.143705,3.906389,2.454825,0,13.69381
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.56014,54.10898,34.3581,0,0,0,-1,0,0,0,2.074883,0,0,2.56014,0,0,0,0,0.4852574,10.18854,0.4852574,0,0.4852574,14.00003,100,0.1436759,0,2.048112,0,12.74868
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8534423,40.64814,34.61247,0.801477,0.801477,0,-1,0,0.801477,106.4837,0.009782275,0,0,0.8534423,0.84366,0.801477,0,0,0,10.62527,0,0,0,14.00003,100,0.1436759,0.8816247,0.6827538,0,11.47872
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,34.98797,34.98797,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0,10.62527,0,2.185197,-2.185197,11.69663,83.54718,0.1436759,2.28353,0,0,10.62527
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,34.6791,34.6791,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.427996,8.440078,0,1.163023,-1.163023,10.47069,74.79053,0.1436759,1.215359,0,0,8.440078
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,33.67373,33.67373,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.720244,7.277055,0,2.488015,-2.488015,7.848096,56.05772,0.1436759,2.599976,0,0,7.277055
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,32.74104,32.74104,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.484705,4.789039,0,2.008566,-2.008566,5.730882,40.93479,0.1436759,2.098952,0,0,4.789039
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,31.90525,31.90525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.716446,2.780473,0,0,0,5.730882,40.93479,0.1436759,0,0,0,2.780473
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,30.96651,30.96651,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.716446,2.780473,0,2.341722,-2.341722,3.26249,23.30345,0.1436759,2.4471,0,0,2.780473
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,30.14889,30.14889,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0,0,0.3935871,0.3739077,0,0,11.31836,0.4387508,0,0.3935871,-0.3935871,2.847612,20.34005,0.1436759,0.4112985,0,0,0.4387508
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,29.51902,29.51902,0.3952546,0.04290553,0,-1,0,0.04290553,0,0,0.3523491,0.3918746,0,0.04516372,0.04290553,0,0,11.75568,0.04516372,0,0.04516372,-0.04516372,2.800006,20,0.1436759,0.4347801,0,0,0.04516372
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,29.01028,29.01028,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436759,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,28.54999,28.54999,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436759,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,28.07153,28.07153,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436759,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,27.76266,27.76266,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436759,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,27.49012,27.49012,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436759,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,27.23575,27.23575,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1437711,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,27.048,27.048,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1439387,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,26.84208,26.84208,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1441567,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.94292,41.11998,27.33871,1.437392,1.437392,0,0,0,1.437392,135.1698,0,0,0,1.94292,1.513044,1.437392,0,0,2.151141,8.689247,0.4298754,0,0.4298754,12.36709,88.3362,0.144131,1.581131,1.554336,0,10.63217
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.596789,56.71611,28.47732,1.164602,1.164602,0,-1,0,1.164602,308.8427,0.6496261,0,0,3.596789,1.225897,1.164602,0,0,1.721266,9.076135,1.721266,0,1.721266,14.00003,100,0.1440281,1.281062,2.877431,0,12.67292
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.156649,64.14049,29.79156,2.305753,2.305753,0,-1,0,2.305753,180.2729,1.72954,0,0,4.156649,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1440281,2.536329,3.325319,0,14.78192
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.42586,58.29206,31.1058,1.400189,1.400189,0,-1,0,1.400189,244.6712,1.951977,0,0,3.42586,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1440281,1.540208,2.740688,0,14.05113
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.349933,59.05118,32.3292,2.781026,2.781026,0,-1,0,2.781026,120.4567,0.4225366,0,0,3.349933,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1440281,3.059129,2.679946,0,13.97521
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,3.074857,57.90781,33.57077,0.9496624,0.9496624,0,-1,0,0.9496624,323.7842,2.075212,0,0,3.074857,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1440281,1.044629,2.459886,0,13.70013
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.610555,54.5165,34.32177,0,0,0,-1,0,0,0,2.610555,0,0,2.610555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440281,0,2.088444,0,13.23583
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.9305793,41.17926,34.57614,1.114518,1.114518,0,-1,0,1.114518,83.49615,0,0,0,0.9305793,1.173176,1.114518,0,0,0,10.62527,0,0.2425971,-0.2425971,13.74431,98.17343,0.1440281,1.225969,0.7444634,0,11.55585
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,34.95163,34.95163,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.2695523,10.38268,0,1.334656,-1.334656,12.33746,88.12452,0.1440281,1.394716,0,0,10.38268
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,34.64881,34.64881,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.752504,9.04802,0,2.942738,-2.942738,9.235539,65.968,0.1440281,3.075161,0,0,9.04802
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,33.64344,33.64344,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.022212,6.105283,0,3.505263,-3.505263,5.540668,39.57612,0.1440281,4.936818,0,0,6.105283
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,32.72287,32.72287,3.192141,2.470019,0,-1,0,2.470019,0,0,0.7221217,1.041336,0,2.60002,2.470019,0,0,8.916949,2.60002,0,2.60002,-2.60002,2.800006,20,0.1440281,3.511355,0,0,2.60002
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,31.86891,31.86891,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440281,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,30.93017,30.93017,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440281,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,30.11255,30.11255,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440281,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,29.48268,29.48268,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440281,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,28.97394,28.97394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440281,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,28.51365,28.51365,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440281,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,28.05337,28.05337,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440281,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,27.75054,27.75054,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440281,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,27.45984,27.45984,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440281,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,27.21758,27.21758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440281,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,27.02983,27.02983,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1441741,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,26.82997,26.82997,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1444088,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,2.034783,41.81671,27.32054,0.4235693,0.4235693,3.792521,0,1.200358,0.4235693,480.3897,0,0,0,2.034783,0,0,3.368952,3.200505,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.144415,0.4659262,1.627826,5,7.948298
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.970818,50.91707,28.47732,2.492134,2.492134,0,-1,0,2.492134,119.2078,0.3475197,0,0,2.970818,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.144415,2.741347,2.376655,0,13.59609
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.307754,55.55927,29.79156,0.7513559,0.7513559,0,-1,0,0.7513559,440.2379,2.516853,0,0,3.307754,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.144415,0.8264915,2.646203,0,13.93303
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.433405,58.34328,31.08763,0.01892982,0.01892982,0,-1,0,0.01892982,18137.54,3.413479,0,0,3.433405,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.144415,0.02082281,2.746724,0,14.05868
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.356928,59.09726,32.31103,2.425416,2.425416,0,-1,0,2.425416,138.4062,0.803858,0,0,3.356928,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.144415,2.667958,2.685542,0,13.9822
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,3.081029,57.95186,33.55865,1.955643,1.955643,0,-1,0,1.955643,157.5456,1.022458,0,0,3.081029,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.144415,2.151207,2.464823,0,13.7063
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.616225,54.53221,34.29148,1.530738,1.530738,0,-1,0,1.530738,170.9127,1.004922,0,0,2.616225,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.144415,1.683812,2.09298,0,13.2415
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,1.011296,41.74737,34.54585,1.707815,1.707815,0,-1,0,1.707815,59.21581,0,2.220446E-16,0,1.011296,1.7977,1.707815,0,0,0,10.62527,0,0.7864036,-0.7864036,13.17109,94.07899,0.144415,1.878596,0.8090371,0,11.63657
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,34.92135,34.92135,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.8737817,9.838871,0,1.070351,-1.070351,12.04284,86.02009,0.144415,1.118517,0,0,9.838871
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,34.64881,34.64881,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.063061,8.768519,0,2.52264,-2.52264,9.38374,67.02659,0.144415,2.636158,0,0,8.768519
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,33.62527,33.62527,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.865994,6.24588,0,1.761006,-1.761006,7.527478,53.76759,0.144415,1.840251,0,0,6.24588
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,32.7047,32.7047,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.822667,4.484874,0,2.434913,-2.434913,4.960855,35.4346,0.144415,2.544484,0,0,4.484874
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,31.86891,31.86891,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.528126,2.049961,0,1.593407,-1.593407,3.281256,23.43749,0.144415,1.66511,0,0,2.049961
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,30.93017,30.93017,1.16973,0.4337262,0,-1,0,0.4337262,0,0,0.7360036,0.8529766,0,0.4565539,0.4337262,0,0,11.29858,0.4565539,0,0.4565539,-0.4565539,2.800006,20,0.144415,1.286703,0,0,0.4565539
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,30.10044,30.10044,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144415,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,29.48268,29.48268,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144415,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,28.99211,28.99211,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144415,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,28.51365,28.51365,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144415,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,28.0352,28.0352,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144415,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,27.75054,27.75054,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144415,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,27.45984,27.45984,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144415,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,27.1873,27.1873,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1445142,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,27.01772,27.01772,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1446498,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4196917,29.58609,26.8118,2.897071,2.897071,5,0,1.53,2.897071,14.48676,0,0,0,0.4196917,0,0,2.102929,1.997783,5.14586,5.994,2.417475,0,2.417475,11.41165,81.51165,0.144818,3.186778,0.3357534,5,6.413692
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.12752,42.52723,27.30237,2.319927,2.319927,0,0,0,2.319927,91.70632,0,0,0,2.12752,2.442028,2.319927,0,0,2.728386,8.169727,0,0.3145086,-0.3145086,11.08013,79.14365,0.144818,2.551919,1.702016,0,10.29725
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.979305,50.95676,28.44703,1.492473,1.492473,0,-1,0,1.492473,199.622,0,0,0,2.979305,1.571024,1.492473,0,0,3.07784,7.855218,1.408281,0,1.408281,12.41615,88.68658,0.1447342,1.64172,2.383444,0,10.83452
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.316124,55.59421,29.75522,0.8108767,0.8108767,0,-1,0,0.8108767,408.9554,0.793011,0,0,3.316124,0.8535544,0.8108767,0,0,1.669559,9.122671,1.669559,0,1.669559,14.00003,100,0.144635,0.8919644,2.6529,0,12.4388
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.441748,58.35769,31.03313,0.7933748,0.7933748,0,-1,0,0.7933748,433.8111,2.606616,0,0,3.441748,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.144635,0.8727123,2.753398,0,14.06702
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.364544,59.11236,32.26258,1.942645,1.942645,0,-1,0,1.942645,173.194,1.319655,0,0,3.364544,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.144635,2.13691,2.691636,0,13.98982
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,3.087613,57.9708,33.52232,0.6793653,0.6793653,0,-1,0,0.6793653,454.485,2.372492,0,0,3.087613,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.144635,0.7473018,2.47009,0,13.71289
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.621897,54.54094,34.25515,0.311356,0.311356,0,-1,0,0.311356,842.0898,2.294154,0,0,2.621897,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.144635,0.3424916,2.097518,0,13.24717
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.095627,42.34077,34.50951,0.1203334,0.1203334,0,-1,0,0.1203334,910.4929,0.96896,0,0,1.095627,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.144635,0.1323667,0.8765013,0,11.7209
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,34.89107,34.89107,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.144635,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,34.57614,34.57614,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.144635,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,33.57077,33.57077,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.144635,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,32.65625,32.65625,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.144635,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,31.82046,31.82046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144635,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,30.89989,30.89989,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144635,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,30.08227,30.08227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144635,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,29.47057,29.47057,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144635,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,28.95577,28.95577,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144635,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,28.49548,28.49548,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144635,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,28.02308,28.02308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144635,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,27.73237,27.73237,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144635,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,27.44167,27.44167,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144635,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,27.1873,27.1873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144635,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,27.01772,27.01772,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447484,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3987374,29.44537,26.8118,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,76.31603,0,0,0,0.3987374,0,0,3.505263,3.33,8.475861,2.997,3.728737,0,3.728737,9.496511,67.83209,0.1448724,0.57473,0.3189899,5,3.395737
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.220982,43.2575,27.29025,0.09405333,0.09405333,2.753149,0,0.9166098,0.09405333,2361.407,0,0,0,2.220982,0,0,2.659096,2.526141,4.747123,6.352864,4.747123,0,4.747123,14.00003,100,0.1447777,0.1034587,1.776785,5,8.573845
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.987675,51.00968,28.42886,1.719443,1.719443,0,-1,0,1.719443,173.7583,1.177735,0,0,2.987675,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1447777,1.891387,2.39014,0,13.61295
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.324436,55.63596,29.72494,1.633943,1.633943,0,-1,0,1.633943,203.461,1.604496,0,0,3.324436,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1447777,1.797337,2.659549,0,13.94971
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.448963,58.42814,31.03313,0,0,0,-1,0,0,0,3.448963,0,0,3.448963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447777,0,2.75917,0,14.07424
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.371144,59.17693,32.26258,2.960953,2.960953,0,-1,0,2.960953,113.8534,0.2543518,0,0,3.371144,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1447777,3.257048,2.696915,0,13.99642
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,3.093805,58.00784,33.50415,0,0,0,-1,0,0,0,3.093805,0,0,3.093805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447777,0,2.475044,0,13.71908
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.627473,54.54881,34.21881,0,0,0,-1,0,0,0,2.627473,0,0,2.627473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447777,0,2.101979,0,13.25275
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.181839,42.9598,34.47923,2.267259,2.267259,0,-1,0,2.267259,52.12632,0,0,0,1.181839,2.386588,2.267259,0,0,0,10.62527,0,1.20475,-1.20475,12.73011,90.92918,0.1447777,2.493985,0.9454709,0,11.80711
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,34.84867,34.84867,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.338611,9.420525,0,2.094926,-2.094926,10.52186,75.15603,0.1447777,2.189197,0,0,9.420525
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,34.56402,34.56402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.666306,7.325599,0,0,0,10.52186,75.15603,0.1447777,0,0,0,7.325599
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,33.54049,33.54049,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.666306,7.325599,0,1.591519,-1.591519,8.844255,63.17313,0.1447777,1.663138,0,0,7.325599
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,32.63808,32.63808,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.434661,5.734079,0,2.87372,-2.87372,5.815089,41.53627,0.1447777,3.003037,0,0,5.734079
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,31.80229,31.80229,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.627684,2.860359,0,0.07279117,-0.07279117,5.73836,40.9882,0.1447777,0.07606678,0,0,2.860359
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,30.86355,30.86355,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.708562,2.787568,0,1.334282,-1.334282,4.331904,30.94211,0.1447777,1.394325,0,0,2.787568
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,30.02776,30.02776,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.1911,1.453286,0,0.1045216,-0.1045216,4.221728,30.15514,0.1447777,0.1092251,0,0,1.453286
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,29.41606,29.41606,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.30723,1.348765,0,0.4959816,-0.4959816,3.698918,26.42079,0.1447777,0.5183008,0,0,1.348765
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,28.92549,28.92549,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.85832,0.852783,0,0.2246493,-0.2246493,3.462117,24.72935,0.1447777,0.2347585,0,0,0.852783
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,28.4652,28.4652,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.10793,0.6281337,0,0.009770138,-0.009770138,3.451818,24.65579,0.1447777,0.01020979,0,0,0.6281337
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,28.00491,28.00491,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0,0,0.5553802,0.5276112,0,0,11.11879,0.6183636,0,0.5553802,-0.5553802,2.866396,20.47422,0.1447777,0.5803723,0,0,0.6183636
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,27.7142,27.7142,0.1863565,0.05983425,0,-1,0,0.05983425,0,0,0.1265222,0.1451579,0,0.06298342,0.05983425,0,0,11.73588,0.06298342,0,0.06298342,-0.06298342,2.800006,20,0.1447777,0.2049921,0,0,0.06298342
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,27.4235,27.4235,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447777,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,27.16913,27.16913,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449123,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,26.99955,26.99955,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.145042,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4758186,29.9642,26.8118,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,162.9372,0,0,0,0.4758186,0,0,3.505263,3.33,5.14586,5.994,3.805819,0,3.805819,12.72875,90.91948,0.1451318,0.3212283,0.3806549,5,6.469819
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.315006,44.01349,27.29025,1.57638,1.57638,0,0,0,1.57638,146.8558,0,0,0,2.315006,1.659348,1.57638,0,0,1.340042,9.419237,0.6556587,0,0.6556587,13.35077,95.36242,0.1450931,1.734018,1.852005,0,11.73424
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.996132,51.06344,28.41069,0.8791503,0.8791503,0,-1,0,0.8791503,340.7986,1.386328,0,0,2.996132,0.9254214,0.8791503,0,0,0.6843829,10.00933,0.6843829,0,0.6843829,14.00003,100,0.1450527,0.9670654,2.396906,0,13.00546
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.332558,55.69067,29.70677,0.08839473,0.08839473,0,-1,0,0.08839473,3770.087,3.239511,0,0,3.332558,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1450527,0.0972342,2.666047,0,13.95783
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.456451,58.48643,31.02101,2.396962,2.396962,0,-1,0,2.396962,144.2013,0.933333,0,0,3.456451,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1450527,2.636659,2.765161,0,14.08173
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.378103,59.22279,32.24441,0.6121459,0.6121459,0,-1,0,0.6121459,551.846,2.733739,0,0,3.378103,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1450527,0.6733605,2.702482,0,14.00338
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,3.099942,58.0444,33.48598,0.9565322,0.9565322,0,-1,0,0.9565322,324.0813,2.093066,0,0,3.099942,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1450527,1.052186,2.479954,0,13.72522
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.632665,54.57428,34.20064,1.465678,1.465678,0,-1,0,1.465678,179.621,1.089846,0,0,2.632665,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1450527,1.612245,2.106132,0,13.25794
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.268412,43.58054,34.44289,0.3232868,0.3232868,0,-1,0,0.3232868,392.3487,0.9281098,0,0,1.268412,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1450527,0.3556155,1.014729,0,11.89369
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,34.81839,34.81839,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1450527,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,34.50951,34.50951,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1450527,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,33.48598,33.48598,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1450527,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,32.58357,32.58357,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1450527,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,31.75384,31.75384,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1450527,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,30.83326,30.83326,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450527,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,29.99748,29.99748,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450527,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,29.39789,29.39789,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450527,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,28.90732,28.90732,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450527,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,28.42886,28.42886,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450527,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,27.98674,27.98674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450527,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,27.69604,27.69604,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450527,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,27.4235,27.4235,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450527,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,27.15096,27.15096,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451728,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,26.98138,26.98138,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1452622,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.599322,30.78378,26.79363,0,0,3.505263,0,1.121937,0,0,0,0,0,0.599322,0,0,3.505263,3.33,5.14586,5.994,3.929322,0,3.929322,12.84592,91.75638,0.1453081,0,0.4794576,5,6.593322
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.409908,44.7643,27.27209,1.874075,1.874075,0,0,0,1.874075,128.5918,0,0,0,2.409908,1.972711,1.874075,0,0,1.216538,9.53039,0.4371971,0,0.4371971,13.26068,94.71896,0.1452824,2.061483,1.927926,0,11.9403
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,3.004673,51.11799,28.39252,2.649263,2.649263,0,-1,0,2.649263,113.4154,0,0,0,3.004673,2.788698,2.649263,0,0,0.779341,9.923867,0.2159746,0,0.2159746,13.46557,96.18246,0.1452697,2.91419,2.403738,0,12.92854
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.340729,55.74589,29.6886,1.776229,1.776229,0,-1,0,1.776229,188.0799,0.907648,0,0,3.340729,1.869715,1.776229,0,0,0.5633665,10.11824,0.5633665,0,0.5633665,14.00003,100,0.1452366,1.953852,2.672583,0,13.45897
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.464079,58.5387,31.00284,0.9183813,0.9183813,0,-1,0,0.9183813,377.1941,2.497362,0,0,3.464079,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1452366,1.010219,2.771264,0,14.08935
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.385037,59.26847,32.22624,2.828273,2.828273,0,-1,0,2.828273,119.6857,0.4079081,0,0,3.385037,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1452366,3.1111,2.70803,0,14.01031
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.105905,58.08659,33.47387,0.3683274,0.3683274,0,-1,0,0.3683274,843.2457,2.718192,0,0,3.105905,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1452366,0.4051601,2.484724,0,13.73118
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.637658,54.605,34.18852,0.6114709,0.6114709,0,-1,0,0.6114709,431.3627,1.994004,0,0,2.637658,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1452366,0.672618,2.110126,0,13.26293
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.355124,44.22724,34.42472,1.382061,1.382061,0,-1,0,1.382061,98.0509,2.220446E-16,0,0,1.355124,1.454801,1.382061,0,0,0,10.62527,0,0.09967791,-0.09967791,13.89496,99.2495,0.1452366,1.520267,1.084099,0,11.9804
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,34.80022,34.80022,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.1107532,10.5256,0,1.136675,-1.136675,12.6968,90.69123,0.1452366,1.187825,0,0,10.5256
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,34.50951,34.50951,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.373725,9.388922,0,3.31471,-3.31471,9.202786,65.73406,0.1452366,3.463872,0,0,9.388922
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,33.48598,33.48598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.056736,6.074212,0,0,0,9.202786,65.73406,0.1452366,0,0,0,6.074212
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,32.58357,32.58357,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.056736,6.074212,0,1.697573,-1.697573,7.413387,52.95266,0.1452366,1.773964,0,0,6.074212
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,31.76595,31.76595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.942929,4.376638,0,0,0,7.413387,52.95266,0.1452366,0,0,0,4.376638
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,30.83326,30.83326,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,6.942929,4.376638,0,1.902395,-1.902395,5.408087,38.62912,0.1452366,1.988003,0,0,4.376638
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,29.99748,29.99748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.056701,2.474243,0,0,0,5.408087,38.62912,0.1452366,0,0,0,2.474243
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,29.38578,29.38578,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.056701,2.474243,0,0.2806333,-0.2806333,5.112274,36.51617,0.1452366,0.2932618,0,0,2.474243
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,28.90732,28.90732,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.368516,2.19361,0,0.3135988,-0.3135988,4.781712,34.15501,0.1452366,0.3277107,0,0,2.19361
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,28.44703,28.44703,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.716959,1.880011,0,0.3988225,-0.3988225,4.361316,31.15219,0.1452366,0.4167694,0,0,1.880011
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,27.98674,27.98674,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.16009,1.481189,0,0.1504531,-0.1504531,4.202724,30.0194,0.1452366,0.1572235,0,0,1.481189
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,27.7142,27.7142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32726,1.330736,0,0,0,4.202724,30.0194,0.1452366,0,0,0,1.330736
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,27.4235,27.4235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32726,1.330736,0,0,0,4.202724,30.0194,0.1452366,0,0,0,1.330736
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,27.15096,27.15096,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.32726,1.330736,0,0.1470683,-0.1470683,4.047701,28.91209,0.1452366,0.1536863,0,0,1.330736
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,26.98138,26.98138,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.49067,1.183668,0,0.07294964,-0.07294964,3.970805,28.36284,0.1452366,0.07623237,0,0,1.183668
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.6015475,30.78034,26.77546,1.417462,1.417462,4.599236,0,1.420592,1.417462,42.43836,0,0,0,0.6015475,0,0,3.181775,3.022686,10.57173,1.110718,3.624233,0,3.624233,7.409055,52.92171,0.1454344,1.559208,0.481238,5,1.712265
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.228412,51.79968,27.27209,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,702.2692,0,0,0,3.228412,0,0,3.505263,3.33,6.947496,4.372528,6.558412,0,6.558412,13.63091,97.36345,0.1453819,0.5056826,2.58273,5,7.60094
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,3.013183,51.17946,28.38041,0,0,0,-1,0,0,0,2.624099,0,0,3.013183,0,0,0,0,0.3890838,10.2751,0.3890838,0,0.3890838,14.00003,100,0.1453591,0,2.410546,0,13.28828
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.348574,55.82013,29.6886,0,0,0,-1,0,0,0,3.348574,0,0,3.348574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453591,0,2.678859,0,13.97385
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.471713,58.59108,30.98467,0.5371429,0.5371429,0,-1,0,0.5371429,646.3295,2.9063,0,0,3.471713,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1453591,0.5908572,2.77737,0,14.09699
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.391943,59.31391,32.20807,0,0,0,-1,0,0,0,3.391943,0,0,3.391943,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453591,0,2.713554,0,14.01722
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,3.111917,58.12202,33.4557,0,0,0,-1,0,0,0,3.111917,0,0,3.111917,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453591,0,2.489534,0,13.73719
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.642639,54.62863,34.17035,0.6950971,0.6950971,0,-1,0,0.6950971,380.1827,1.910958,0,0,2.642639,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1453591,0.7646068,2.114111,0,13.26791
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.441898,44.89973,34.42472,1.481989,1.481989,0,-1,0,1.481989,97.29478,0,0,0,1.441898,1.559988,1.481989,0,0,0,10.62527,0,0.1180904,-0.1180904,13.87555,99.11087,0.1453591,1.630188,1.153518,0,12.06717
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,34.78205,34.78205,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.1312116,10.50718,0,2.941916,-2.941916,10.7745,76.96054,0.1453591,3.074303,0,0,10.50718
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,34.47923,34.47923,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.400008,7.565267,0,1.170567,-1.170567,9.540611,68.14709,0.1453591,1.223243,0,0,7.565267
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,33.4557,33.4557,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.700638,6.3947,0,1.67925,-1.67925,7.770526,55.50365,0.1453591,1.754816,0,0,6.3947
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,32.55329,32.55329,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.566471,4.71545,0,0.4789017,-0.4789017,7.26572,51.8979,0.1453591,0.5004523,0,0,4.71545
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,31.73567,31.73567,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.098584,4.236548,0,0.38238,-0.38238,6.862656,49.01887,0.1453591,0.3995871,0,0,4.236548
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,30.81509,30.81509,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.523451,3.854168,0,2.172998,-2.172998,4.572115,32.6579,0.1453591,2.270783,0,0,3.854168
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,29.97931,29.97931,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,9.937893,1.68117,0,0.2688334,-0.2688334,4.28874,30.63379,0.1453591,0.2809309,0,0,1.68117
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,29.38578,29.38578,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.2366,1.412337,0,0.176337,-0.176337,4.102864,29.30611,0.1453591,0.1842721,0,0,1.412337
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,28.88915,28.88915,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.43253,1.236,0,0.5907707,-0.5907707,3.480137,24.85807,0.1453591,0.6173554,0,0,1.236
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,28.42886,28.42886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08894,0.6452293,0,0,0,3.480137,24.85807,0.1453591,0,0,0,0.6452293
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,27.98674,27.98674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08894,0.6452293,0,0,0,3.480137,24.85807,0.1453591,0,0,0,0.6452293
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,27.69604,27.69604,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.08894,0.6452293,0,0.4898473,-0.4898473,2.963793,21.1699,0.1453591,0.5118904,0,0,0.6452293
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,27.4235,27.4235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63321,0.155382,0,0,0,2.963793,21.1699,0.1453591,0,0,0,0.155382
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,27.15096,27.15096,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.63321,0.155382,0,0.0161549,-0.0161549,2.946764,21.04827,0.1453591,0.01688187,0,0,0.155382
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,26.98138,26.98138,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.65116,0.1392271,3.33,0,3.33,6.105879,43.61333,0.1455206,0.729426,0,5,0.1392271
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6529734,31.13189,26.77546,1.665846,1.665846,4.992616,0,1.527984,1.665846,39.1977,0,0,0,0.6529734,0,0,3.32677,3.160431,8.321163,3.136227,3.813405,0,3.813405,9.723593,69.45409,0.1457537,1.832431,0.5223787,5,3.789201
