Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.463782,45.20583,27.27209,0.5018067,0.5018067,2.653361,0,0.8893676,0.5018067,490.9823,4.440892E-16,0,0,2.463782,0,0,2.151554,2.043977,4.507759,6.568291,4.507759,0,4.507759,14.00003,100,0.145661,0.5519873,1.971026,5,9.032073
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,3.02187,51.23545,28.36224,2.305603,2.305603,0,-1,0,2.305603,131.0664,0.5949197,0,0,3.02187,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.145661,2.536163,2.417496,0,13.64714
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.35682,55.87621,29.67043,1.863382,1.863382,0,-1,0,1.863382,180.1466,1.395365,0,0,3.35682,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.145661,2.04972,2.685456,0,13.98209
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.478958,58.66212,30.98467,0.535031,0.535031,0,-1,0,0.535031,650.2348,2.915767,0,0,3.478958,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.145661,0.5885341,2.783166,0,14.10423
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.398432,59.37763,32.20807,1.549172,1.549172,0,-1,0,1.549172,219.3709,1.767725,0,0,3.398432,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.145661,1.704089,2.718745,0,14.02371
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,3.117514,58.17537,33.4557,3.267697,3.267697,0,-1,0,3.267697,95.40401,0,0,0.264467,3.117514,3.439681,3.267697,0,0,0,10.62527,0,0.3221669,-0.3221669,13.66043,97.57433,0.145661,3.594467,2.494012,0,13.74279
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.647223,54.66976,34.17035,2.091748,2.091748,0,-1,0,2.091748,126.5556,0.08742014,0,0,2.647223,2.20184,2.091748,0,0,0.3579633,10.30311,0.3579633,0,0.3579633,14.00003,100,0.14564,2.300923,2.117779,0,12.95033
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.52897,45.56118,34.40656,1.410494,1.410494,0,-1,0,1.410494,108.3996,0.04423955,0,0,1.52897,1.48473,1.410494,0,0,0,10.62527,0,0,0,14.00003,100,0.14564,1.551543,1.223176,0,12.15424
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,34.76389,34.76389,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0,10.62527,0,1.635275,-1.635275,12.2763,87.68766,0.14564,1.708863,0,0,10.62527
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,34.47923,34.47923,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.816972,8.989999,0,0.1330926,-0.1330926,12.136,86.68557,0.14564,0.1390818,0,0,8.989999
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,33.4557,33.4557,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,1.964853,8.856906,0,3.505263,-3.505263,8.441133,60.29369,0.14564,3.928332,0,0,8.856906
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,32.53512,32.53512,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,5.85959,5.351643,0,0.8174139,-0.8174139,7.579503,54.1392,0.14564,0.8541976,0,0,5.351643
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,31.73567,31.73567,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.767828,4.534229,0,0.8254793,-0.8254793,6.709371,47.92398,0.14564,0.8626259,0,0,4.534229
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,30.79693,30.79693,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.685027,3.70875,0,1.433684,-1.433684,5.198135,37.12946,0.14564,1.4982,0,0,3.70875
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,29.96114,29.96114,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.278009,2.275065,0,0.4298276,-0.4298276,4.745057,33.8932,0.14564,0.4491699,0,0,2.275065
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,29.38578,29.38578,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.755596,1.845238,0,0.211802,-0.211802,4.521798,32.29849,0.14564,0.2213331,0,0,1.845238
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,28.88915,28.88915,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,9.990932,1.633436,0,0.7736099,-0.7736099,3.706342,26.47382,0.14564,0.8084223,0,0,1.633436
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,28.42886,28.42886,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,10.8505,0.859826,0,0.6790856,-0.6790856,2.990523,21.36083,0.14564,0.7096444,0,0,0.859826
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,27.98674,27.98674,0.2374952,0.1717034,0,-1,0,0.1717034,0,0,0.06579181,0.08954133,0,0.1807404,0.1717034,0,0,11.60504,0.1807404,0,0.1807404,-0.1807404,2.800006,20,0.14564,0.2612447,0,0,0.1807404
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,27.7142,27.7142,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14564,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,27.4235,27.4235,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14564,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,27.15096,27.15096,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1457267,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,26.98138,26.98138,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1458753,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7375523,31.71338,26.77546,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7375523,0,0,3.505263,3.33,5.14586,5.994,4.067552,0,4.067552,12.97706,92.69307,0.1459115,0,0.5900419,5,6.731552
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.472606,45.27842,27.27209,1.248847,1.248847,0,0,0,1.248847,197.9911,0.07972221,0,0,2.472606,1.314576,1.248847,0,0,1.078308,9.654798,1.078308,0,1.078308,14.00003,100,0.1458487,1.373731,1.978085,0,12.1274
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,3.030622,51.29208,28.34407,0.3159707,0.3159707,0,-1,0,0.3159707,959.1465,2.698022,0,0,3.030622,0.3326007,0.3159707,0,0,0,10.62527,0,0,0,14.00003,100,0.1458487,0.3475678,2.424498,0,13.6559
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.364726,55.95121,29.67043,2.880751,2.880751,0,-1,0,2.880751,116.8003,0.332357,0,0,3.364726,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1458487,3.168826,2.691781,0,13.99
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.486194,58.73315,30.98467,0,0,0,-1,0,0,0,3.486194,0,0,3.486194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458487,0,2.788955,0,14.11147
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.404879,59.44101,32.20807,0.2587964,0.2587964,0,-1,0,0.2587964,1315.66,3.132462,0,0,3.404879,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1458487,0.284676,2.723903,0,14.03015
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,3.123036,58.22805,33.4557,0.1883708,0.1883708,0,-1,0,0.1883708,1657.92,2.924751,0,0,3.123036,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1458487,0.2072078,2.498429,0,13.74831
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.651694,54.7099,34.17035,2.226519,2.226519,0,-1,0,2.226519,119.0959,0.3079896,0,0,2.651694,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1458487,2.449171,2.121355,0,13.27697
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.61599,46.24809,34.40656,2.503385,2.503385,0,-1,0,2.503385,64.55219,0,4.440892E-16,0,1.61599,2.635142,2.503385,0,0,0,10.62527,0,1.019152,-1.019152,12.92575,92.32658,0.1458487,2.753724,1.292792,0,12.24126
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,34.76389,34.76389,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.132392,9.606122,0,0.7155277,-0.7155277,12.17151,86.93922,0.1458487,0.7477264,0,0,9.606122
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,34.46106,34.46106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.927422,8.890594,0,0,0,12.17151,86.93922,0.1458487,0,0,0,8.890594
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,33.43753,33.43753,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,1.927422,8.890594,0,0.7315009,-0.7315009,11.40044,81.43159,0.1458487,0.7644184,0,0,8.890594
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,32.53512,32.53512,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.740201,8.159093,0,0.3706343,-0.3706343,11.00976,78.641,0.1458487,0.3873129,0,0,8.159093
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,31.69933,31.69933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.152017,7.788459,0,0,0,11.00976,78.641,0.1458487,0,0,0,7.788459
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,30.76059,30.76059,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.152017,7.788459,0,0.3730438,-0.3730438,10.61654,75.83228,0.1458487,0.3898307,0,0,7.788459
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,29.93086,29.93086,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.56651,7.415415,0,0.1575479,-0.1575479,10.45047,74.64606,0.1458487,0.1646376,0,0,7.415415
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,29.34944,29.34944,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.741563,7.257867,0,0.3277743,-0.3277743,10.10497,72.17818,0.1458487,0.3425241,0,0,7.257867
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,28.87098,28.87098,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.105757,6.930093,0,0.6316145,-0.6316145,9.439185,67.42262,0.1458487,0.6600372,0,0,6.930093
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,28.39252,28.39252,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.807551,6.298478,0,0.3687444,-0.3687444,9.050494,64.64626,0.1458487,0.3853379,0,0,6.298478
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,27.96857,27.96857,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.217267,5.929734,0,0.09262752,-0.09262752,8.952856,63.94884,0.1458487,0.09679576,0,0,5.929734
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,27.67787,27.67787,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.320186,5.837106,0,0.4234607,-0.4234607,8.506489,60.76052,0.1458487,0.4425165,0,0,5.837106
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,27.40533,27.40533,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.790699,5.413646,0,0.1742643,-0.1742643,8.322799,59.44844,0.1458487,0.1821062,0,0,5.413646
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,27.13279,27.13279,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,5.984325,5.239381,0,0.3357438,-0.3357438,7.968894,56.92056,0.1458487,0.3508523,0,0,5.239381
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,26.96321,26.96321,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.357374,4.903637,0,0.1254153,-0.1254153,7.836694,55.97628,0.1458487,0.131059,0,0,4.903637
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8279897,32.32101,26.75729,1.837048,1.837048,0,0,0,1.837048,45.07175,2.220446E-16,0,0,0.8279897,1.933735,1.837048,0,0,6.496724,4.778223,0,1.105745,-1.105745,6.671136,47.65088,0.1458487,2.020753,0.6623917,0,5.606212
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.481761,45.33326,27.25392,0.7500427,0.7500427,0,0,0,0.7500427,330.8827,0,0,0,2.481761,0.7895186,0.7500427,0,0,7.72533,3.672477,1.692243,0,1.692243,8.276539,59.11802,0.1457503,0.825047,1.985409,0,6.154238
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,3.039109,51.36782,28.34407,1.7603,1.7603,0,-1,0,1.7603,172.6472,0,0,0,3.039109,1.852947,1.7603,0,0,6.033087,5.195496,1.186162,0,1.186162,9.401831,67.1558,0.1456813,1.93633,2.431287,0,8.234605
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.372653,56.02649,29.67043,1.463055,1.463055,0,-1,0,1.463055,230.5212,0,0,0,3.372653,1.540058,1.463055,0,0,4.846925,6.263041,1.832595,0,1.832595,11.14038,79.57401,0.145575,1.609361,2.698122,0,9.635694
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.493415,58.80413,30.98467,1.366938,1.366938,0,-1,0,1.366938,255.5649,0,0,0,3.493415,1.438883,1.366938,0,0,3.014331,7.912376,2.054533,0,2.054533,13.08948,93.49612,0.1454559,1.503632,2.794732,0,11.40579
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.411278,59.50399,32.20807,0.9139525,0.9139525,0,-1,0,0.9139525,373.2446,1.489425,0,0,3.411278,0.9620552,0.9139525,0,0,0.9597982,9.761456,0.9597982,0,0.9597982,14.00003,100,0.1454004,1.005348,2.729023,0,13.17273
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.128129,58.29855,33.47387,0.728028,0.728028,0,-1,0,0.728028,429.6716,2.361784,0,0,3.128129,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1454004,0.8008308,2.502503,0,13.7534
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.656048,54.74902,34.17035,0.4305334,0.4305334,0,-1,0,0.4305334,616.9203,2.202855,0,0,2.656048,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1454004,0.4735867,2.124839,0,13.28132
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.257932,51.53059,34.40656,4.489386,3.33,0,-1,0,3.33,67.80576,0,1.159386,1.608325,2.257932,3.505263,3.33,0,0,0,10.62527,0,1.247331,-1.247331,12.68523,90.60857,0.1454004,4.938325,1.806345,0,12.88321
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,34.76389,34.76389,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.385924,9.377943,0,3.505263,-3.505263,8.990354,64.21668,0.1454004,4.23452,0,0,9.377943
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,34.46106,34.46106,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.280661,5.87268,0,0.7544472,-0.7544472,8.195096,58.53629,0.1454004,0.7883974,0,0,5.87268
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,33.43753,33.43753,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.118935,5.118232,0,1.783343,-1.783343,6.315288,45.10911,0.1454004,1.863593,0,0,5.118232
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,32.51695,32.51695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.100427,3.33489,0,0,0,6.315288,45.10911,0.1454004,0,0,0,3.33489
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,31.68116,31.68116,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.100427,3.33489,0,2.555484,-2.555484,3.621572,25.86832,0.1454004,2.67048,0,0,3.33489
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,30.74847,30.74847,4.522568,0.7404359,0,-1,0,0.7404359,0,0,3.782133,4.234389,0,0.7794062,0.7404359,0,0,10.93985,0.7794062,0,0.7794062,-0.7794062,2.800006,20,0.1454004,4.974825,0,0,0.7794062
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,29.91269,29.91269,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454004,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,29.33127,29.33127,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454004,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,28.85281,28.85281,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454004,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,28.39252,28.39252,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454004,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,27.96857,27.96857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454004,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,27.67787,27.67787,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454004,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,27.40533,27.40533,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454004,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,27.11462,27.11462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454004,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,26.96321,26.96321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454004,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.9241621,32.99247,26.75729,3.091831,3.091831,5,0,1.53,3.091831,29.89044,0,0,0,0.9241621,0,0,1.908169,1.81276,11.80586,0,2.736923,0,2.736923,5.396478,38.5462,0.1455781,3.401014,0.7393297,5,0.9241621
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.490481,45.42568,27.27209,0.845656,0.845656,4.350919,0,1.352801,0.845656,294.5028,0,0,0,2.490481,0,0,3.505263,3.33,9.068937,2.46323,5.820481,0,5.820481,10.91827,77.9875,0.1456151,0.9302216,1.992385,5,4.953711
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,3.047321,51.46262,28.36224,1.96194,1.96194,0,-1,0,1.96194,155.3219,0,0,0,3.047321,2.0652,1.96194,0,0,3.248457,7.701663,0.9821213,0,0.9821213,11.84999,84.64264,0.1455584,2.158134,2.437857,0,10.74898
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.37985,56.13914,29.70677,0.8566204,0.8566204,0,-1,0,0.8566204,394.5563,0.2118086,0,0,3.37985,0.9017057,0.8566204,0,0,2.266336,8.585572,2.266336,0,2.266336,14.00003,100,0.1454278,0.9422825,2.70388,0,11.96542
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.499833,58.91217,31.02101,2.624378,2.624378,0,-1,0,2.624378,133.3586,0.7373299,0,0,3.499833,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1454278,2.886816,2.799866,0,14.12511
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.416857,59.60368,32.24441,1.233474,1.233474,0,-1,0,1.233474,277.0108,2.118463,0,0,3.416857,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1454278,1.356822,2.733486,0,14.04213
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.132905,58.38065,33.50415,1.348341,1.348341,0,-1,0,1.348341,232.3526,1.713599,0,0,3.132905,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1454278,1.483175,2.506324,0,13.75818
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.659801,54.81789,34.20064,2.832806,2.832806,0,-1,0,2.832806,93.89282,4.440892E-16,0,0,2.659801,2.981901,2.832806,0,0,0,10.62527,0,0.3220995,-0.3220995,13.66051,97.57484,0.1454278,3.116086,2.127841,0,13.28508
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.789754,47.67926,34.44289,1.201865,1.201865,0,-1,0,1.201865,148.9147,0.166744,0,0,1.789754,1.265121,1.201865,0,0,0.3578883,10.30317,0.3578883,0,0.3578883,14.00003,100,0.1454072,1.322052,1.431803,0,12.09293
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,34.78205,34.78205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454072,0,0,0,10.62527
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,34.47923,34.47923,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0,10.62527,0,1.413944,-1.413944,12.5096,89.35411,0.1454072,1.477571,0,0,10.62527
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,33.43753,33.43753,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.571049,9.21133,0,1.413463,-1.413463,11.01968,78.71184,0.1454072,1.477069,0,0,9.21133
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,32.51695,32.51695,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.141563,7.797867,0,2.513373,-2.513373,8.370352,59.78811,0.1454072,2.626475,0,0,7.797867
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,31.66299,31.66299,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,5.9342,5.284494,0,2.40973,-2.40973,5.830274,41.64473,0.1454072,2.518167,0,0,5.284494
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,30.7303,30.7303,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.611677,2.874765,0,2.280486,-2.280486,3.42643,24.47445,0.1454072,2.383108,0,0,2.874765
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,29.89452,29.89452,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.14555,0.5942786,0,0.08666579,-0.08666579,3.335077,23.82193,0.1454072,0.09056576,0,0,0.5942786
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,29.3131,29.3131,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.24185,0.5076128,0,0.07812159,-0.07812159,3.252729,23.23373,0.1454072,0.08163706,0,0,0.5076128
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,28.85281,28.85281,0.3522305,0.3522305,0,-1,0,0.3522305,0,0,5.551115E-17,0,0,0.3707689,0.3522305,0,0,11.32865,0.4294912,0,0.3707689,-0.3707689,2.861904,20.44213,0.1454072,0.3874535,0,0,0.4294912
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,28.38041,28.38041,0.147909,0.05578618,0,-1,0,0.05578618,0,0,0.09212284,0.1069137,0,0.05872229,0.05578618,0,0,11.74061,0.05872229,0,0.05872229,-0.05872229,2.800006,20,0.1454072,0.1626999,0,0,0.05872229
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,27.96857,27.96857,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454072,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,27.67787,27.67787,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454072,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,27.40533,27.40533,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454072,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,27.11462,27.11462,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454964,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,26.96321,26.96321,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1455752,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,1.026046,33.72898,26.77546,1.211946,1.211946,4.717209,0,1.452798,1.211946,84.66102,4.440892E-16,0,0,1.026046,0,0,3.505263,3.33,5.14586,5.994,4.356046,0,4.356046,13.25074,94.64798,0.1457398,1.33314,0.8208365,5,7.020046
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.499524,45.5003,27.27209,1.090404,1.090404,0,0,0,1.090404,229.2292,0.5619161,0,0,2.499524,1.147794,1.090404,0,0,0.7898147,9.914441,0.7898147,0,0.7898147,14.00003,100,0.1456945,1.199444,1.999619,0,12.41397
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,3.055901,51.53938,28.36224,0,0,0,-1,0,0,0,3.055901,0,0,3.055901,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456945,0,2.444721,0,13.68118
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.387797,56.21482,29.70677,1.942802,1.942802,0,-1,0,1.942802,174.3768,1.342742,0,0,3.387797,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1456945,2.137083,2.710238,0,14.01307
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.506744,58.99526,31.03313,0.1267441,0.1267441,0,-1,0,0.1267441,2766.792,3.373329,0,0,3.506744,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1456945,0.1394185,2.805395,0,14.13202
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.422759,59.68428,32.26258,1.552378,1.552378,0,-1,0,1.552378,220.4849,1.788677,0,0,3.422759,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1456945,1.707616,2.738208,0,14.04803
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.138171,58.43105,33.50415,0.6897146,0.6897146,0,-1,0,0.6897146,454.9956,2.412156,0,0,3.138171,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1456945,0.7586861,2.510537,0,13.76345
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.663624,54.87336,34.21881,2.096163,2.096163,0,-1,0,2.096163,127.0714,0.4571366,0,0,2.663624,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1456945,2.305779,2.130899,0,13.2889
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.876561,48.40482,34.46106,2.327904,2.327904,0,-1,0,2.327904,80.6116,0,0,0,1.876561,2.450425,2.327904,0,0,0,10.62527,0,0.5738646,-0.5738646,13.39512,95.67924,0.1456945,2.560694,1.501248,0,12.50183
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,34.80022,34.80022,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.6376273,10.05141,0,0.1750514,-0.1750514,13.2106,94.36125,0.1456945,0.1829287,0,0,10.05141
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,34.49134,34.49134,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.8321289,9.876358,0,2.730911,-2.730911,10.33197,73.79963,0.1456945,2.853801,0,0,9.876358
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,33.4557,33.4557,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,3.866474,7.145448,0,3.505263,-3.505263,6.637097,47.40774,0.1456945,4.480224,0,0,7.145448
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,32.53512,32.53512,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.76121,3.640185,0,3.01773,-3.01773,3.456131,24.6866,0.1456945,3.153528,0,0,3.640185
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,31.66299,31.66299,1.080586,0.591332,0,-1,0,0.591332,0,0,0.4892537,0.5973123,0,0.6224547,0.591332,0,0,11.11424,0.6224547,0,0.6224547,-0.6224547,2.800006,20,0.1456945,1.188644,0,0,0.6224547
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,30.7303,30.7303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456945,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,29.87635,29.87635,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456945,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,29.28282,29.28282,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456945,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,28.82253,28.82253,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456945,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,28.36224,28.36224,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456945,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,27.96857,27.96857,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456945,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456945,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,27.40533,27.40533,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456945,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,27.11462,27.11462,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1457973,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,26.98138,26.98138,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1459178,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.133809,34.49516,26.77546,1.183234,1.183234,4.688497,0,1.44496,1.183234,95.82295,4.440892E-16,0,0,1.133809,0,0,3.505263,3.33,5.14586,5.994,4.463809,0,4.463809,13.35298,95.37822,0.1460715,1.301557,0.9070475,5,7.12781
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.508203,45.60629,27.30237,0.2056655,0.2056655,0,0,0,0.2056655,1219.554,1.609662,0,0,2.508203,0.21649,0.2056655,0,0,0.6820508,10.01143,0.6820508,0,0.6820508,14.00003,100,0.1460324,0.2262321,2.006562,0,12.51963
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,3.063973,51.64745,28.39252,0,0,0,-1,0,0,0,3.063973,0,0,3.063973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460324,0,2.451179,0,13.68925
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.394748,56.34014,29.75522,2.027546,2.027546,0,-1,0,2.027546,167.4314,1.26049,0,0,3.394748,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1460324,2.2303,2.715799,0,14.02002
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.512703,59.1215,31.08763,1.000913,1.000913,0,-1,0,1.000913,350.9497,2.45911,0,0,3.512703,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1460324,1.101005,2.810162,0,14.13798
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.427568,59.8139,32.3292,1.539291,1.539291,0,-1,0,1.539291,222.6719,1.807262,0,0,3.427568,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1460324,1.69322,2.742054,0,14.05284
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,4.022881,67.65424,33.57077,0.2384092,0.2384092,0,-1,0,0.2384092,1687.385,3.771924,0,0,4.022881,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1460324,0.2622501,3.218305,0,14.64816
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.229362,60.24572,34.27332,1.867253,1.867253,0,-1,0,1.867253,172.9472,1.263833,0,0,3.229362,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1460324,2.053979,2.58349,0,13.85464
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.962709,49.18581,34.52768,0.7137582,0.7137582,0,-1,0,0.7137582,274.9823,1.211384,0,0,1.962709,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1460324,0.785134,1.570167,0,12.58798
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,34.89107,34.89107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460324,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,34.56402,34.56402,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1460324,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,33.52232,33.52232,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1460324,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,32.58357,32.58357,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1460324,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,31.69933,31.69933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1460324,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,30.74847,30.74847,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1460324,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,29.87635,29.87635,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1460324,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,29.30099,29.30099,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1460324,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,28.8407,28.8407,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1460324,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,28.36224,28.36224,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1460324,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,27.96857,27.96857,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1460324,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,27.69604,27.69604,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460324,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,27.40533,27.40533,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460324,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,27.11462,27.11462,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1461239,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,26.98138,26.98138,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1462763,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.247175,35.32845,26.79363,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,278.3929,0,0,0,1.247175,0,0,3.505263,3.33,5.14586,5.994,4.577175,0,4.577175,13.46053,96.14642,0.146335,0.4927898,0.9977397,5,7.241175
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.51737,45.68211,27.30237,1.80262,1.80262,0,0,0,1.80262,139.6506,0.05118975,0,0,2.51737,1.897494,1.80262,0,0,0.5686856,10.11346,0.5686856,0,0.5686856,14.00003,100,0.1463025,1.982882,2.013896,0,12.63083
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,3.072292,51.74353,28.41069,0.09183601,0.09183601,0,-1,0,0.09183601,3345.411,2.975622,0,0,3.072292,0.09666948,0.09183601,0,0,0,10.62527,0,0,0,14.00003,100,0.1463025,0.1010196,2.457833,0,13.69757
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.402314,56.43455,29.77339,0,0,0,-1,0,0,0,3.402314,0,0,3.402314,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463025,0,2.721851,0,14.02759
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.519407,59.21026,31.1058,0.9136419,0.9136419,0,-1,0,0.9136419,385.2064,2.557679,0,0,3.519407,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1463025,1.005006,2.815526,0,14.14468
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.432947,59.91193,32.36554,2.915174,2.915174,0,-1,0,2.915174,117.7613,0.3643423,0,0,3.432947,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1463025,3.206692,2.746357,0,14.05822
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.146084,58.65291,33.62527,0,0,0,-1,0,0,0,3.146084,0,0,3.146084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463025,0,2.516867,0,13.77136
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.670116,55.03028,34.3036,0,0,0,-1,0,0,0,2.670116,0,0,2.670116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463025,0,2.136093,0,13.29539
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.999451,49.53012,34.56402,0,0,0,-1,0,0,0,1.999451,0,0,1.999451,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463025,0,1.599561,0,12.62473
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,34.92135,34.92135,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1463025,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,34.61247,34.61247,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1463025,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,33.54049,33.54049,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1463025,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,32.58357,32.58357,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1463025,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,31.68116,31.68116,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1463025,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,30.7303,30.7303,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1463025,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,29.85818,29.85818,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463025,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,29.28282,29.28282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463025,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,28.8407,28.8407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463025,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,28.36224,28.36224,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463025,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,27.98674,27.98674,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463025,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,27.69604,27.69604,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463025,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,27.40533,27.40533,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463025,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,27.13279,27.13279,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463985,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,26.99955,26.99955,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1465656,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.789316,39.36521,26.8118,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,827.8211,0,0,0,1.789316,0,0,3.505263,3.33,5.14586,5.994,5.119316,0,5.119316,13.97485,99.82013,0.1465653,0.2377625,1.431453,5,7.783316
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.137849,51.0413,27.32054,0.3939553,0.3939553,0,0,0,0.3939553,796.4988,2.696615,0,0,3.137849,0.4146898,0.3939553,0,0,0.02654389,10.60139,0.02654389,0,0.02654389,14.00003,100,0.1465638,0.4333508,2.510279,0,13.73923
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,3.080962,51.82141,28.41069,0.7629356,0.7629356,0,-1,0,0.7629356,403.8299,2.277872,0,0,3.080962,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1465638,0.8392292,2.46477,0,13.70624
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.409867,56.52895,29.79156,1.157936,1.157936,0,-1,0,1.157936,294.4781,2.190987,0,0,3.409867,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1465638,1.273729,2.727893,0,14.03514
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.294208,67.47047,31.13609,0,0,0,-1,0,0,0,4.294208,0,0,4.294208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465638,0,3.435366,0,14.91948
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.438378,60.00311,32.39582,0,0,0,-1,0,0,0,3.438378,0,0,3.438378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465638,0,2.750703,0,14.06365
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.15047,58.73157,33.65556,0.770338,0.770338,0,-1,0,0.770338,408.9725,2.339588,0,0,3.15047,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1465638,0.8473718,2.520376,0,13.77574
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.672972,55.11937,34.3581,0.8972964,0.8972964,0,-1,0,0.8972964,297.8918,1.728449,0,0,2.672972,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1465638,0.987026,2.138378,0,13.29825
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,2.001564,49.58121,34.5943,3.415457,3.33,0,-1,0,3.33,60.10702,0,0.08545707,0.4270028,2.001564,3.505263,3.33,0,0,0,10.62527,0,1.503699,-1.503699,12.41499,88.67832,0.1465638,3.757003,1.601251,0,12.62684
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,34.95163,34.95163,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.670777,9.121574,0,1.458834,-1.458834,10.87724,77.69444,0.1465638,1.524481,0,0,9.121574
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,34.61247,34.61247,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.291703,7.662741,0,0.8641645,-0.8641645,9.966334,71.18797,0.1465638,0.9030519,0,0,7.662741
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,33.54049,33.54049,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.251886,6.798577,0,3.505263,-3.505263,6.271463,44.79607,0.1465638,3.751224,0,0,6.798577
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,32.58357,32.58357,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.146623,3.293314,0,0.7638688,-0.7638688,5.466274,39.04474,0.1465638,0.7982429,0,0,3.293314
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,31.69933,31.69933,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,8.995366,2.529445,0,1.376899,-1.376899,4.014895,28.67777,0.1465638,1.43886,0,0,2.529445
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,30.7303,30.7303,2.132108,1.094918,0,-1,0,1.094918,0,0,1.03719,1.250401,0,1.152546,1.094918,0,0,10.52525,1.152546,0,1.152546,-1.152546,2.800006,20,0.1465638,2.345319,0,0,1.152546
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,29.85818,29.85818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465638,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,29.28282,29.28282,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465638,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,28.8407,28.8407,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465638,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,28.38041,28.38041,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465638,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,28.00491,28.00491,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465638,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,27.7142,27.7142,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465638,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,27.4235,27.4235,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465638,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,27.15096,27.15096,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466571,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,27.01772,27.01772,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146733,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.698111,38.69393,26.82997,1.079918,1.079918,4.585182,0,1.416755,1.079918,157.2444,0,0,0,1.698111,0,0,3.505263,3.33,5.14586,5.994,5.028111,0,5.028111,13.88832,99.2021,0.146839,1.18791,1.358489,5,7.692111
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.535341,45.87223,27.33871,1.742881,1.742881,0,0,0,1.742881,145.4684,0.5829795,0,0,2.535341,1.834612,1.742881,0,0,0.1177495,10.5193,0.1177495,0,0.1177495,14.00003,100,0.1468323,1.917169,2.028273,0,13.05464
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.95874,60.2967,28.44703,1.720433,1.720433,0,-1,0,1.720433,230.1014,2.147758,0,0,3.95874,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1468323,1.892476,3.166991,0,14.58401
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.417023,56.64186,29.8279,1.00697,1.00697,0,-1,0,1.00697,339.337,2.357054,0,0,3.417023,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1468323,1.107667,2.733618,0,14.0423
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.531616,59.43629,31.19059,2.134786,2.134786,0,-1,0,2.134786,165.4319,1.284473,0,0,3.531616,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1468323,2.348264,2.825293,0,14.15689
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.209506,68.27411,32.45033,0,0,0,-1,0,0,0,4.209506,0,0,4.209506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468323,0,3.367604,0,14.83478
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.154281,58.83399,33.71007,0.4543002,0.4543002,0,-1,0,0.4543002,694.3166,2.676071,0,0,3.154281,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1468323,0.4997302,2.523425,0,13.77956
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.675791,55.20112,34.40656,0.7928872,0.7928872,0,-1,0,0.7928872,337.4744,1.841173,0,0,2.675791,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1468323,0.8721759,2.140633,0,13.30107
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,2.003214,49.65533,34.64881,1.44296,1.44296,0,-1,0,1.44296,138.8267,0.4843082,0,0,2.003214,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1468323,1.587256,1.602571,0,12.62849
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,34.98797,34.98797,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1468323,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,34.64881,34.64881,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1468323,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,33.57077,33.57077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1468323,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,32.60174,32.60174,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1468323,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,31.7175,31.7175,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1468323,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,30.74847,30.74847,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1468323,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,29.89452,29.89452,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1468323,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,29.30099,29.30099,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1468323,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,28.85281,28.85281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1468323,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,28.39252,28.39252,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1468323,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,28.0352,28.0352,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1468323,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,27.75054,27.75054,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1468323,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,27.45984,27.45984,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1468323,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,27.16913,27.16913,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1468323,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,27.02983,27.02983,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1468323,0.374694,0,0,0.8058734
