Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.595281,37.9354,26.84208,0,0,0,0,0,0,0,0,0,0,1.595281,0,0,0,0,11.30884,0.4473145,1.595281,0,1.595281,4.784933,34.17803,0.1467417,0,1.276225,0,2.042596
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.544129,45.98644,27.37504,0,0,0,0,0,0,0,0,0,0,2.544129,0,0,0,0,9.713563,1.883068,2.544129,0,2.544129,7.198506,51.4178,0.1465975,0,2.035303,0,4.427197
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.097133,52.0458,28.47732,0.4050361,0.4050361,0,-1,0,0.4050361,764.656,0,0,0,3.097133,0.4263538,0.4050361,0,0,7.169434,4.172784,2.670779,0,2.670779,9.732229,69.51579,0.1464464,0.4455397,2.477706,0,7.269917
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.423899,56.76702,29.87635,1.406114,1.406114,0,-1,0,1.406114,243.5009,0,0,0,3.423899,1.480119,1.406114,0,0,4.498654,6.576485,1.943779,0,1.943779,11.57626,82.68741,0.1463366,1.546725,2.739119,0,10.00038
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.537502,59.55484,31.23904,2.601557,2.601557,0,-1,0,2.601557,135.9763,0,0,0,3.537502,2.738481,2.601557,0,0,2.554875,8.325887,0.7990207,0,0.7990207,12.33428,88.10181,0.1462916,2.861713,2.830002,0,11.86339
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.447698,60.24525,32.51695,0,0,0,-1,0,0,0,1.691844,0,0,3.447698,0,0,0,0,1.755854,9.045006,1.755854,0,1.755854,14.00003,100,0.1461926,0,2.758158,0,12.4927
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.157745,58.94779,33.77669,0,0,0,-1,0,0,0,3.157745,0,0,3.157745,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461926,0,2.526196,0,13.78302
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.677892,55.31867,34.49134,0.1884834,0.1884834,0,-1,0,0.1884834,1420.757,2.479488,0,0,2.677892,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1461926,0.2073317,2.142313,0,13.30317
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,2.004334,49.75865,34.7336,0.8818548,0.8818548,0,-1,0,0.8818548,227.2861,1.076066,0,0,2.004334,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1461926,0.9700403,1.603467,0,12.62961
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.362419,37.5691,35.05459,2.102267,2.102267,0,-1,0,2.102267,17.23944,0,4.440892E-16,0,0.362419,2.212913,2.102267,0,0,0,10.62527,0,1.850494,-1.850494,12.04944,86.06723,0.1461926,2.312494,0.2899352,0,10.98769
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,34.71543,34.71543,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.056104,8.77478,0,0.222902,-0.222902,11.81448,84.38895,0.1461926,0.2329326,0,0,8.77478
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,33.62527,33.62527,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.303773,8.551878,0,3.493964,-3.493964,8.131516,58.08214,0.1461926,3.651192,0,0,8.551878
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,32.63808,32.63808,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.185955,5.057915,0,0.2922418,-0.2922418,7.823466,55.88179,0.1461926,0.3053927,0,0,5.057915
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,31.73567,31.73567,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.510668,4.765673,0,0.4937611,-0.4937611,7.302996,52.16415,0.1461926,0.5159803,0,0,4.765673
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,30.76059,30.76059,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.059292,4.271912,0,0.418889,-0.418889,6.861448,49.01025,0.1461926,0.437739,0,0,4.271912
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,29.89452,29.89452,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.524724,3.853023,0,0.5795107,-0.5795107,6.25059,44.64698,0.1461926,0.6055887,0,0,3.853023
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,29.3131,29.3131,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.168625,3.273512,0,0.3050264,-0.3050264,5.929064,42.35037,0.1461926,0.3187526,0,0,3.273512
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,28.87098,28.87098,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.507543,2.968486,0,0.2163023,-0.2163023,5.701061,40.72179,0.1461926,0.2260359,0,0,2.968486
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,28.39252,28.39252,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.747879,2.752183,0,0.1807863,-0.1807863,5.510496,39.36061,0.1461926,0.1889217,0,0,2.752183
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,28.0352,28.0352,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.948752,2.571397,0,0.2808561,-0.2808561,5.214447,37.24598,0.1461926,0.2934946,0,0,2.571397
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,27.75054,27.75054,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.260815,2.290541,0,0.713725,-0.713725,4.462115,31.87219,0.1461926,0.7458426,0,0,2.290541
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,27.45984,27.45984,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.05384,1.576816,0,0.4846785,-0.4846785,3.951219,28.22294,0.1461926,0.506489,0,0,1.576816
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,27.16913,27.16913,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.59237,1.092137,0,0.006822904,-0.006822904,3.944027,28.17157,0.1461926,0.007129935,0,0,1.092137
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,27.048,27.048,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.59996,1.085314,0,0.4161178,-0.4161178,3.505401,25.03853,0.1461926,0.4348432,0,0,1.085314
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.711738,38.80985,26.84208,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,179.6249,0,0,0,1.711738,0,0,3.505263,3.33,11.06231,0.6691965,5.041738,0,5.041738,8.288413,59.20283,0.1462834,1.048246,1.36939,5,2.380934
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.553302,46.07645,27.38716,0,0,3.505263,0,1.121937,0,0,0,0,0,2.553302,0,0,3.505263,3.33,6.020571,5.20676,5.883302,0,5.883302,13.8698,99.06982,0.1462156,0,2.042642,5,7.760062
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.1055,52.1428,28.49548,0.5223607,0.5223607,0,-1,0,0.5223607,594.5126,2.418378,0,0,3.1055,0.5498534,0.5223607,0,0,0.1372689,10.50173,0.1372689,0,0.1372689,14.00003,100,0.1462079,0.5745968,2.4844,0,13.60723
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.431371,56.86103,29.89452,0.02807559,0.02807559,0,-1,0,0.02807559,12221.9,3.401818,0,0,3.431371,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1462079,0.03088315,2.745097,0,14.05665
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.54319,59.67908,31.29355,0.4959781,0.4959781,0,-1,0,0.4959781,714.3842,3.021107,0,0,3.54319,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1462079,0.545576,2.834552,0,14.16846
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.452741,60.34036,32.55329,0,0,0,-1,0,0,0,3.452741,0,0,3.452741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462079,0,2.762193,0,14.07802
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.16133,59.04819,33.8312,1.986311,1.986311,0,-1,0,1.986311,159.1558,1.070476,0,0,3.16133,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1462079,2.184942,2.529064,0,13.7866
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.680633,55.38572,34.52768,3.24625,3.24625,0,-1,0,3.24625,82.57629,0,4.440892E-16,0.2408752,2.680633,3.417105,3.24625,0,0,0,10.62527,0,0.7364725,-0.7364725,13.22372,94.45494,0.1462079,3.570875,2.144506,0,13.30591
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,2.006049,49.79306,34.75177,1.444724,1.444724,0,-1,0,1.444724,138.8535,0,0,0,2.006049,1.520762,1.444724,0,0,0.8183028,9.888802,0.4852874,0,0.4852874,13.6841,97.74339,0.1461807,1.589196,1.60484,0,11.89485
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4168953,37.99095,35.09093,0,0,0,-1,0,0,0,0.08387986,0,0,0.4168953,0,0,0,0,0.3330155,10.32556,0.3330155,0,0.3330155,14.00003,100,0.1461621,0,0.3335163,0,10.74246
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,34.7336,34.7336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461621,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,33.62527,33.62527,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1461621,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,32.63808,32.63808,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1461621,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,31.73567,31.73567,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1461621,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,30.76059,30.76059,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1461621,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,29.89452,29.89452,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1461621,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,29.3131,29.3131,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1461621,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,28.87098,28.87098,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1461621,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,28.41069,28.41069,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1461621,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,28.05337,28.05337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1461621,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,27.76266,27.76266,0.4354213,0.4354213,0,-1,0,0.4354213,0,0,5.551115E-17,0,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1461621,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,27.45984,27.45984,0.4843091,0.13821,0,-1,0,0.13821,0,0,0.3460991,0.39453,0,0.1454842,0.13821,0,0,11.64421,0.1454842,0,0.1454842,-0.1454842,2.800006,20,0.1461621,0.53274,0,0,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,27.1873,27.1873,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1462855,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,27.048,27.048,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1463847,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.785839,39.3913,26.86025,2.983531,2.983531,4.680079,0,1.442662,2.983531,59.85657,0,0,0,1.785839,0,0,1.696548,1.61172,5.14586,5.994,3.39756,0,3.39756,12.34144,88.153,0.1465879,3.281884,1.428672,5,7.77984
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.562417,46.17296,27.40533,0.6208793,0.6208793,0,0,0,0.6208793,412.7078,0.1605592,0,0,2.562417,0.6535571,0.6208793,0,0,1.748301,9.051804,1.748301,0,1.748301,14.00003,100,0.1464901,0.6829672,2.049934,0,11.61422
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.113528,52.2584,28.53182,0.2948042,0.2948042,0,-1,0,0.2948042,1056.134,2.803208,0,0,3.113528,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1464901,0.3242846,2.490823,0,13.7388
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.437792,57.00434,29.96114,0,0,0,-1,0,0,0,3.437792,0,0,3.437792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464901,0,2.750233,0,14.06307
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.548539,59.81515,31.36017,2.235327,2.235327,0,-1,0,2.235327,158.7481,1.195564,0,0,3.548539,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1464901,2.458859,2.838831,0,14.17381
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.456258,60.50279,32.65625,0,0,0,-1,0,0,0,3.456258,0,0,3.456258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464901,0,2.765007,0,14.08153
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.16397,59.19083,33.9281,2.39947,2.39947,0,-1,0,2.39947,131.8612,0.6382121,0,0,3.16397,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1464901,2.639417,2.531176,0,13.78924
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.682749,55.48236,34.5943,0.4388735,0.4388735,0,-1,0,0.4388735,611.2806,2.220776,0,0,2.682749,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1464901,0.4827608,2.146199,0,13.30802
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,2.00682,49.89351,34.83656,0.7835553,0.7835553,0,-1,0,0.7835553,256.1172,1.182025,0,0,2.00682,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1464901,0.8619108,1.605456,0,12.63209
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4751707,38.43571,35.12122,1.054208,1.054208,0,-1,0,1.054208,45.0737,0,0,0,0.4751707,1.109693,1.054208,0,0,0,10.62527,0,0.6345223,-0.6345223,13.33118,95.22254,0.1464901,1.159629,0.3801365,0,11.10044
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,34.78205,34.78205,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7050247,9.990752,0,0.1714988,-0.1714988,13.15041,93.93129,0.1464901,0.1792162,0,0,9.990752
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,33.67373,33.67373,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.8955789,9.819253,0,3.505263,-3.505263,9.455536,67.53941,0.1464901,4.178709,0,0,9.819253
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,32.66836,32.66836,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.790316,6.31399,0,1.56698,-1.56698,7.803794,55.74127,0.1464901,1.637494,0,0,6.31399
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,31.76595,31.76595,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.531404,4.74701,0,3.505263,-3.505263,4.108922,29.34938,0.1464901,4.328844,0,0,4.74701
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,30.79693,30.79693,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.04606565,0,1.172943,1.114296,0,0,10.42614,1.241747,0,1.172943,-1.172943,2.872532,20.51804,0.1464901,1.225726,0,0,1.241747
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,29.91269,29.91269,0.6681176,0.06536394,0,-1,0,0.06536394,0,0,0.6027537,0.6695655,0,0.06880414,0.06536394,0,0,11.72941,0.06880414,0,0.06880414,-0.06880414,2.800006,20,0.1464901,0.7349294,0,0,0.06880414
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,29.33127,29.33127,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464901,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,28.90732,28.90732,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464901,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,28.42886,28.42886,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464901,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,28.0897,28.0897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464901,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,27.78083,27.78083,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464901,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,27.49012,27.49012,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464901,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,27.20547,27.20547,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466029,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,27.06617,27.06617,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1466789,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.795694,39.48605,26.87842,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,222.3225,4.440892E-16,0,0,1.795694,0,0,3.505263,3.33,5.14586,5.994,5.125694,0,5.125694,13.9809,99.86335,0.1467463,0.8884679,1.436556,5,7.789694
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.571555,46.26977,27.4235,0.7291949,0.7291949,0,0,0,0.7291949,352.6567,1.783816,0,0,2.571555,0.7675735,0.7291949,0,0,0.02016574,10.60713,0.02016574,0,0.02016574,14.00003,100,0.1467452,0.8021144,2.057244,0,13.17868
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.121543,52.37401,28.56816,0.9384359,0.9384359,0,-1,0,0.9384359,332.6325,2.133716,0,0,3.121543,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1467452,1.032279,2.497234,0,13.74682
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.444797,57.11637,29.99748,0,0,0,-1,0,0,0,3.444797,0,0,3.444797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467452,0,2.755838,0,14.07007
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.554212,59.932,31.40862,0.5244735,0.5244735,0,-1,0,0.5244735,677.6723,3.002134,0,0,3.554212,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1467452,0.5769209,2.843369,0,14.17949
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.460845,60.60855,32.7047,0.7230501,0.7230501,0,-1,0,0.7230501,478.6452,2.699739,0,0,3.460845,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1467452,0.7953551,2.768676,0,14.08612
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.16696,59.30762,34.00077,0.3409115,0.3409115,0,-1,0,0.3409115,928.9682,2.808105,0,0,3.16696,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1467452,0.3750027,2.533568,0,13.79223
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.684723,55.57777,34.66093,1.223994,1.223994,0,-1,0,1.223994,219.3413,1.396309,0,0,2.684723,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1467452,1.346393,2.147779,0,13.31
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,2.007773,49.9619,34.89107,0.6416963,0.6416963,0,-1,0,0.6416963,312.8852,1.332303,0,0,2.007773,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1467452,0.7058659,1.606218,0,12.63305
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5370751,38.95222,35.19389,0.4734647,0.4734647,0,-1,0,0.4734647,113.4351,0.0386912,0,0,0.5370751,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1467452,0.5208112,0.4296601,0,11.16235
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,34.81839,34.81839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467452,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,33.6919,33.6919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467452,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,32.68653,32.68653,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1467452,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,31.76595,31.76595,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1467452,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,30.77876,30.77876,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1467452,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,29.89452,29.89452,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1467452,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,29.33127,29.33127,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1467452,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,28.90732,28.90732,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1467452,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,28.42886,28.42886,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1467452,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,28.10787,28.10787,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1467452,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,27.79899,27.79899,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1467452,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,27.49012,27.49012,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1467452,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,27.21758,27.21758,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1467452,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,27.08434,27.08434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1467452,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.805552,39.58092,26.89659,0.3552448,0.3552448,0,0,0,0.3552448,508.2558,0,0,0,1.805552,0.3739418,0.3552448,0,0,8.929229,2.588968,1.43161,0,1.43161,6.887163,49.19392,0.1466654,0.3907692,1.444442,0,4.39452
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.580976,46.34837,27.4235,1.446882,1.446882,0,0,0,1.446882,178.3819,0,0,0,2.580976,1.523033,1.446882,0,0,7.497619,3.877418,1.057942,0,1.057942,7.890815,56.36285,0.1466064,1.59157,2.064781,0,6.458394
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,4.064577,61.57081,28.58027,3.12501,3.12501,0,-1,0,3.12501,130.066,0,0,0.1075115,4.064577,3.289485,3.12501,0,0,6.439676,4.829566,0.7750925,0,0.7750925,8.626132,61.6151,0.1465633,3.437511,3.251662,0,8.894143
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.451878,57.22183,30.02776,1.42318,1.42318,0,-1,0,1.42318,242.5468,0,0,0,3.451878,1.498084,1.42318,0,0,5.664584,5.527149,1.953794,0,1.953794,10.47966,74.85459,0.1464547,1.565498,2.761502,0,8.979027
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.559669,60.05436,31.46313,0.4516822,0.4516822,0,-1,0,0.4516822,788.0915,0,0,0,3.559669,0.475455,0.4516822,0,0,3.71079,7.285563,3.084214,0,3.084214,13.40561,95.75414,0.1462836,0.4968505,2.847735,0,10.84523
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.464935,60.73198,32.77132,0.2650058,0.2650058,0,-1,0,0.2650058,1307.494,2.559406,0,0,3.464935,0.2789535,0.2650058,0,0,0.6265759,10.06136,0.6265759,0,0.6265759,14.00003,100,0.1462489,0.2915064,2.771948,0,13.52629
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.169943,59.41711,34.06739,1.075893,1.075893,0,-1,0,1.075893,294.6337,2.037424,0,0,3.169943,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1462489,1.183482,2.535954,0,13.79522
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.686166,55.69659,34.75177,0.02469007,0.02469007,0,-1,0,0.02469007,10879.54,2.660176,0,0,2.686166,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1462489,0.02715908,2.148933,0,13.31144
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,2.008488,50.03505,34.95163,0.8099331,0.8099331,0,-1,0,0.8099331,247.9819,1.155926,0,0,2.008488,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1462489,0.8909264,1.60679,0,12.63376
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.6026779,39.49209,35.26051,0.3415454,0.3415454,0,-1,0,0.3415454,176.4562,0.2431564,0,0,0.6026779,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1462489,0.3756999,0.4821423,0,11.22795
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,34.86684,34.86684,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1462489,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,33.7464,33.7464,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1462489,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,32.72287,32.72287,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1462489,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,31.80229,31.80229,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1462489,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,30.81509,30.81509,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1462489,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,29.93086,29.93086,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1462489,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,29.34944,29.34944,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1462489,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,28.92549,28.92549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1462489,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,28.44703,28.44703,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1462489,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,28.11999,28.11999,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1462489,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,27.81716,27.81716,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1462489,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,27.50829,27.50829,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1462489,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,27.23575,27.23575,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1462489,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,27.11462,27.11462,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1462489,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.815416,39.67594,26.91476,1.306265,1.306265,4.625875,0,1.427864,1.306265,138.9777,0,0,0,1.815416,0,0,3.319611,3.15363,10.92562,0.7922183,4.969047,0,4.969047,8.349129,59.63651,0.1463612,1.436891,1.452333,5,2.607635
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.589873,46.46408,27.45984,2.816929,2.816929,5,0,1.53,2.816929,91.93958,0,0,0,2.589873,0,0,2.183071,2.073917,5.956571,5.26436,4.66379,0,4.66379,12.77359,91.23973,0.1465329,3.098622,2.071898,5,7.854233
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.137617,52.59888,28.63478,1.753583,1.753583,0,-1,0,1.753583,178.9261,0,0,0,3.137617,1.845877,1.753583,0,0,1.292781,9.461771,1.29174,0,1.29174,13.99904,99.99295,0.1464615,1.928941,2.510094,0,12.59939
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.458005,57.37022,30.10044,3.309009,3.309009,0,-1,0,3.309009,104.5027,0,0,0.3099101,3.458005,3.483168,3.309009,0,0,0.001040631,10.62434,0,0.02516212,-0.02516212,13.97252,99.8035,0.1464615,3.63991,2.766404,0,14.08234
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.444451,69.78681,31.54792,0.6646479,0.6646479,0,-1,0,0.6646479,668.6925,3.715823,0,0,4.444451,0.6996294,0.6646479,0,0,0.02899854,10.59918,0.02899854,0,0.02899854,14.00003,100,0.1464599,0.7311127,3.555561,0,15.04363
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.468524,60.87301,32.85611,0.9927695,0.9927695,0,-1,0,0.9927695,349.3785,2.423503,0,0,3.468524,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1464599,1.092046,2.774819,0,14.0938
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.172088,59.56256,34.17035,1.388041,1.388041,0,-1,0,1.388041,228.5298,1.710992,0,0,3.172088,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1464599,1.526845,2.537671,0,13.79736
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.687563,55.80799,34.83656,1.231051,1.231051,0,-1,0,1.231051,218.3144,1.391719,0,0,2.687563,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1464599,1.354157,2.15005,0,13.31284
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,2.008545,50.14977,35.05459,0.4308988,0.4308988,0,-1,0,0.4308988,466.1292,1.554968,0,0,2.008545,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1464599,0.4739887,1.606836,0,12.63382
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6719119,40.0616,35.32713,0,0,0,-1,0,0,0,0.6719119,0,0,0.6719119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464599,0,0.5375295,0,11.29719
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,34.92135,34.92135,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1464599,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,33.77669,33.77669,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1464599,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,32.75315,32.75315,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1464599,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,31.80229,31.80229,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1464599,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,30.83326,30.83326,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1464599,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,29.94297,29.94297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1464599,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,29.36761,29.36761,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1464599,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,28.9376,28.9376,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1464599,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,28.47732,28.47732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1464599,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,28.13815,28.13815,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1464599,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,27.83533,27.83533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1464599,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,27.54462,27.54462,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1464599,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,27.25392,27.25392,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1464599,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,27.13279,27.13279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1464599,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.825289,39.77111,26.93293,2.402951,2.402951,4.708852,0,1.450517,2.402951,75.96031,0,0,0,1.825289,0,0,2.305901,2.190606,11.32858,0.4295519,4.015895,0,4.015895,7.062605,50.44708,0.1466336,2.643246,1.460231,5,2.254841
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.598861,46.57377,27.49012,2.33186,2.33186,5,0,1.53,2.33186,111.4501,0,0,0,2.598861,0,0,2.66814,2.534733,7.312685,4.043857,5.133594,0,5.133594,11.93276,85.23383,0.1467782,2.565046,2.079088,5,6.642718
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.145664,52.708,28.66506,2.266404,2.266404,0,-1,0,2.266404,138.7954,0,0,0,3.145664,2.385688,2.266404,0,0,2.179092,8.664092,0.7599754,0,0.7599754,12.65374,90.38365,0.1467363,2.493044,2.516531,0,11.80976
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.464193,57.51193,30.16706,0.7455859,0.7455859,0,-1,0,0.7455859,464.6269,1.260249,0,0,3.464193,0.7848272,0.7455859,0,0,1.419116,9.348069,1.419116,0,1.419116,14.00003,100,0.1466581,0.8201445,2.771354,0,12.81226
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.569378,60.34027,31.61454,0.07499833,0.07499833,0,-1,0,0.07499833,4759.276,3.490433,0,0,3.569378,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1466581,0.08249817,2.855503,0,14.19465
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.471998,61.01303,32.9409,1.006668,1.006668,0,-1,0,1.006668,344.9002,2.412348,0,0,3.471998,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1466581,1.107334,2.777599,0,14.09727
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.174459,59.68827,34.25515,0.3559821,0.3559821,0,-1,0,0.3559821,891.7469,2.799741,0,0,3.174459,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1466581,0.3915803,2.539567,0,13.79973
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.688816,55.91814,34.92135,0.6720386,0.6720386,0,-1,0,0.6720386,400.0984,1.981407,0,0,2.688816,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1466581,0.7392424,2.151053,0,13.31409
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,2.008441,50.26316,35.15755,0.3079211,0.3079211,0,-1,0,0.3079211,652.2584,1.684313,0,0,2.008441,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1466581,0.3387132,1.606753,0,12.63371
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7445713,40.69743,35.43009,0.5177673,0.5177673,0,-1,0,0.5177673,143.8042,0.1995531,0,0,0.7445713,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1466581,0.569544,0.5956571,0,11.36985
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,35.01826,35.01826,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1466581,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,33.86148,33.86148,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1466581,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,32.80766,32.80766,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1466581,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,31.83863,31.83863,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1466581,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,30.86355,30.86355,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1466581,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,29.96114,29.96114,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1466581,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,29.38578,29.38578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1466581,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,28.95577,28.95577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1466581,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,28.47732,28.47732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1466581,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,28.15632,28.15632,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1466581,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,27.84745,27.84745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1466581,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,27.54462,27.54462,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1466581,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,27.27209,27.27209,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1467457,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,27.13279,27.13279,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1468189,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.916598,40.48573,26.94504,2.430658,2.430658,4.791975,0,1.473209,2.430658,78.851,0,0,0,1.916598,0,0,2.361317,2.243251,5.14586,5.994,4.15985,0,4.15985,13.06462,93.3185,0.1469923,2.673724,1.533279,5,7.910598
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.995254,49.99649,27.50829,2.361721,2.361721,0,0,0,2.361721,126.8251,0,0,0,2.995254,2.486022,2.361721,0,0,0.9860108,9.737864,0.509232,0,0.509232,13.54772,96.7692,0.1469643,2.597893,2.396203,0,12.73312
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.76614,58.6868,28.71957,1.41795,1.41795,0,-1,0,1.41795,265.6047,1.796783,0,0,3.76614,1.492578,1.41795,0,0,0.4767788,10.19617,0.4767788,0,0.4767788,14.00003,100,0.1469381,1.559744,3.012912,0,13.96231
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.470691,57.63451,30.21551,0,0,0,-1,0,0,0,3.470691,0,0,3.470691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469381,0,2.776553,0,14.09597
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.57429,60.47269,31.68116,0.620025,0.620025,0,-1,0,0.620025,576.4751,2.921632,0,0,3.57429,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1469381,0.6820275,2.859432,0,14.19956
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.475618,61.1396,33.01358,0.2489247,0.2489247,0,-1,0,0.2489247,1396.253,3.213592,0,0,3.475618,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1469381,0.2738172,2.780494,0,14.10089
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.868172,66.94727,34.33994,2.379965,2.379965,0,-1,0,2.379965,162.5306,1.362946,0,0,3.868172,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1469381,2.617961,3.094537,0,14.49345
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.889705,57.85067,34.98797,0.8291698,0.8291698,0,-1,0,0.8291698,348.5058,2.016895,0,0,2.889705,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1469381,0.9120868,2.311764,0,13.51498
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,2.0086,50.33843,35.22417,1.396998,1.396998,0,-1,0,1.396998,143.7798,0.5380766,0,0,2.0086,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1469381,1.536697,1.60688,0,12.63387
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.8208701,41.32676,35.49671,0.7304082,0.7304082,0,-1,0,0.7304082,112.3851,0.05201938,0,0,0.8208701,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1469381,0.803449,0.6566961,0,11.44614
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,35.09093,35.09093,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1469381,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,33.91599,33.91599,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1469381,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,32.83794,32.83794,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1469381,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,31.86891,31.86891,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1469381,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,30.88172,30.88172,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.1469381,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469381,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,29.41606,29.41606,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469381,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,28.99211,28.99211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469381,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,28.51365,28.51365,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469381,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,28.17449,28.17449,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469381,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,27.86562,27.86562,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469381,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,27.57491,27.57491,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469381,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,27.29025,27.29025,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470141,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3958325,29.78887,27.16913,0.33652,0.33652,3.841783,0,1.213807,0.33652,117.6253,0,0,0,0.3958325,0,0,3.505263,3.33,8.475861,2.997,3.725832,0,3.725832,9.493756,67.81241,0.147103,0.370172,0.316666,5,3.392833
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.131195,42.18111,26.96321,0.2182293,0.2182293,2.974895,0,0.9771463,0.2182293,976.5853,0,0,0,2.131195,0,0,2.756666,2.618832,4.750028,6.350249,4.750028,0,4.750028,14.00003,100,0.1470376,0.2400522,1.704956,5,8.481444
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.30631,52.81521,27.52645,1.865792,1.865792,0,0,0,1.865792,177.2068,1.342318,0,0,3.30631,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1470376,2.052371,2.645048,0,13.93158
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.161176,52.9502,28.74986,1.750291,1.750291,0,-1,0,1.750291,180.6087,1.318765,0,0,3.161176,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1470376,1.92532,2.528941,0,13.78645
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.95382,62.61336,30.28819,0.2873496,0.2873496,0,-1,0,0.2873496,1375.962,3.651347,0,0,3.95382,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1470376,0.3160846,3.163056,0,14.57909
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.258793,67.94055,31.78412,0.2925505,0.2925505,0,-1,0,0.2925505,1455.746,3.950845,0,0,4.258793,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1470376,0.3218055,3.407034,0,14.88407
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.478196,61.30846,33.12865,1.295283,1.295283,0,-1,0,1.295283,268.528,2.11474,0,0,3.478196,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1470376,1.424811,2.782557,0,14.10347
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.177729,59.99173,34.47923,0.9680844,0.9680844,0,-1,0,0.9680844,328.2492,2.158693,0,0,3.177729,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1470376,1.064893,2.542184,0,13.803
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.690399,56.16541,35.12122,2.319464,2.319464,0,-1,0,2.319464,115.9923,0.2488579,0,0,2.690399,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1470376,2.55141,2.152319,0,13.31567
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,2.007757,50.486,35.36347,1.378073,1.378073,0,-1,0,1.378073,145.693,0.5571535,0,0,2.007757,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1470376,1.515881,1.606206,0,12.63303
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.226692,44.52641,35.63601,1.410973,1.410973,0,-1,0,1.410973,86.93941,0,0,0,1.226692,1.485235,1.410973,0,0,0,10.62527,0,0.2585431,-0.2585431,13.7275,98.05338,0.1470376,1.55207,0.9813533,0,11.85197
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,35.19389,35.19389,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.2872701,10.36673,0,1.41412,-1.41412,12.23689,87.40616,0.1470376,1.477755,0,0,10.36673
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,34.01894,34.01894,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.858514,8.952612,0,0.4442412,-0.4442412,11.76862,84.06137,0.1470376,0.464232,0,0,8.952612
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,32.91062,32.91062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.352115,8.50837,0,0,0,11.76862,84.06137,0.1470376,0,0,0,8.50837
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,31.93553,31.93553,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.352115,8.50837,0,3.291309,-3.291309,8.299271,59.28039,0.1470376,3.439418,0,0,8.50837
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,30.93017,30.93017,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.009126,5.217061,0,2.005651,-2.005651,6.185129,44.17941,0.1470376,2.095905,0,0,5.217061
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,30.02776,30.02776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.237627,3.21141,0,0,0,6.185129,44.17941,0.1470376,0,0,0,3.21141
