Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,29.4524,29.4524,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.237627,3.21141,0,0.07587296,-0.07587296,6.105152,43.60814,0.1470376,0.07928724,0,0,3.21141
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,29.02845,29.02845,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.32193,3.135537,0,0.7110636,-0.7110636,5.355625,38.25439,0.1470376,0.7430615,0,0,3.135537
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,28.53182,28.53182,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.112,2.424474,0,0.5831512,-0.5831512,4.74093,33.86372,0.1470376,0.6093929,0,0,2.424474
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,28.20478,28.20478,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.759946,1.841323,0,0.219937,-0.219937,4.509096,32.20776,0.1470376,0.2298342,0,0,1.841323
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,27.90195,27.90195,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.00432,1.621386,0,0.1463271,-0.1463271,4.354854,31.10604,0.1470376,0.1529118,0,0,1.621386
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,27.59308,27.59308,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.16691,1.475058,0,0.385087,-0.385087,3.948936,28.20663,0.1470376,0.402416,0,0,1.475058
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,27.32054,27.32054,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.59478,1.089971,0,0.3451886,-0.3451886,3.585076,25.60763,0.1470376,0.3607221,0,0,1.089971
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6173739,31.32927,27.20547,0,0,0,0,0,0,0,0,0,0,0.6173739,0,0,0,0,10.97832,0.7447828,0.6173739,0,0.6173739,4.170768,29.79114,0.1470039,0,0.4938992,0,1.362157
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.854638,40.08815,27.01772,0.5300481,0.5300481,0,0,0,0.5300481,349.8999,0,0,0,1.854638,0.5579454,0.5300481,0,0,10.36095,1.300419,1.296693,0,1.296693,5.400919,38.57792,0.1469329,0.583053,1.483711,0,3.155058
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.625851,46.89692,27.57491,1.996523,1.996523,0,0,0,1.996523,131.5213,0,0,0,2.625851,2.101603,1.996523,0,0,9.064257,2.467443,0.5242488,0,0.5242488,5.898265,42.13038,0.1469043,2.196175,2.100681,0,5.093294
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.168284,53.1017,28.82253,0.5360361,0.5360361,0,-1,0,0.5360361,591.0579,0,0,0,3.168284,0.5642486,0.5360361,0,0,8.540009,2.939267,2.604035,0,2.604035,8.36867,59.77609,0.1467621,0.5896398,2.534627,0,6.107551
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.482159,57.93974,30.37298,0.1747766,0.1747766,0,-1,0,0.1747766,1992.348,0,0,0,3.482159,0.1839754,0.1747766,0,0,5.935973,5.282899,3.298183,0,3.298183,11.4976,82.12556,0.1465825,0.1922543,2.785727,0,8.765058
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.582178,60.80928,31.88708,1.364517,1.364517,0,-1,0,1.364517,262.5236,0,0,0,3.582178,1.436333,1.364517,0,0,2.637789,8.251264,2.145845,0,2.145845,13.53333,96.66644,0.1464658,1.500968,2.865742,0,11.83344
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.480515,61.4824,33.24978,0,0,0,-1,0,0,0,2.98857,0,0,3.480515,0,0,0,0,0.4919447,10.18252,0.4919447,0,0.4919447,14.00003,100,0.1464391,0,2.784412,0,13.66304
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.179458,60.12613,34.57614,0,0,0,-1,0,0,0,3.179458,0,0,3.179458,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464391,0,2.543566,0,13.80473
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.690334,56.32719,35.26051,0.4958524,0.4958524,0,-1,0,0.4958524,542.5676,2.168385,0,0,2.690334,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1464391,0.5454376,2.152267,0,13.31561
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,2.00683,50.62616,35.49671,1.794871,1.794871,0,-1,0,1.794871,111.8092,0.1174929,0,0,2.00683,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1464391,1.974358,1.605464,0,12.6321
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9829394,42.81617,35.76925,1.537938,1.537938,0,-1,0,1.537938,63.9128,0,2.220446E-16,0,0.9829394,1.618882,1.537938,0,0,0,10.62527,0,0.635943,-0.635943,13.32969,95.21185,0.1464391,1.691732,0.7863515,0,11.60821
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,35.29079,35.29079,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.7066033,9.989331,0,1.194071,-1.194071,12.07102,86.22143,0.1464391,1.247804,0,0,9.989331
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,34.08556,34.08556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.033349,8.79526,0,0,0,12.07102,86.22143,0.1464391,0,0,0,8.79526
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,32.97724,32.97724,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.033349,8.79526,0,1.773771,-1.773771,10.2013,72.86632,0.1464391,1.853591,0,0,8.79526
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,31.97187,31.97187,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.004206,7.021489,0,3.505263,-3.505263,6.506433,46.47443,0.1464391,5.385847,0,0,7.021489
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,30.96651,30.96651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.898942,3.516226,0,0,0,6.506433,46.47443,0.1464391,0,0,0,3.516226
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,30.0641,30.0641,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.898942,3.516226,0,0.03012362,-0.03012362,6.47468,46.24762,0.1464391,0.03147918,0,0,3.516226
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,29.48268,29.48268,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.932413,3.486102,0,0.05579878,-0.05579878,6.415863,45.8275,0.1464391,0.05830972,0,0,3.486102
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,29.05873,29.05873,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,7.994412,3.430304,0,0.6503131,-0.6503131,5.730373,40.93115,0.1464391,0.6795772,0,0,3.430304
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,28.56816,28.56816,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.716982,2.77999,0,0.1911579,-0.1911579,5.528874,39.49188,0.1464391,0.19976,0,0,2.77999
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,28.24111,28.24111,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.929379,2.588832,0,0.3948372,-0.3948372,5.112679,36.51907,0.1464391,0.4126049,0,0,2.588832
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,27.95041,27.95041,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.368088,2.193995,0,0.149837,-0.149837,4.954738,35.39091,0.1464391,0.1565796,0,0,2.193995
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,27.64758,27.64758,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.534574,2.044158,0,0.4373257,-0.4373257,4.493756,32.09819,0.1464391,0.4570054,0,0,2.044158
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,27.35688,27.35688,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.02049,1.606833,0,0.4811008,-0.4811008,3.986631,28.47588,0.1464391,0.5027503,0,0,1.606833
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.5130603,30.64883,27.23575,0.4117496,0.4117496,0,0,0,0.4117496,124.6049,0,0,0,0.5130603,0.4334206,0.4117496,0,0,10.55505,1.125732,0.0796397,0,0.0796397,4.062184,29.01554,0.1464348,0.4529245,0.4104483,0,1.638792
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.864587,40.17773,27.02983,0,0,0,0,0,0,0,0,0,0,1.864587,0,0,0,0,10.47541,1.197407,1.864587,0,1.864587,5.831086,41.65053,0.1463336,0,1.491669,0,3.061994
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.634683,47.01271,27.61125,1.479898,1.479898,0,0,0,1.479898,178.0314,0,0,0,2.634683,1.557787,1.479898,0,0,8.610821,2.875535,1.076895,0,1.076895,6.852719,48.9479,0.1462753,1.627888,2.107746,0,5.510219
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.175441,53.2466,28.88915,1.377274,1.377274,0,-1,0,1.377274,230.5599,0,0,0,3.175441,1.449762,1.377274,0,0,7.533925,3.844741,1.725679,0,1.725679,8.489842,60.64161,0.1461818,1.515001,2.540353,0,7.020183
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.487628,58.0975,30.45777,3.627893,3.33,0,-1,0,3.33,104.7336,0,0.2978932,0.6606825,3.487628,3.505263,3.33,0,0,5.808246,5.397853,0,0.01763559,-0.01763559,8.471252,60.50883,0.1461818,3.990683,2.790102,0,8.885481
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.58636,60.95752,31.97187,0,0,0,-1,0,0,0,0,0,0,3.58636,0,0,0,0,5.827841,5.380217,3.58636,0,3.58636,11.87357,84.81107,0.145988,0,2.869088,0,8.966578
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.483895,61.59938,33.3164,1.101509,1.101509,0,-1,0,1.101509,316.2839,0.08293086,0,0,3.483895,1.159483,1.101509,0,0,2.241481,8.607942,2.241481,0,2.241481,14.00003,100,0.1458672,1.21166,2.787116,0,12.09184
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.181288,60.2469,34.66093,0,0,0,-1,0,0,0,3.181288,0,0,3.181288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458672,0,2.54503,0,13.80656
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.691305,56.41373,35.32713,1.769954,1.769954,0,-1,0,1.769954,152.0551,0.8281953,0,0,2.691305,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1458672,1.946949,2.153044,0,13.31658
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,2.00653,50.69761,35.56334,0.501609,0.501609,0,-1,0,0.501609,400.0187,1.47852,0,0,2.00653,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1458672,0.55177,1.605224,0,12.6318
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.069197,43.54258,35.84193,1.904446,1.904446,0,-1,0,1.904446,56.14215,0,2.220446E-16,0,1.069197,2.004681,1.904446,0,0,0,10.62527,0,0.9354832,-0.9354832,13.01394,92.95654,0.1458672,2.094891,0.8553579,0,11.69447
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,35.39375,35.39375,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.039426,9.689791,0,1.909956,-1.909956,11.00067,78.57607,0.1458672,1.995904,0,0,9.689791
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,34.15219,34.15219,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.161599,7.779835,0,2.221579,-2.221579,8.658922,61.84932,0.1458672,2.32155,0,0,7.779835
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,33.02569,33.02569,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.63002,5.558256,0,0.4015457,-0.4015457,8.235656,58.82599,0.1458672,0.4196152,0,0,5.558256
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,32.00821,32.00821,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.076182,5.15671,0,0.7957416,-0.7957416,7.39687,52.83468,0.1458672,0.8315499,0,0,5.15671
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,31.00284,31.00284,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,6.96034,4.360969,0,1.180285,-1.180285,6.15274,43.94806,0.1458672,1.233398,0,0,4.360969
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,30.08227,30.08227,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.271768,3.180684,0,0.4773084,-0.4773084,5.649613,40.3543,0.1458672,0.4987873,0,0,3.180684
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,29.50085,29.50085,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.80211,2.703375,0,0.2904675,-0.2904675,5.343434,38.16731,0.1458672,0.3035385,0,0,2.703375
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,29.0769,29.0769,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.124851,2.412908,0,0.6286344,-0.6286344,4.680795,33.43418,0.1458672,0.6569229,0,0,2.412908
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,28.58027,28.58027,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.823335,1.784273,0,0.07802117,-0.07802117,4.598553,32.84674,0.1458672,0.08153212,0,0,1.784273
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,28.25928,28.25928,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.910025,1.706252,0,0.4182051,-0.4182051,4.157726,29.69799,0.1458672,0.4370243,0,0,1.706252
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,27.95041,27.95041,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.3747,1.288047,0,0.1669232,-0.1669232,3.981774,28.44119,0.1458672,0.1744347,0,0,1.288047
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,27.66575,27.66575,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.56017,1.121124,0,0.1461802,-0.1461802,3.827687,27.34056,0.1458672,0.1527583,0,0,1.121124
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,27.38716,27.38716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.72259,0.9749438,0,0,0,3.827687,27.34056,0.1458672,0,0,0,0.9749438
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8406864,32.92354,27.25392,0.1544769,0.1544769,0,0,0,0.1544769,544.2148,0,0,0,0.8406864,0.1626073,0.1544769,0,0,10.72259,0.9749438,0.6780791,0,0.6780791,4.470969,31.93543,0.1458307,0.1699246,0.6725491,0,1.81563
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.874282,40.29185,27.06617,0.3533895,0.3533895,0,0,0,0.3533895,530.3729,0,0,0,1.874282,0.3719889,0.3533895,0,0,10.04451,1.585215,1.502293,0,1.502293,5.896169,42.11541,0.1457498,0.3887284,1.499426,0,3.459497
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.643479,47.12835,27.64758,1.773995,1.773995,0,0,0,1.773995,149.0128,0,0,0,2.643479,1.867363,1.773995,0,0,8.542217,2.937279,0.7761159,0,0.7761159,6.632457,47.3746,0.1457081,1.951395,2.114783,0,5.580758
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.182871,53.37249,28.9376,2.355904,2.355904,0,-1,0,2.355904,135.1019,0,0,0,3.182871,2.479899,2.355904,0,0,7.766101,3.635783,0.7029726,0,0.7029726,7.299356,52.13815,0.1456703,2.591494,2.546297,0,6.818654
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.493388,58.2359,30.52439,1.773834,1.773834,0,-1,0,1.773834,196.9399,0,0,0,3.493388,1.867194,1.773834,0,0,7.063129,4.268458,1.626194,0,1.626194,8.842099,63.15772,0.145583,1.951217,2.79471,0,7.761846
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.590833,61.08613,32.03849,1.994358,1.994358,0,-1,0,1.994358,180.0496,0,0,0,3.590833,2.099324,1.994358,0,0,5.436935,5.732033,1.491509,0,1.491509,10.25707,73.26463,0.145503,2.193794,2.872667,0,9.322866
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.486749,61.73375,33.40119,0,0,0,-1,0,0,0,0,0,0,3.486749,0,0,0,0,3.945426,7.074391,3.486749,0,3.486749,13.56489,96.89187,0.1453163,0,2.789399,0,10.56114
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.18286,60.37257,34.75177,0,0,0,-1,0,0,0,2.724183,0,0,3.18286,0,0,0,0,0.458677,10.21247,0.458677,0,0.458677,14.00003,100,0.1452918,0,2.546288,0,13.39532
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.691541,56.53596,35.43009,0.5208659,0.5208659,0,-1,0,0.5208659,516.7437,2.143262,0,0,2.691541,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1452918,0.5729525,2.153233,0,13.31682
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,2.005658,50.80463,35.66629,0.3913369,0.3913369,0,-1,0,0.3913369,512.5146,1.593725,0,0,2.005658,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1452918,0.4304705,1.604527,0,12.63093
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.131502,44.11806,35.93883,0.1531423,0.1531423,0,-1,0,0.1531423,738.8568,0.9702995,0,0,1.131502,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1452918,0.1684565,0.9052015,0,11.75678
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,35.46643,35.46643,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1452918,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,34.23698,34.23698,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1452918,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,33.09837,33.09837,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1452918,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,32.03849,32.03849,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1452918,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,31.03313,31.03313,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1452918,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,30.10044,30.10044,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1452918,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,29.53719,29.53719,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1452918,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,29.09507,29.09507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1452918,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,28.59844,28.59844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1452918,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,28.29562,28.29562,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1452918,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,27.98674,27.98674,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1452918,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1452918,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,27.38716,27.38716,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1452918,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7344716,32.20393,27.27209,0.1562438,0.1562438,0,0,0,0.1562438,470.0806,0,0,0,0.7344716,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5700045,0,0.5700045,4.17349,29.81058,0.1452613,0.1718682,0.5875773,0,1.524469
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.884151,40.38763,27.08434,0.6935925,0.6935925,0,0,0,0.6935925,271.651,0,0,0,1.884151,0.7300975,0.6935925,0,0,10.35808,1.303002,1.154054,0,1.154054,5.268322,37.63079,0.1451997,0.7629519,1.507321,0,3.187153
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.652509,47.22529,27.66575,0.3686122,0.3686122,0,0,0,0.3686122,719.5934,0,0,0,2.652509,0.3880128,0.3686122,0,0,9.204027,2.34165,2.264496,0,2.264496,7.416611,52.97569,0.1450789,0.4054734,2.122007,0,4.994159
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.190111,53.50402,28.99211,1.583973,1.583973,0,-1,0,1.583973,201.3994,0,0,0,3.190111,1.66734,1.583973,0,0,6.939531,4.379696,1.522771,0,1.522771,8.861238,63.29443,0.1449978,1.74237,2.552089,0,7.569808
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.499047,58.37346,30.59101,0.9015213,0.9015213,0,-1,0,0.9015213,388.1269,0,0,0,3.499047,0.9489698,0.9015213,0,0,5.416759,5.75019,2.550077,0,2.550077,11.28045,80.57451,0.1448622,0.9916734,2.799237,0,9.249237
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.594779,61.23228,32.12328,0.2880256,0.2880256,0,-1,0,0.2880256,1248.076,0.4249118,0,0,3.594779,0.3031849,0.2880256,0,0,2.866683,8.045259,2.866683,0,2.866683,14.00003,100,0.14471,0.3168282,2.875823,0,11.64004
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.489736,61.8545,33.47387,0,0,0,-1,0,0,0,3.489736,0,0,3.489736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14471,0,2.791789,0,14.11501
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.184412,60.49075,34.83656,1.498441,1.498441,0,-1,0,1.498441,212.5149,1.607105,0,0,3.184412,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.14471,1.648286,2.547529,0,13.80969
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.691635,56.65692,35.53305,0.1554996,0.1554996,0,-1,0,0.1554996,1730.96,2.527951,0,0,2.691635,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.14471,0.1710495,2.153308,0,13.31691
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,2.004996,50.87978,35.73897,0,0,0,-1,0,0,0,2.004996,0,0,2.004996,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14471,0,1.603997,0,12.63027
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.127201,44.19385,36.04179,0.005478989,0.005478989,0,-1,0,0.005478989,20573.15,1.121433,0,0,1.127201,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.14471,0.006026888,0.9017605,0,11.75247
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,35.56334,35.56334,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.14471,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,34.3036,34.3036,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.14471,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,33.14682,33.14682,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.14471,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,32.093,32.093,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.14471,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,31.06947,31.06947,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.14471,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,30.13072,30.13072,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14471,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,29.55536,29.55536,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14471,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,29.12535,29.12535,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14471,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,28.63478,28.63478,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14471,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,28.3259,28.3259,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14471,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,28.02308,28.02308,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14471,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,27.69604,27.69604,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14471,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,27.4235,27.4235,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448477,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8776188,33.23212,27.30237,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,400.873,0,0,0,0.8776188,0,0,3.505263,3.33,8.475861,2.997,4.207619,0,4.207619,9.950819,71.07713,0.1448992,0.2408196,0.7020951,5,3.874619
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.894003,40.48336,27.1025,2.128361,2.128361,4.383887,0,1.361801,2.128361,88.98881,0,0,0,1.894003,0,0,2.255526,2.14275,4.268241,6.783857,4.036753,0,4.036753,13.78042,98.43137,0.1450326,2.341197,1.515203,5,8.67786
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.661307,47.33426,27.69604,1.520052,1.520052,0,0,0,1.520052,175.08,0.8297637,0,0,2.661307,1.600055,1.520052,0,0,0.2314882,10.41693,0.2314882,0,0.2314882,14.00003,100,0.1450204,1.672057,2.129045,0,13.07824
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.197038,53.64732,29.05873,0,0,0,-1,0,0,0,3.197038,0,0,3.197038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450204,0,2.55763,0,13.82231
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.504208,58.52873,30.6758,2.543765,2.543765,0,-1,0,2.543765,137.7567,0.8265599,0,0,3.504208,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1450204,2.798142,2.803366,0,14.12948
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.598192,61.39592,32.22624,0.9069363,0.9069363,0,-1,0,0.9069363,396.7414,2.643523,0,0,3.598192,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1450204,0.9976299,2.878554,0,14.22347
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.491261,62.03598,33.60711,2.927931,2.927931,0,-1,0,2.927931,119.2399,0.4092285,0,0,3.491261,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1450204,3.220725,2.793009,0,14.11654
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.185224,60.63855,34.95163,0.6928887,0.6928887,0,-1,0,0.6928887,459.7021,2.455867,0,0,3.185224,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1450204,0.7621775,2.548179,0,13.8105
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.691092,56.80742,35.66629,0.6612912,0.6612912,0,-1,0,0.6612912,406.9451,1.994996,0,0,2.691092,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1450204,0.7274203,2.152874,0,13.31637
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,2.003486,51.01508,35.87221,0.4329204,0.4329204,0,-1,0,0.4329204,462.784,1.547781,0,0,2.003486,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1450204,0.4762124,1.602789,0,12.62876
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.124889,44.32313,36.18109,0.2718149,0.2718149,0,-1,0,0.2718149,413.8439,0.8387685,0,0,1.124889,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1450204,0.2989964,0.8999115,0,11.75016
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,35.66629,35.66629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450204,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,34.40656,34.40656,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1450204,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,33.23161,33.23161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1450204,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,32.15962,32.15962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1450204,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,31.11792,31.11792,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1450204,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,30.18523,30.18523,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1450204,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,29.60381,29.60381,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1450204,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,29.16169,29.16169,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1450204,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,28.66506,28.66506,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1450204,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,28.36224,28.36224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1450204,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,28.05337,28.05337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1450204,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,27.73237,27.73237,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1450204,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,27.45984,27.45984,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1450204,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.112987,34.91801,27.32054,0.1871618,0.1871618,0,0,0,0.1871618,594.6658,0,0,0,1.112987,0.1970124,0.1871618,0,0,8.089526,3.344701,0.9159747,0,0.9159747,7.1946,51.38989,0.144972,0.2058779,0.8903897,0,4.457688
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.903706,40.59127,27.13279,0,0,0,0,0,0,0,0,0,0,1.903706,0,0,0,0,7.173552,4.169078,1.903706,0,1.903706,9.000613,64.28997,0.1448714,0,1.522965,0,6.072783
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.669955,47.44903,27.73237,1.661157,1.661157,0,0,0,1.661157,160.7287,0,0,0,2.669955,1.748587,1.661157,0,0,5.269845,5.882413,0.9213691,0,0.9213691,9.874701,70.53344,0.1448227,1.827273,2.135964,0,8.552369
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.203875,53.78995,29.12535,0.7625182,0.7625182,0,-1,0,0.7625182,420.1703,0,0,0,3.203875,0.8026507,0.7625182,0,0,4.348476,6.711645,2.401224,0,2.401224,12.1527,86.80484,0.1446962,0.83877,2.5631,0,9.915521
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.509255,58.68306,30.76059,1.517828,1.517828,0,-1,0,1.517828,231.2025,0,0,0,3.509255,1.597713,1.517828,0,0,1.947252,8.872747,1.911542,0,1.911542,13.96615,99.75801,0.1445955,1.669611,2.807404,0,12.382
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.601476,61.55842,32.3292,0.6977481,0.6977481,0,-1,0,0.6977481,516.157,2.831294,0,0,3.601476,0.7344716,0.6977481,0,0,0.03571064,10.59313,0.03571064,0,0.03571064,14.00003,100,0.1445937,0.7675229,2.881181,0,14.19461
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.493312,62.18519,33.71007,1.774283,1.774283,0,-1,0,1.774283,196.8858,1.625646,0,0,3.493312,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1445937,1.951712,2.79465,0,14.11859
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.185414,60.80978,35.09093,0,0,0,-1,0,0,0,3.185414,0,0,3.185414,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445937,0,2.548331,0,13.81069
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.690902,56.92583,35.76925,1.02003,1.02003,0,-1,0,1.02003,263.8061,1.617186,0,0,2.690902,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1445937,1.122033,2.152721,0,13.31618
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,2.001769,51.15536,36.01151,0.4614623,0.4614623,0,-1,0,0.4614623,433.7881,1.516019,0,0,2.001769,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1445937,0.5076085,1.601415,0,12.62704
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.122699,44.41499,36.28405,1.427032,1.427032,0,-1,0,1.427032,78.6737,0,0,0,1.122699,1.502139,1.427032,0,0,0,10.62527,0,0.37944,-0.37944,13.60006,97.14311,0.1445937,1.569735,0.898159,0,11.74797
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,35.76925,35.76925,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4216,10.24583,0,1.509817,-1.509817,12.00858,85.77537,0.1445937,1.577759,0,0,10.24583
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,34.52768,34.52768,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.099175,8.736017,0,0.5416271,-0.5416271,11.43765,81.69734,0.1445937,0.5660003,0,0,8.736017
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,33.3164,33.3164,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.700983,8.194389,0,2.325342,-2.325342,8.986526,64.18934,0.1445937,2.429982,0,0,8.194389
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,32.22624,32.22624,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.284696,5.869048,0,0.6204144,-0.6204144,8.332551,59.5181,0.1445937,0.648333,0,0,5.869048
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,31.19059,31.19059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.974045,5.248633,0,0,0,8.332551,59.5181,0.1445937,0,0,0,5.248633
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,30.25185,30.25185,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,5.974045,5.248633,0,0.03907505,-0.03907505,8.291363,59.2239,0.1445937,0.04083343,0,0,5.248633
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,29.67043,29.67043,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.017462,5.209558,0,0.007214788,-0.007214788,8.283757,59.16957,0.1445937,0.007539453,0,0,5.209558
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,29.22831,29.22831,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.025478,5.202343,0,0.5304721,-0.5304721,7.724591,55.17554,0.1445937,0.5543433,0,0,5.202343
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,28.71957,28.71957,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.614892,4.671872,0,0.2439817,-0.2439817,7.467411,53.33855,0.1445937,0.2549609,0,0,4.671872
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,28.39252,28.39252,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.885983,4.42789,0,0.1134301,-0.1134301,7.347846,52.4845,0.1445937,0.1185344,0,0,4.42789
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,28.0897,28.0897,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.012016,4.31446,0,0.2495008,-0.2495008,7.084848,50.60596,0.1445937,0.2607283,0,0,4.31446
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,27.76266,27.76266,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.289239,4.064959,0,0.2339266,-0.2339266,6.838268,48.84468,0.1445937,0.2444533,0,0,4.064959
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,27.49012,27.49012,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.549158,3.831032,0,0.4800783,-0.4800783,6.332222,45.23006,0.1445937,0.5016818,0,0,3.831032
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9621534,33.88352,27.35688,0.5346411,0.5346411,0,0,0,0.5346411,179.9625,0,0,0,0.9621534,0.5627801,0.5346411,0,0,8.082578,3.350954,0.3993733,0,0.3993733,6.7111,47.93633,0.1445727,0.5881053,0.7697227,0,4.313107
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.913313,40.70517,27.16913,0,0,0,0,0,0,0,0,0,0,1.913313,0,0,0,0,7.683205,3.71039,1.913313,0,1.913313,8.526228,60.90151,0.1444721,0,1.53065,0,5.623703
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.678355,47.5757,27.78083,0.6475422,0.6475422,0,0,0,0.6475422,413.6185,0,0,0,2.678355,0.6816235,0.6475422,0,0,5.769892,5.432372,1.996731,0,1.996731,10.42049,74.43195,0.1443674,0.7122965,2.142684,0,8.110726
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.2105,53.93804,29.19803,3.085278,3.085278,0,-1,0,3.085278,104.0587,0,0,0.06380605,3.2105,3.247661,3.085278,0,0,3.77316,7.22943,0,0.0371615,-0.0371615,10.38132,74.15215,0.1443674,3.393806,2.5684,0,10.43993
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.513791,58.855,30.86355,1.628652,1.628652,0,-1,0,1.628652,215.7485,0,0,0,3.513791,1.71437,1.628652,0,0,3.814451,7.192268,1.799421,0,1.799421,12.0884,86.34556,0.1442731,1.791517,2.811033,0,10.70606
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.604216,61.73833,32.45033,2.094289,2.094289,0,-1,0,2.094289,172.0974,0,0,0,3.604216,2.204515,2.094289,0,0,2.01503,8.811748,1.399701,0,1.399701,13.41628,95.83035,0.1441998,2.303718,2.883373,0,12.41596
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.494824,62.35168,33.8312,0,0,0,-1,0,0,0,2.879495,0,0,3.494824,0,0,0,0,0.6153287,10.07148,0.6153287,0,0.6153287,14.00003,100,0.1441676,0,2.795859,0,13.5663
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.186181,60.94255,35.19389,0.9715207,0.9715207,0,-1,0,0.9715207,327.9581,2.163527,0,0,3.186181,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1441676,1.068673,2.548945,0,13.81145
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.689978,57.07996,35.90855,1.004309,1.004309,0,-1,0,1.004309,267.8438,1.632811,0,0,2.689978,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1441676,1.104739,2.151983,0,13.31525
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.999988,51.28838,36.14475,0.3519266,0.3519266,0,-1,0,0.3519266,568.2969,1.629539,0,0,1.999988,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1441676,0.3871193,1.59999,0,12.62526
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.120156,44.53607,36.41729,0.7032238,0.7032238,0,-1,0,0.7032238,159.2887,0.3799204,0,0,1.120156,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1441676,0.7735462,0.8961247,0,11.74543
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,35.90855,35.90855,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1441676,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,34.63064,34.63064,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1441676,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,33.41936,33.41936,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1441676,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,32.29286,32.29286,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1441676,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,31.25721,31.25721,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1441676,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,30.3003,30.3003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1441676,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,29.72494,29.72494,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1441676,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,29.26465,29.26465,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1441676,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,28.74986,28.74986,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1441676,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,28.42886,28.42886,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1441676,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,28.11999,28.11999,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1441676,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,27.79899,27.79899,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1441676,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,27.52645,27.52645,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1441676,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9607136,33.90488,27.38716,0.1096554,0.1096554,0,0,0,0.1096554,876.1207,0,0,0,0.9607136,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8452869,0,0.8452869,7.753972,55.3854,0.1441234,0.1206209,0.7685709,0,4.8997
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.922881,40.81889,27.20547,2.300917,2.300917,0,0,0,2.300917,83.57021,0,4.440892E-16,0,1.922881,2.422018,2.300917,0,0,6.583921,4.699745,0,0.4991367,-0.4991367,7.227835,51.62729,0.1441234,2.531009,1.538305,0,6.622626
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.686867,47.68958,27.81716,1.619119,1.619119,0,0,0,1.619119,165.9463,0,0,0,2.686867,1.704336,1.619119,0,0,7.138518,4.200608,0.9825316,0,0.9825316,8.159946,58.28522,0.1440721,1.781031,2.149494,0,6.887475
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.217138,54.07917,29.26465,0,0,0,-1,0,0,0,0,0,0,3.217138,0,0,0,0,6.155986,5.084887,3.217138,0,3.217138,11.21199,80.08549,0.1439043,0,2.57371,0,8.302025
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.518597,59.0073,30.94834,0.9119567,0.9119567,0,-1,0,0.9119567,385.8294,0,0,0,3.518597,0.9599544,0.9119567,0,0,2.938848,7.980311,2.558643,0,2.558643,13.63933,97.42361,0.1437712,1.003152,2.814878,0,11.49891
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.60723,61.8984,32.55329,2.167592,2.167592,0,-1,0,2.167592,166.4165,0.94535,0,0,3.60723,2.281675,2.167592,0,0,0.3802053,10.28309,0.3802053,0,0.3802053,14.00003,100,0.1437514,2.384351,2.885784,0,13.89032
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.496326,62.51065,33.94627,0.2140102,0.2140102,0,-1,0,0.2140102,1633.719,3.271052,0,0,3.496326,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1437514,0.2354112,2.797061,0,14.1216
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.185483,61.14204,35.36347,0.4839551,0.4839551,0,-1,0,0.4839551,658.2186,2.676056,0,0,3.185483,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1437514,0.5323507,2.548386,0,13.81076
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.688422,57.26366,36.07813,1.938283,1.938283,0,-1,0,1.938283,138.7012,0.6481234,0,0,2.688422,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1437514,2.132112,2.150738,0,13.3137
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.998007,51.42643,36.28405,1.684788,1.684788,0,-1,0,1.684788,118.591,0.2245456,0,0,1.998007,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1437514,1.853267,1.598405,0,12.62328
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.117429,44.66211,36.55659,1.070287,1.070287,0,-1,0,1.070287,104.4047,0,0,0,1.117429,1.126618,1.070287,0,0,0,10.62527,0,0.009188426,-0.009188426,13.99034,99.93082,0.1437514,1.177315,0.8939433,0,11.7427
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,36.01151,36.01151,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.01020936,10.61609,0,1.786491,-1.786491,12.10722,86.47994,0.1437514,1.866883,0,0,10.61609
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,34.7336,34.7336,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,1.995199,8.829595,0,0.306315,-0.306315,11.78433,84.17363,0.1437514,0.3200991,0,0,8.829595
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,33.48598,33.48598,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.335549,8.52328,0,0.004610046,-0.004610046,11.77947,84.13892,0.1437514,0.004817498,0,0,8.52328
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,32.34737,32.34737,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.340672,8.51867,0,2.329024,-2.329024,9.324465,66.60319,0.1437514,2.43383,0,0,8.51867
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,31.30567,31.30567,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.928476,6.189645,0,1.204157,-1.204157,8.055172,57.53682,0.1437514,1.258344,0,0,6.189645
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,30.33664,30.33664,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.266429,4.985488,0,0.2555958,-0.2555958,7.78575,55.61239,0.1437514,0.2670977,0,0,4.985488
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,29.75522,29.75522,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.550424,4.729892,0,0.4974295,-0.4974295,7.261413,51.86713,0.1437514,0.5198138,0,0,4.729892
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,29.30099,29.30099,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.103124,4.232463,0,0.2924484,-0.2924484,6.953146,49.66523,0.1437514,0.3056086,0,0,4.232463
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,28.78619,28.78619,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.428066,3.940014,0,0.4816447,-0.4816447,6.445447,46.03882,0.1437514,0.5033187,0,0,3.940014
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,28.44703,28.44703,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,7.963227,3.45837,0,0.5027121,-0.5027121,5.915542,42.25379,0.1437514,0.5253341,0,0,3.45837
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,28.13815,28.13815,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.521796,2.955658,0,0.4981672,-0.4981672,5.390428,38.50298,0.1437514,0.5205848,0,0,2.955658
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,27.81716,27.81716,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.075315,2.45749,0,0.2978891,-0.2978891,5.076425,36.26011,0.1437514,0.3112941,0,0,2.45749
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,27.52645,27.52645,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.406303,2.159601,0,0.1899375,-0.1899375,4.876214,34.83003,0.1437514,0.1984847,0,0,2.159601
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9665487,33.94611,27.38716,0.4551477,0.4551477,0,0,0,0.4551477,212.3593,0,0,0,0.9665487,0.4791029,0.4551477,0,0,9.617345,1.969664,0.4874458,0,0.4874458,5.338645,38.1331,0.1437261,0.5006625,0.773239,0,2.936213
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.932789,40.89561,27.20547,0.2268297,0.2268297,0,0,0,0.2268297,852.0881,0,0,0,1.932789,0.2387681,0.2268297,0,0,9.129899,2.408365,1.694021,0,1.694021,6.945735,49.61229,0.1436381,0.2495127,1.546231,0,4.341154
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.695395,47.79677,27.84745,1.688829,1.688829,0,0,0,1.688829,159.6014,0,0,0,2.695395,1.777715,1.688829,0,0,7.435878,3.932984,0.9176806,0,0.9176806,7.816323,55.83076,0.1435905,1.857712,2.156316,0,6.628379
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.223668,54.21946,29.33127,2.031845,2.031845,0,-1,0,2.031845,158.6572,0,0,0,3.223668,2.138784,2.031845,0,0,6.518198,4.758896,1.084884,0,1.084884,8.845534,63.18226,0.1435342,2.23503,2.578935,0,7.982564
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.522486,59.1957,31.06947,1.889219,1.889219,0,-1,0,1.889219,186.452,0,0,0,3.522486,1.988651,1.889219,0,0,5.433314,5.735292,1.533835,0,1.533835,10.30066,73.57597,0.1434548,2.07814,2.817989,0,9.257777
