Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,28.34407,28.34407,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1432818,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,27.96857,27.96857,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1432818,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,27.67787,27.67787,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1432818,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.057989,34.7407,27.52645,0.2407016,0.2407016,0,0,0,0.2407016,439.5439,0,0,0,1.057989,0.2533702,0.2407016,0,0,8.651373,2.839038,0.8046193,0,0.8046193,6.555943,46.82808,0.1432416,0.2647718,0.8463916,0,3.897028
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,2.017547,41.68172,27.32054,1.526593,1.526593,0,0,0,1.526593,132.1601,0,0,0,2.017547,1.60694,1.526593,0,0,7.846754,3.563196,0.4106072,0,0.4106072,6.94548,49.61047,0.1432211,1.679252,1.614038,0,5.580743
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.767985,48.69613,28.0897,0.5429274,0.5429274,0,0,0,0.5429274,509.826,0,0,0,2.767985,0.5715025,0.5429274,0,0,7.436147,3.932742,2.196483,0,2.196483,9.029246,64.49448,0.1431115,0.5972201,2.214388,0,6.700727
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.18655,64.78002,30.02776,1.350999,1.350999,0,-1,0,1.350999,309.8856,0,0,0,4.18655,1.422104,1.350999,0,0,5.239664,5.909576,2.764446,0,2.764446,11.65183,83.22719,0.1429738,1.486099,3.34924,0,10.09613
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.553248,60.72947,32.05666,2.436467,2.436467,0,-1,0,2.436467,145.8361,0,0,0,3.553248,2.564703,2.436467,0,0,2.475218,8.397578,0.9885461,0,0.9885461,12.58965,89.92587,0.1429247,2.680114,2.842599,0,11.95083
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.623375,63.69108,33.84331,1.574373,1.574373,0,-1,0,1.574373,230.1472,0.4794685,0,0,3.623375,1.657235,1.574373,0,0,1.486672,9.28727,1.486672,0,1.486672,14.00003,100,0.1428508,1.73181,2.8987,0,12.91064
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.498192,64.25893,35.32713,0.5320669,0.5320669,0,-1,0,0.5320669,657.4722,2.938122,0,0,3.498192,0.5600705,0.5320669,0,0,0,10.62527,0,0,0,14.00003,100,0.1428508,0.5852736,2.798554,0,14.12347
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.175294,62.8283,36.82912,2.757854,2.757854,0,-1,0,2.757854,115.1364,0.2722905,0,0,3.175294,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1428508,3.033639,2.540236,0,13.80057
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.668969,58.83221,37.57407,1.515648,1.515648,0,-1,0,1.515648,176.0942,1.07355,0,0,2.668969,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1428508,1.667213,2.135175,0,13.29424
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.971242,52.82159,37.74365,0.6521651,0.6521651,0,-1,0,0.6521651,302.2612,1.284753,0,0,1.971242,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1428508,0.7173815,1.576994,0,12.59652
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.084771,45.84779,37.91928,2.0482,2.0482,0,-1,0,2.0482,52.96216,0,4.440892E-16,0,1.084771,2.156,2.0482,0,0,0,10.62527,0,1.071229,-1.071229,12.87085,91.93449,0.1428508,2.25302,0.8678167,0,11.71004
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2929139,39.32575,37.27124,1.541731,1.541731,0,-1,0,1.541731,18.99903,0,0,0,0.2929139,1.622874,1.541731,0,0,1.190254,9.554046,0,1.32996,-1.32996,11.46895,81.92092,0.1428508,1.695904,0.2343311,0,9.846959
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,35.93883,35.93883,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.667988,8.224085,0,2.247708,-2.247708,9.099661,64.99744,0.1428508,2.348855,0,0,8.224085
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,34.54585,34.54585,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.165441,5.976377,0,1.555968,-1.555968,7.459526,53.28222,0.1428508,1.625987,0,0,5.976377
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,33.20132,33.20132,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,6.894295,4.420409,0,0.972464,-0.972464,6.434459,45.96033,0.1428508,1.016225,0,0,4.420409
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,32.03849,32.03849,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,7.97481,3.447945,0,0.4760671,-0.4760671,5.93264,42.37592,0.1428508,0.4974901,0,0,3.447945
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,30.93017,30.93017,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.503774,2.971878,0,0.1498872,-0.1498872,5.774645,41.24738,0.1428508,0.1566322,0,0,2.971878
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,30.27002,30.27002,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.670315,2.82199,0,0.8888128,-0.8888128,4.837754,34.55532,0.1428508,0.9288094,0,0,2.82199
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,29.74311,29.74311,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.657885,1.933178,0,0.5671352,-0.5671352,4.239941,30.28523,0.1428508,0.5926563,0,0,1.933178
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,29.16169,29.16169,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.28804,1.366042,0,0.5041115,-0.5041115,3.708561,26.48967,0.1428508,0.5267965,0,0,1.366042
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,28.73774,28.73774,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.84816,0.8619311,0,0.2292094,-0.2292094,3.466953,24.7639,0.1428508,0.2395238,0,0,0.8619311
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,28.38041,28.38041,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.10284,0.6327217,0,0.4077723,-0.4077723,3.037123,21.69369,0.1428508,0.426122,0,0,0.6327217
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,28.00491,28.00491,0.2978882,0.2137019,0,-1,0,0.2137019,0,0,0.0841863,0.1139751,0,0.2249494,0.2137019,0,0,11.55592,0.2249494,0,0.2249494,-0.2249494,2.800006,20,0.1428508,0.3276771,0,0,0.2249494
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,27.69604,27.69604,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1429408,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.06781,34.82979,27.54462,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,316.7873,0,0,0,1.06781,0,0,3.505263,3.33,8.475861,2.997,4.39781,0,4.39781,10.13125,72.36592,0.1429955,0.3707822,0.8542479,5,4.06481
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,2.026613,41.75269,27.32054,2.214974,2.214974,4.163839,0,1.301728,2.214974,91.49602,0,0,0,2.026613,0,0,1.948865,1.851422,4.07805,6.955029,3.878035,0,3.878035,13.81028,98.64464,0.1431096,2.436472,1.621291,5,8.981642
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.775361,48.79454,28.11999,0.5287774,0.5287774,0,0,0,0.5287774,524.8638,2.018738,0,0,2.775361,0.5566077,0.5287774,0,0,0.2000151,10.44526,0.2000151,0,0.2000151,14.00003,100,0.1430997,0.5816551,2.220289,0,13.22062
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.279789,55.6692,30.10044,0.1565273,0.1565273,0,-1,0,0.1565273,2095.346,3.115024,0,0,3.279789,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1430997,0.1721801,2.623831,0,13.90506
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.556038,60.88599,32.15962,1.159143,1.159143,0,-1,0,1.159143,306.7816,2.335887,0,0,3.556038,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1430997,1.275058,2.84483,0,14.18131
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.624321,63.85422,33.96444,0.08522251,0.08522251,0,-1,0,0.08522251,4252.775,3.534614,0,0,3.624321,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1430997,0.09374475,2.899457,0,14.2496
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.497537,64.42708,35.46643,0.1701199,0.1701199,0,-1,0,0.1701199,2055.925,3.318464,0,0,3.497537,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1430997,0.1871319,2.79803,0,14.12281
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.173794,62.9761,36.96237,0.7259302,0.7259302,0,-1,0,0.7259302,437.2037,2.409657,0,0,3.173794,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1430997,0.7985231,2.539035,0,13.79907
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.666543,58.97258,37.71336,1.044351,1.044351,0,-1,0,1.044351,255.33,1.567225,0,0,2.666543,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1430997,1.148787,2.133234,0,13.29182
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.968131,52.94992,37.88294,0,0,0,-1,0,0,0,1.968131,0,0,1.968131,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430997,0,1.574505,0,12.59341
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.081164,45.96038,38.05252,1.32465,1.32465,0,-1,0,1.32465,81.61884,0,0,0,1.081164,1.394369,1.32465,0,0,0,10.62527,0,0.3132045,-0.3132045,13.66988,97.64182,0.1430997,1.457116,0.8649315,0,11.70644
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1118638,38.15313,37.3742,0,0,0,-1,0,0,0,0,0,0,0.1118638,0,0,0,0,0.348005,10.31207,0.1118638,0,0.1118638,13.776,98.39984,0.1430942,0,0.08949105,0,10.42393
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,36.04179,36.04179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2361412,10.41275,0,0,0,13.776,98.39984,0.1430942,0,0,0,10.41275
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,34.64881,34.64881,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.2361412,10.41275,0,0.05840055,-0.05840055,13.71445,97.96013,0.1430942,0.06102857,0,0,10.41275
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,33.28612,33.28612,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.3010307,10.35435,0,2.737239,-2.737239,10.82914,77.35086,0.1430942,2.860415,0,0,10.35435
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,32.11117,32.11117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.342407,7.617108,0,0,0,10.82914,77.35086,0.1430942,0,0,0,7.617108
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,31.00284,31.00284,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.342407,7.617108,0,0.2118714,-0.2118714,10.60581,75.75563,0.1430942,0.2214057,0,0,7.617108
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,30.33664,30.33664,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.57782,7.405236,0,0.3602524,-0.3602524,10.22607,73.04321,0.1430942,0.3764637,0,0,7.405236
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,29.79156,29.79156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.9781,7.044984,0,0,0,10.22607,73.04321,0.1430942,0,0,0,7.044984
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,29.19803,29.19803,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,3.9781,7.044984,0,0.5260963,-0.5260963,9.671516,69.08212,0.1430942,0.5497706,0,0,7.044984
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,28.76802,28.76802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.562652,6.518888,0,0,0,9.671516,69.08212,0.1430942,0,0,0,6.518888
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,28.41069,28.41069,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.562652,6.518888,0,0.336908,-0.336908,9.316384,66.54547,0.1430942,0.3520688,0,0,6.518888
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,28.02308,28.02308,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,4.936994,6.18198,0,0.5921867,-0.5921867,8.692164,62.08677,0.1430942,0.6188352,0,0,6.18198
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008882984,27.79047,27.73237,0.3537677,0.3537677,0,0,0,0.3537677,2.510965,0,5.551115E-17,0,0.008882984,0.372387,0.3537677,0,0,5.594979,5.589793,0,0.3635041,-0.3635041,8.308998,59.34986,0.1430942,0.3891445,0.007106387,0,5.598676
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.077536,34.91829,27.56279,0.1968939,0.1968939,0,0,0,0.1968939,547.2675,0,0,0,1.077536,0.2072567,0.1968939,0,0,5.998873,5.226289,0.8702794,0,0.8702794,9.134617,65.24714,0.143051,0.2165833,0.8620288,0,6.303825
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,2.035146,41.85954,27.35688,3.209482,3.209482,5,0,1.53,3.209482,63.4104,0,0,0,2.035146,0,0,1.790518,1.700992,5.128593,6.00954,3.736137,0,3.736137,12.67903,90.56431,0.1432568,3.530431,1.628116,5,8.044686
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.782782,48.87944,28.13815,1.777117,1.777117,0,0,0,1.777117,156.5897,0,0,0,2.782782,1.87065,1.777117,0,0,1.392456,9.372064,0.9121324,0,0.9121324,13.54435,96.74519,0.1432116,1.954829,2.226226,0,12.15485
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.284778,55.7967,30.16706,0.4264638,0.4264638,0,-1,0,0.4264638,770.2361,2.355546,0,0,3.284778,0.4489093,0.4264638,0,0,0.4803234,10.19298,0.4803234,0,0.4803234,14.00003,100,0.1431879,0.4691102,2.627823,0,13.47776
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.558258,61.05959,32.28075,1.73109,1.73109,0,-1,0,1.73109,205.5502,1.736058,0,0,3.558258,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1431879,1.904199,2.846606,0,14.18353
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.62511,64.01581,34.08556,0.9350735,0.9350735,0,-1,0,0.9350735,387.6818,2.640822,0,0,3.62511,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1431879,1.028581,2.900088,0,14.25038
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.497683,64.55036,35.56334,0.564021,0.564021,0,-1,0,0.564021,620.1335,2.903976,0,0,3.497683,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1431879,0.6204231,2.798146,0,14.12296
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.172044,63.12884,37.10167,1.618971,1.618971,0,-1,0,1.618971,195.9296,1.467863,0,0,3.172044,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1431879,1.780868,2.537635,0,13.79732
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.663516,59.1428,37.88294,2.940231,2.940231,0,-1,0,2.940231,90.58868,0,4.440892E-16,0,2.663516,3.09498,2.940231,0,0,0,10.62527,0,0.4314636,-0.4314636,13.54523,96.75142,0.1431879,3.234254,2.130813,0,13.28879
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.965018,53.07147,38.01619,1.723887,1.723887,0,-1,0,1.723887,113.9876,0,0,0,1.965018,1.814618,1.723887,0,0,0.479404,10.19381,0.1504001,0,0.1504001,13.68791,97.77057,0.1431804,1.896276,1.572014,0,12.15883
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.077488,46.07878,38.19182,1.813337,1.813337,0,-1,0,1.813337,59.4202,0,0,0,1.077488,1.908775,1.813337,0,0,0.3290039,10.32917,0,0.8312873,-0.8312873,12.81165,91.51163,0.1431804,1.99467,0.8619905,0,11.40666
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.07048839,37.9978,37.50745,0.4824653,0.4824653,0,-1,0,0.4824653,14.61004,0,0,0,0.07048839,0.5078582,0.4824653,0,0,1.252656,9.497884,0,0.4373698,-0.4373698,12.35063,88.21857,0.1431804,0.5307118,0.05639071,0,9.568372
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,36.14475,36.14475,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,1.738623,9.060513,0,3.073727,-3.073727,9.110633,65.07581,0.1431804,3.212045,0,0,9.060513
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,34.76389,34.76389,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.153875,5.986786,0,0.8852211,-0.8852211,8.177527,58.41079,0.1431804,0.925056,0,0,5.986786
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,33.38908,33.38908,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.137454,5.101565,0,0.3906225,-0.3906225,7.765775,55.46972,0.1431804,0.4082005,0,0,5.101565
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,32.19596,32.19596,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,6.571479,4.710943,0,1.015733,-1.015733,6.695098,47.82204,0.1431804,1.061441,0,0,4.710943
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,31.06947,31.06947,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,7.700072,3.69521,0,0.6116666,-0.6116666,6.050345,43.21667,0.1431804,0.6391916,0,0,3.69521
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,30.39114,30.39114,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.379702,3.083543,0,0.4954677,-0.4954677,5.528077,39.48618,0.1431804,0.5177638,0,0,3.083543
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,29.84001,29.84001,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,8.930221,2.588075,0,0.1583528,-0.1583528,5.361158,38.29391,0.1431804,0.1654787,0,0,2.588075
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,29.22831,29.22831,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.106169,2.429723,0,0.2901285,-0.2901285,5.055336,36.10947,0.1431804,0.3031843,0,0,2.429723
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,28.80436,28.80436,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.428534,2.139594,0,0.2761095,-0.2761095,4.764291,34.03058,0.1431804,0.2885344,0,0,2.139594
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,28.42886,28.42886,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,9.735322,1.863484,0,0.1285204,-0.1285204,4.628819,33.06292,0.1431804,0.1343038,0,0,1.863484
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,28.0352,28.0352,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,9.878122,1.734964,0,0.5403829,-0.5403829,4.059205,28.99426,0.1431804,0.5647001,0,0,1.734964
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.01008823,27.79836,27.73237,0.2292369,0.2292369,0,0,0,0.2292369,4.400788,0,0,0,0.01008823,0.241302,0.2292369,0,0,10.47855,1.194581,0,0.2312137,-0.2312137,3.815484,27.2534,0.1431804,0.2521605,0.008070583,0,1.204669
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.087265,34.98785,27.56279,0.3778028,0.3778028,0,0,0,0.3778028,287.7864,0,0,0,1.087265,0.3976872,0.3778028,0,0,10.73545,0.9633674,0.6895779,0,0.6895779,4.469675,31.92619,0.1431463,0.4155831,0.8698121,0,2.050632
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,2.044158,41.91024,27.33871,2.020146,2.020146,5,0,1.53,2.020146,101.1886,0,0,0,2.044158,0,0,2.979854,2.830861,10.04587,1.583987,4.875019,0,4.875019,9.094523,64.96075,0.143298,2.222161,1.635326,5,3.628145
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.789755,48.98158,28.17449,0.4317389,0.4317389,2.93816,0,0.9671177,0.4317389,646.1672,0,0,0,2.789755,0,0,2.506421,2.3811,5.170856,5.971504,5.170856,0,5.170856,14.00003,100,0.1432192,0.4749128,2.231804,5,8.761259
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.28924,55.94131,30.25185,0.6965646,0.6965646,0,-1,0,0.6965646,472.2088,2.556014,0,0,3.28924,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1432192,0.766221,2.631392,0,13.91451
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.560445,61.22543,32.39582,1.20268,1.20268,0,-1,0,1.20268,296.0427,2.294467,0,0,3.560445,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1432192,1.322948,2.848356,0,14.18572
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.625459,64.18826,34.21881,1.967198,1.967198,0,-1,0,1.967198,184.2955,1.554724,0,0,3.625459,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1432192,2.163918,2.900367,0,14.25073
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.495925,64.75284,35.73897,1.744355,1.744355,0,-1,0,1.744355,200.4137,1.659762,0,0,3.495925,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1432192,1.91879,2.79674,0,14.1212
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.170289,63.27415,37.23491,0.7008467,0.7008467,0,-1,0,0.7008467,452.3513,2.432556,0,0,3.170289,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1432192,0.7709314,2.536231,0,13.79556
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.660984,59.27509,38.01619,0.6254599,0.6254599,0,-1,0,0.6254599,425.4444,2.002605,0,0,2.660984,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1432192,0.6880059,2.128787,0,13.28626
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.961768,53.19857,38.15548,1.114036,1.114036,0,-1,0,1.114036,176.0956,0.7890984,0,0,1.961768,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1432192,1.22544,1.569414,0,12.58704
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.073823,46.19085,38.32506,2.053663,2.053663,0,-1,0,2.053663,52.28819,0,0,0,1.073823,2.16175,2.053663,0,0,0,10.62527,0,1.087927,-1.087927,12.85325,91.80876,0.1432192,2.259029,0.8590586,0,11.6991
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.05138468,38.00422,37.64674,1.476611,1.476611,0,-1,0,1.476611,3.479907,0,2.220446E-16,0,0.05138468,1.554327,1.476611,0,0,1.208808,9.537347,0,1.502942,-1.502942,11.26901,80.49277,0.1432192,1.624272,0.04110775,0,9.588732
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,36.28405,36.28405,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.878744,8.034405,0,0.4805318,-0.4805318,10.76249,76.87475,0.1432192,0.5021557,0,0,8.034405
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,34.89107,34.89107,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.412668,7.553873,0,2.898896,-2.898896,7.706781,55.04833,0.1432192,3.029346,0,0,7.553873
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,33.48598,33.48598,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.633664,4.654976,0,3.505263,-3.505263,4.01191,28.65644,0.1432192,3.744193,0,0,4.654976
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,32.29286,32.29286,4.782644,1.092228,0,-1,0,1.092228,0,0,3.690417,4.168681,0,1.149713,1.092228,0,0,10.5284,1.149713,0,1.149713,-1.149713,2.800006,20,0.1432192,5.260909,0,0,1.149713
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,31.15425,31.15425,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432192,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,30.4396,30.4396,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432192,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,29.89452,29.89452,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432192,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,29.28282,29.28282,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432192,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,28.82253,28.82253,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432192,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,28.44703,28.44703,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432192,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,28.0352,28.0352,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432192,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01205803,27.81124,27.73237,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.422828,4.440892E-16,0,0,0.01205803,0,0,3.505263,3.33,11.80586,0,3.342058,0,3.342058,5.97056,42.64677,0.1433417,0.5474526,0.009646425,5,0.01205803
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.096887,35.0567,27.56279,0,0,3.505263,0,1.121937,0,0,0,0,0,1.096887,0,0,3.505263,3.33,8.463802,3.007852,4.426887,0,4.426887,10.17027,72.64467,0.1433588,0,0.8775092,5,4.104739
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,2.052826,41.9783,27.33871,0,0,2.088515,0,0.7351646,0,0,0,0,0,2.052826,0,0,2.088515,1.984089,4.036916,6.99205,4.036916,0,4.036916,14.00003,100,0.1432475,0,1.642261,5,9.044876
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.79686,49.06392,28.19266,0,0,0,0,0,0,0,2.79686,0,0,2.79686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432475,0,2.237488,0,13.42213
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.293891,56.06586,30.31847,0.5068148,0.5068148,0,-1,0,0.5068148,649.92,2.760402,0,0,3.293891,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1432475,0.5574963,2.635113,0,13.91917
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.562328,61.39588,32.51695,0.3212553,0.3212553,0,-1,0,0.3212553,1108.878,3.224164,0,0,3.562328,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1432475,0.3533808,2.849862,0,14.1876
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.625509,64.36535,34.3581,2.170775,2.170775,0,-1,0,2.170775,167.0145,1.340482,0,0,3.625509,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1432475,2.387853,2.900407,0,14.25078
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.49497,64.91045,35.87221,2.250777,2.250777,0,-1,0,2.250777,155.2784,1.125731,0,0,3.49497,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1432475,2.475855,2.795976,0,14.12024
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.16829,63.42444,37.3742,2.901835,2.901835,0,-1,0,2.901835,109.1823,0.113727,0,0,3.16829,3.054563,2.901835,0,0,0,10.62527,0,0,0,14.00003,100,0.1432475,3.192019,2.534632,0,13.79356
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.658257,59.41264,38.15548,1.130889,1.130889,0,-1,0,1.130889,235.059,1.467847,0,0,2.658257,1.190409,1.130889,0,0,0,10.62527,0,0,0,14.00003,100,0.1432475,1.243978,2.126605,0,13.28353
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.958527,53.31898,38.28873,0.5666663,0.5666663,0,-1,0,0.5666663,345.6227,1.362036,0,0,1.958527,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1432475,0.6233329,1.566822,0,12.5838
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.070104,46.30885,38.46436,0.8952435,0.8952435,0,-1,0,0.8952435,119.5322,0.1277423,0,0,1.070104,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1432475,0.9847678,0.856083,0,11.69538
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03987453,38.02108,37.74365,1.435026,1.435026,0,-1,0,1.435026,2.778662,0,2.220446E-16,0,0.03987453,1.510554,1.435026,0,0,0,10.62527,0,1.470679,-1.470679,12.4498,88.92693,0.1432475,1.578529,0.03189962,0,10.66515
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,36.38095,36.38095,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.634088,9.154594,0,0.4926732,-0.4926732,11.93047,85.21749,0.1432475,0.5148436,0,0,9.154594
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,34.95163,34.95163,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.181503,8.661922,0,1.718466,-1.718466,10.11905,72.27879,0.1432475,1.795797,0,0,8.661922
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,33.57077,33.57077,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.090909,6.943456,0,0.1864931,-0.1864931,9.922469,70.87464,0.1432475,0.1948853,0,0,6.943456
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,32.36554,32.36554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.298124,6.756962,0,0,0,9.922469,70.87464,0.1432475,0,0,0,6.756962
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,31.20271,31.20271,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.298124,6.756962,0,0.1331545,-0.1331545,9.782112,69.87209,0.1432475,0.1391464,0,0,6.756962
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,30.50622,30.50622,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.446074,6.623808,0,0.329105,-0.329105,9.435205,67.39419,0.1432475,0.3439147,0,0,6.623808
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,29.94297,29.94297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.811746,6.294703,0,0,0,9.435205,67.39419,0.1432475,0,0,0,6.294703
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,29.3131,29.3131,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.811746,6.294703,0,0.6366565,-0.6366565,8.764111,62.60066,0.1432475,0.665306,0,0,6.294703
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,28.8407,28.8407,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.519142,5.658047,0,0.4846996,-0.4846996,8.253192,58.95126,0.1432475,0.506511,0,0,5.658047
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,28.4652,28.4652,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.057697,5.173347,0,0.8478883,-0.8478883,7.359439,52.56732,0.1432475,0.8860433,0,0,5.173347
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,28.05337,28.05337,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,6.999795,4.325459,0,0.3183585,-0.3183585,7.02386,50.17033,0.1432475,0.3326846,0,0,4.325459
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01439426,27.82654,27.73237,0.5801117,0.5801117,0,0,0,0.5801117,2.481291,0,1.110223E-16,0,0.01439426,0.6106439,0.5801117,0,0,7.353527,4.0071,0,0.5962497,-0.5962497,6.395358,45.68103,0.1432475,0.6381229,0.01151541,0,4.021494
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.106499,35.1065,27.54462,0.5589125,0.5589125,0,0,0,0.5589125,197.9736,0,0,0,1.106499,0.5883289,0.5589125,0,0,8.016026,3.410851,0.5181701,0,0.5181701,6.886937,49.19231,0.1432221,0.6148037,0.8851992,0,4.51735
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,2.061555,42.02688,27.32054,0,0,0,0,0,0,0,0,0,0,2.061555,0,0,0,0,7.497856,3.877204,2.061555,0,2.061555,8.8427,63.16202,0.1431209,0,1.649244,0,5.938759
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.804389,49.10794,28.17449,1.835276,1.835276,0,0,0,1.835276,152.8048,0,0,0,2.804389,1.931869,1.835276,0,0,5.436301,5.732604,0.8725201,0,0.8725201,9.670445,69.07447,0.1430781,2.018803,2.243511,0,8.536993
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.298611,56.17651,30.37298,1.460643,1.460643,0,-1,0,1.460643,225.8328,0,0,0,3.298611,1.537519,1.460643,0,0,4.563781,6.517871,1.761092,0,1.761092,11.34116,81.00816,0.1429919,1.606707,2.638889,0,9.816483
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.564851,61.52751,32.60174,0,0,0,-1,0,0,0,0.7621621,0,0,3.564851,0,0,0,0,2.802689,8.102855,2.802689,0,2.802689,14.00003,100,0.1428548,0,2.851881,0,11.66771
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.62624,64.50361,34.46106,1.302317,1.302317,0,-1,0,1.302317,278.4453,2.255381,0,0,3.62624,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1428548,1.432549,2.900992,0,14.25151
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.494551,65.03561,35.97517,0.6613668,0.6613668,0,-1,0,0.6613668,528.3832,2.798375,0,0,3.494551,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1428548,0.7275034,2.795641,0,14.11983
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.166293,63.56735,37.50745,0,0,0,-1,0,0,0,3.166293,0,0,3.166293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428548,0,2.533034,0,13.79157
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.655536,59.54316,38.28873,0,0,0,-1,0,0,0,2.655536,0,0,2.655536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428548,0,2.124429,0,13.28081
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.955161,53.44503,38.42802,1.338224,1.338224,0,-1,0,1.338224,146.1012,0.5465042,0,0,1.955161,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1428548,1.472046,1.564129,0,12.58043
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.066593,46.39016,38.56732,1.246187,1.246187,0,-1,0,1.246187,85.58846,0,0,0,1.066593,1.311776,1.246187,0,0,0,10.62527,0,0.2451836,-0.2451836,13.74158,98.15396,0.1428548,1.370806,0.853274,0,11.69187
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.0317986,38.1043,37.88294,0,0,0,-1,0,0,0,0,0,0,0.0317986,0,0,0,0,0.2724262,10.38009,0.0317986,0,0.0317986,13.77175,98.36944,0.1428533,0,0.02543888,0,10.41189
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,36.48391,36.48391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2406276,10.40871,0,0,0,13.77175,98.36944,0.1428533,0,0,0,10.40871
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,35.05459,35.05459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2406276,10.40871,0,0,0,13.77175,98.36944,0.1428533,0,0,0,10.40871
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,33.64344,33.64344,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.2406276,10.40871,0,2.86593,-2.86593,10.75079,76.79122,0.1428533,2.994897,0,0,10.40871
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,32.43216,32.43216,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.424995,7.542779,0,0.6052392,-0.6052392,10.11281,72.23425,0.1428533,0.632475,0,0,7.542779
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,31.25721,31.25721,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.097483,6.93754,0,0.2172014,-0.2172014,9.883864,70.59888,0.1428533,0.2269755,0,0,6.93754
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,30.56072,30.56072,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.338818,6.720338,0,0.09128568,-0.09128568,9.787641,69.91158,0.1428533,0.09539354,0,0,6.720338
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.440246,6.629053,0,0,0,9.787641,69.91158,0.1428533,0,0,0,6.629053
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,29.34944,29.34944,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.440246,6.629053,0,0.5261262,-0.5261262,9.233055,65.95026,0.1428533,0.5498019,0,0,6.629053
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,28.87098,28.87098,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.024831,6.102926,0,0.2026627,-0.2026627,9.019429,64.42437,0.1428533,0.2117825,0,0,6.102926
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,28.4652,28.4652,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.250012,5.900264,0,0.1575053,-0.1575053,8.853404,63.23848,0.1428533,0.1645931,0,0,5.900264
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,28.05337,28.05337,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.425018,5.742758,0,0.2822168,-0.2822168,8.555922,61.11361,0.1428533,0.2949166,0,0,5.742758
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02114461,27.87073,27.73237,0.4035779,0.4035779,0,0,0,0.4035779,5.239288,0,5.551115E-17,0,0.02114461,0.4248188,0.4035779,0,0,5.738592,5.460541,0,0.4036742,-0.4036742,8.130412,58.07425,0.1428533,0.4439356,0.01691568,0,5.481686
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.199999,35.77928,27.54462,0.4299402,0.4299402,0,0,0,0.4299402,279.1083,0,0,0,1.199999,0.4525686,0.4299402,0,0,6.187119,5.056867,0.7474303,0,0.7474303,8.839486,63.13906,0.1428168,0.4729342,0.9599991,0,6.256866
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.454705,45.16543,27.30237,2.482377,2.482377,0,0,0,2.482377,98.88525,4.440892E-16,0,0,2.454705,2.613028,2.482377,0,0,5.439689,5.729555,0,0.1583236,-0.1583236,8.672599,61.94701,0.1428168,2.730615,1.963764,0,8.184259
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.657654,47.87227,28.19266,2.230193,2.230193,0,0,0,2.230193,119.167,0,0,0,2.657654,2.347572,2.230193,0,0,5.615603,5.571231,0.3100825,0,0.3100825,8.966769,64.04822,0.1428016,2.453213,2.126123,0,8.228886
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.896867,62.20963,30.4396,1.909671,1.909671,0,-1,0,1.909671,204.0596,0,0,0,3.896867,2.01018,1.909671,0,0,5.305521,5.850305,1.886686,0,1.886686,10.75664,76.83296,0.1427096,2.100638,3.117493,0,9.747171
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.56639,61.69473,32.72287,0,0,0,-1,0,0,0,0.1475557,0,0,3.56639,0,0,0,0,3.418835,7.548323,3.418835,0,3.418835,14.00003,100,0.1425431,0,2.853112,0,11.11471
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.626534,64.65271,34.57614,0.7903513,0.7903513,0,-1,0,0.7903513,458.8509,2.794585,0,0,3.626534,0.8319487,0.7903513,0,0,0,10.62527,0,0,0,14.00003,100,0.1425431,0.8693864,2.901227,0,14.25181
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.493178,65.19656,36.11447,1.245185,1.245185,0,-1,0,1.245185,280.5347,2.182456,0,0,3.493178,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1425431,1.369704,2.794542,0,14.11845
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,3.164057,63.71528,37.64674,0.8798224,0.8798224,0,-1,0,0.8798224,359.6245,2.237928,0,0,3.164057,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1425431,0.9678047,2.531245,0,13.78933
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,3.045264,63.47571,38.42802,0.08131874,0.08131874,0,-1,0,0.08131874,3744.849,2.959665,0,0,3.045264,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1425431,0.08945061,2.436211,0,13.67054
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.951745,53.57063,38.56732,1.259296,1.259296,0,-1,0,1.259296,154.987,0.6261707,0,0,1.951745,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1425431,1.385225,1.561396,0,12.57702
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.062678,46.53846,38.7369,1.233197,1.233197,0,-1,0,1.233197,86.17261,0,2.220446E-16,0,1.062678,1.298102,1.233197,0,0,0,10.62527,0,0.2354241,-0.2354241,13.75187,98.22744,0.1425431,1.356517,0.8501423,0,11.68795
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.0255539,38.19417,38.01619,0,0,0,-1,0,0,0,0,0,0,0.0255539,0,0,0,0,0.2615823,10.38985,0.0255539,0,0.0255539,13.77611,98.4006,0.1425418,0,0.02044312,0,10.4154
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,36.62321,36.62321,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.2360284,10.41285,0,3.148185,-3.148185,10.45763,74.69724,0.1425418,3.289853,0,0,10.41285
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,35.19389,35.19389,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.734012,7.264664,0,3.505263,-3.505263,6.762762,48.30534,0.1425418,4.695073,0,0,7.264664
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,33.7464,33.7464,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.628748,3.7594,0,1.625639,-1.625639,5.049188,36.06555,0.1425418,1.698793,0,0,3.7594
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,32.49878,32.49878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.435014,2.133761,0,0,0,5.049188,36.06555,0.1425418,0,0,0,2.133761
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,31.32384,31.32384,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.435014,2.133761,0,0.4007107,-0.4007107,4.626801,33.04852,0.1425418,0.4187427,0,0,2.133761
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,30.60918,30.60918,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.880248,1.733051,0,0.4783171,-0.4783171,4.122611,29.44716,0.1425418,0.4998413,0,0,1.733051
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,30.01565,30.01565,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.41171,1.254734,0,0.07503393,-0.07503393,4.043518,28.88222,0.1425418,0.07841046,0,0,1.254734
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,29.38578,29.38578,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.49508,1.1797,0,0.07985181,-0.07985181,3.959347,28.28099,0.1425418,0.08344514,0,0,1.1797
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,28.88915,28.88915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58381,1.099848,0,0,0,3.959347,28.28099,0.1425418,0,0,0,1.099848
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,28.49548,28.49548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58381,1.099848,0,0,0,3.959347,28.28099,0.1425418,0,0,0,1.099848
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,28.07153,28.07153,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.58381,1.099848,0,0.1848411,-0.1848411,3.764507,26.88928,0.1425418,0.193159,0,0,1.099848
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02470367,27.89404,27.73237,0.1160645,0.1160645,0,0,0,0.1160645,21.28443,0,1.387779E-17,0,0.02470367,0.1221732,0.1160645,0,0,10.78919,0.9150068,0,0.0974695,-0.0974695,3.661766,26.15542,0.1425418,0.127671,0.01976294,0,0.9397104
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.125243,35.22185,27.52645,0.6934305,0.6934305,0,0,0,0.6934305,162.272,0,0,0,1.125243,0.7299269,0.6934305,0,0,10.89749,0.8175372,0.3953165,0,0.3953165,4.036796,28.8342,0.1425226,0.7627736,0.9001947,0,1.942781
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.078482,42.12667,27.29025,1.5108,1.5108,4.640399,0,1.431829,1.5108,137.575,0,0,0,2.078482,0,0,3.129599,2.973119,10.50217,1.173322,5.051601,0,5.051601,8.829165,63.06534,0.1426277,1.66188,1.662786,5,3.251805
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.818052,49.24718,28.19266,0,0,2.771069,0,0.9215019,0,0,0,0,0,2.818052,0,0,2.771069,2.632516,5.450568,5.719763,5.450568,0,5.450568,14.00003,100,0.1425202,0,2.254441,5,8.537815
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.307399,56.39926,30.48805,1.210123,1.210123,0,-1,0,1.210123,273.311,2.033586,0,0,3.307399,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1425202,1.331135,2.64592,0,13.93267
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.568977,61.80447,32.78949,1.097201,1.097201,0,-1,0,1.097201,325.2803,2.414029,0,0,3.568977,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1425202,1.206921,2.855182,0,14.19425
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.627371,64.76918,34.66093,1.849246,1.849246,0,-1,0,1.849246,196.1541,1.680796,0,0,3.627371,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1425202,2.034171,2.901897,0,14.25265
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.493294,65.28167,36.18109,2.629184,2.629184,0,-1,0,2.629184,132.8661,0.7257313,0,0,3.493294,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1425202,2.892103,2.794635,0,14.11857
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.162556,63.81876,37.74365,2.175896,2.175896,0,-1,0,2.175896,145.345,0.8721393,0,0,3.162556,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1425202,2.393486,2.530045,0,13.78783
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.650234,59.77708,38.53098,0.1932714,0.1932714,0,-1,0,0.1932714,1371.25,2.44679,0,0,2.650234,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1425202,0.2125986,2.120187,0,13.27551
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.948356,53.6897,38.70056,0.9174758,0.9174758,0,-1,0,0.9174758,212.3605,0.9825919,0,0,1.948356,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1425202,1.009223,1.558685,0,12.57363
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.059167,46.61971,38.83986,1.228101,1.228101,0,-1,0,1.228101,86.24429,0,0,0,1.059167,1.292738,1.228101,0,0,0,10.62527,0,0.2335709,-0.2335709,13.75382,98.24139,0.1425202,1.350911,0.8473336,0,11.68444
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.02038503,38.26118,38.11914,0.8915779,0.8915779,0,-1,0,0.8915779,2.286399,0,2.220446E-16,0,0.02038503,0.9385031,0.8915779,0,0,0.2595232,10.3917,0,0.9181181,-0.9181181,12.78604,91.32868,0.1425202,0.9807357,0.01630802,0,10.41209
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,36.72617,36.72617,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.279654,9.473585,0,1.972038,-1.972038,10.70733,76.48078,0.1425202,2.06078,0,0,9.473585
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,35.29079,35.29079,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.470808,7.501547,0,3.163029,-3.163029,7.373205,52.66564,0.1425202,3.305366,0,0,7.501547
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,33.81303,33.81303,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,6.985285,4.338518,0,2.12405,-2.12405,5.13426,36.67321,0.1425202,2.219632,0,0,4.338518
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,32.5654,32.5654,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.34534,2.214468,0,1.530808,-1.530808,3.520647,25.14742,0.1425202,1.599694,0,0,2.214468
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,31.36017,31.36017,0.8083008,0.6494771,0,-1,0,0.6494771,0,0,0.1588238,0.2396539,0,0.68366,0.6494771,0,0,11.04624,0.68366,0,0.68366,-0.68366,2.800006,20,0.1425202,0.8891309,0,0,0.68366
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,30.62735,30.62735,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425202,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,30.01565,30.01565,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425202,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,29.38578,29.38578,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425202,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,28.87098,28.87098,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425202,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,28.47732,28.47732,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425202,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,28.05337,28.05337,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425202,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02840479,27.88191,27.69604,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.824934,0,0,0,0.02840479,0,0,3.505263,3.33,11.80586,0,3.358405,0,3.358405,5.986068,42.75755,0.1426402,0.5364057,0.02272383,5,0.02840479
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.126831,35.19511,27.49012,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,697.3457,0,0,0,1.126831,0,0,3.505263,3.33,8.447455,3.022564,4.456831,0,4.456831,10.21419,72.95835,0.1426733,0.1777475,0.9014649,5,4.149395
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.438159,44.975,27.25392,0.0942554,0.0942554,1.72843,0,0.6368613,0.0942554,2586.757,0,0,0,2.438159,0,0,1.634174,1.552466,3.990624,7.033712,3.990624,0,3.990624,14.00003,100,0.1425296,0.1036809,1.950527,5,9.471871
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.533316,55.73121,28.17449,0,0,0,0,0,0,0,3.533316,0,0,3.533316,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425296,0,2.826653,0,14.15859
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.311948,56.48654,30.52439,2.036765,2.036765,0,-1,0,2.036765,162.6083,1.167985,0,0,3.311948,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1425296,2.240441,2.649559,0,13.93722
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.570577,61.94976,32.89245,1.028611,1.028611,0,-1,0,1.028611,347.1261,2.487829,0,0,3.570577,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1425296,1.131472,2.856462,0,14.19585
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.627208,64.92131,34.78205,0,0,0,-1,0,0,0,3.627208,0,0,3.627208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425296,0,2.901767,0,14.25248
