Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,30.77876,30.77876,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.24897,4.101201,0,0.3123202,-0.3123202,6.793837,48.52731,0.1401489,0.3263746,0,0,4.101201
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,30.10044,30.10044,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.595993,3.788881,0,0.4044282,-0.4044282,6.367532,45.48228,0.1401489,0.4226275,0,0,3.788881
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,29.39789,29.39789,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.045358,3.384453,0,0.3008485,-0.3008485,6.05041,43.21712,0.1401489,0.3143867,0,0,3.384453
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,28.80436,28.80436,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.379634,3.083604,0,0.07936563,-0.07936563,5.966751,42.61956,0.1401489,0.08293708,0,0,3.083604
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,28.3259,28.3259,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.467817,3.004238,0,0.2137929,-0.2137929,5.741394,41.00987,0.1401489,0.2234135,0,0,3.004238
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,27.81716,27.81716,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.705365,2.790446,0,0.2274194,-0.2274194,5.501672,39.29758,0.1401489,0.2376533,0,0,2.790446
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1139508,28.10352,27.35688,0.2062851,0.2062851,0,0,0,0.2062851,55.23946,0,0,0,0.1139508,0.2171423,0.2062851,0,0,8.958054,2.563026,0,0.1031915,-0.1031915,5.392899,38.52063,0.1401489,0.2269137,0.09116064,0,2.676977
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.153633,34.96135,27.08434,0.1393478,0.1393478,0,0,0,0.1393478,827.8803,0,0,0,1.153633,0.1466819,0.1393478,0,0,9.072711,2.459835,1.006951,0,1.006951,6.348177,45.34403,0.1401023,0.1532826,0.9229066,0,3.613468
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.54621,45.3231,26.77546,0.267096,0.267096,0,0,0,0.267096,953.2937,0,0,0,2.54621,0.2811537,0.267096,0,0,8.06576,3.366091,2.265056,0,2.265056,8.496998,60.69272,0.1399978,0.2938057,2.036968,0,5.912301
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.881022,49.47746,27.92012,2.029516,2.029516,0,0,0,2.029516,141.9561,0,0,0,2.881022,2.136332,2.029516,0,0,5.800703,5.404641,0.74469,0,0.74469,9.203473,65.73896,0.1399634,2.232467,2.304818,0,8.285664
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.346525,57.0888,30.74847,1.313562,1.313562,0,-1,0,1.313562,254.7672,0,0,0,3.346525,1.382697,1.313562,0,0,5.056013,6.074862,1.963828,0,1.963828,11.06652,79.04644,0.1398729,1.444918,2.67722,0,9.421388
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.584242,62.85782,33.50415,1.669975,1.669975,0,-1,0,1.669975,214.6285,0,0,0,3.584242,1.757868,1.669975,0,0,3.092185,7.842308,1.826374,0,1.826374,12.79917,91.42249,0.1397888,1.836972,2.867394,0,11.42655
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.626051,65.90324,35.56334,0.6097335,0.6097335,0,-1,0,0.6097335,594.6944,1.718415,0,0,3.626051,0.6418247,0.6097335,0,0,1.265811,9.486044,1.265811,0,1.265811,14.00003,100,0.1397306,0.6707068,2.900841,0,13.11209
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.479348,66.42533,37.20462,0.6189687,0.6189687,0,-1,0,0.6189687,562.1202,2.827802,0,0,3.479348,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1397306,0.6808655,2.783478,0,14.10462
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.140248,64.89092,38.80352,0,0,0,-1,0,0,0,3.140248,0,0,3.140248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397306,0,2.512199,0,13.76552
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.621758,60.78551,39.62114,0.214639,0.214639,0,-1,0,0.214639,1221.473,2.395822,0,0,2.621758,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1397306,0.2361029,2.097406,0,13.24703
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.916899,54.55685,39.7241,1.499878,1.499878,0,-1,0,1.499878,127.8036,0.3380795,0,0,1.916899,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1397306,1.649866,1.533519,0,12.54217
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.105231,48.01893,39.82706,0.6981857,0.6981857,0,-1,0,0.6981857,158.3004,0.3702981,0,0,1.105231,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1397306,0.7680044,0.8841844,0,11.7305
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04202415,39.30416,39.00944,0.7693144,0.7693144,0,-1,0,0.7693144,5.462545,0,1.110223E-16,0,0.04202415,0.8098046,0.7693144,0,0,0,10.62527,0,0.7677805,-0.7677805,13.19072,94.21922,0.1397306,0.8462458,0.03361931,0,10.6673
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,37.47716,37.47716,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8530894,9.857493,0,0.6170266,-0.6170266,12.54031,89.57349,0.1397306,0.6447927,0,0,9.857493
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,35.97517,35.97517,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.538674,9.240467,0,0.3361025,-0.3361025,12.18603,87.0429,0.1397306,0.3512272,0,0,9.240467
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,34.38839,34.38839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.912122,8.904365,0,0,0,12.18603,87.0429,0.1397306,0,0,0,8.904365
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,33.01358,33.01358,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.912122,8.904365,0,0.5187964,-0.5187964,11.63917,83.13676,0.1397306,0.5421422,0,0,8.904365
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,31.65088,31.65088,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.488562,8.385569,0,0.2672337,-0.2672337,11.35748,81.1247,0.1397306,0.2792592,0,0,8.385569
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,30.77876,30.77876,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.785489,8.118335,0,0.1522246,-0.1522246,11.19702,79.97858,0.1397306,0.1590747,0,0,8.118335
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,30.10044,30.10044,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.954627,7.96611,0,0.4517566,-0.4517566,10.72083,76.5772,0.1397306,0.4720857,0,0,7.96611
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,29.38578,29.38578,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.456579,7.514353,0,0.1637827,-0.1637827,10.54819,75.34405,0.1397306,0.1711529,0,0,7.514353
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,28.76802,28.76802,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.63856,7.350571,0,0.2611154,-0.2611154,10.27295,73.37805,0.1397306,0.2728656,0,0,7.350571
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,28.27745,28.27745,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.928688,7.089455,0,0.06674087,-0.06674087,10.2026,72.87554,0.1397306,0.06974421,0,0,7.089455
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,27.76266,27.76266,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.002844,7.022715,0,0.6101288,-0.6101288,9.559464,68.28175,0.1397306,0.6375846,0,0,7.022715
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1271833,28.1237,27.29025,0.2456148,0.2456148,0,0,0,0.2456148,51.78164,0,2.775558E-17,0,0.1271833,0.2585419,0.2456148,0,0,4.680765,6.412586,0,0.1313585,-0.1313585,9.421,67.29272,0.1397306,0.2701763,0.1017467,0,6.539769
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.382843,36.53286,26.99955,0.1867839,0.1867839,0,0,0,0.1867839,740.3438,0,0,0,1.382843,0.1966146,0.1867839,0,0,4.826719,6.281227,1.186229,0,1.186229,10.54636,75.33096,0.1396761,0.2054623,1.106275,0,7.66407
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.163703,42.13634,26.69067,0.8338788,0.8338788,0,0,0,0.8338788,259.4745,0,0,0,2.163703,0.8777671,0.8338788,0,0,3.640491,7.348833,1.285936,0,1.285936,11.7663,84.04484,0.1396171,0.9172666,1.730962,0,9.512536
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.886658,49.4631,27.86562,1.623989,1.623989,0,0,0,1.623989,177.7511,0,0,0,2.886658,1.709462,1.623989,0,0,2.354555,8.506175,1.177196,0,1.177196,12.88309,92.02187,0.1395631,1.786387,2.309326,0,11.39283
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.350281,57.10268,30.7303,1.588044,1.588044,0,-1,0,1.588044,210.969,0.5012977,0,0,3.350281,1.671625,1.588044,0,0,1.177358,9.565652,1.177358,0,1.177358,14.00003,100,0.1395091,1.746848,2.680225,0,12.91593
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.586027,62.89907,33.52232,1.35683,1.35683,0,-1,0,1.35683,264.2945,2.157785,0,0,3.586027,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1395091,1.492513,2.868822,0,14.2113
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.625519,65.99021,35.63601,3.066023,3.066023,0,-1,0,3.066023,118.2483,0.3981261,0,0.0426255,3.625519,3.227393,3.066023,0,0,0,10.62527,0,0,0,14.00003,100,0.1395091,3.372626,2.900415,0,14.25079
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.304136,76.05936,37.27124,1.196626,1.196626,0,-1,0,1.196626,359.6893,3.04453,0,0,4.304136,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1395091,1.316289,3.443309,0,14.92941
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.688474,70.85172,38.87014,0,0,0,-1,0,0,0,3.688474,0,0,3.688474,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395091,0,2.950779,0,14.31375
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,3.077136,65.33042,39.68776,0,0,0,-1,0,0,0,3.077136,0,0,3.077136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395091,0,2.461709,0,13.70241
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.446812,59.34841,39.79072,0,0,0,-1,0,0,0,2.446812,0,0,2.446812,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395091,0,1.957449,0,13.07209
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.322497,49.81087,39.89368,2.3348,2.3348,0,-1,0,2.3348,56.64285,0,0,0,1.322497,2.457685,2.3348,0,0,0,10.62527,0,1.135187,-1.135187,12.80344,91.45293,0.1395091,2.56828,1.057998,0,11.94777
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04438769,39.38752,39.07606,1.557378,1.557378,0,-1,0,1.557378,2.850156,0,0,0,0.04438769,1.639345,1.557378,0,0,1.261319,9.490087,0,1.594957,-1.594957,11.1222,79.44415,0.1395091,1.713115,0.03551015,0,9.534474
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,37.50745,37.50745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.033494,7.89513,0,0,0,11.1222,79.44415,0.1395091,0,0,0,7.89513
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,36.01151,36.01151,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.033494,7.89513,0,0.5793545,-0.5793545,10.51151,75.08206,0.1395091,0.6054254,0,0,7.89513
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,34.40656,34.40656,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.677221,7.315775,0,2.458464,-2.458464,7.920061,56.57175,0.1395091,2.569095,0,0,7.315775
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,33.02569,33.02569,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.408848,4.857311,0,1.613453,-1.613453,6.219332,44.42371,0.1395091,1.686059,0,0,4.857311
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,31.65088,31.65088,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.201574,3.243858,0,0.1104972,-0.1104972,6.102858,43.59175,0.1395091,0.1154696,0,0,3.243858
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,30.77876,30.77876,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.324348,3.13336,0,0.01845725,-0.01845725,6.083402,43.45278,0.1395091,0.01928783,0,0,3.13336
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,30.08227,30.08227,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.344857,3.114903,0,0.1649745,-0.1649745,5.909503,42.21066,0.1395091,0.1723983,0,0,3.114903
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,29.36761,29.36761,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.528162,2.949929,0,0.340073,-0.340073,5.551035,39.65017,0.1395091,0.3553763,0,0,2.949929
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,28.73774,28.73774,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.90602,2.609856,0,0.3946572,-0.3946572,5.13503,36.67871,0.1395091,0.4124168,0,0,2.609856
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,28.24111,28.24111,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.344528,2.215199,0,0.6549225,-0.6549225,4.444681,31.74766,0.1395091,0.6843941,0,0,2.215199
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,27.7142,27.7142,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.07222,1.560276,0,0.2467245,-0.2467245,4.18461,29.89001,0.1395091,0.2578271,0,0,1.560276
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1537866,28.22597,27.21758,0.7384353,0.7384353,0,0,0,0.7384353,20.826,0,0,0,0.1537866,0.7773003,0.7384353,0,0,10.34636,1.313551,0,0.6235138,-0.6235138,3.527369,25.19544,0.1395091,0.8122789,0.1230293,0,1.467338
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.374803,36.38399,26.91476,0.2272347,0.2272347,0,0,0,0.2272347,605.0148,0,0,0,1.374803,0.2391944,0.2272347,0,0,11.03915,0.6900376,1.135609,0,1.135609,4.604702,32.89067,0.1394571,0.2499581,1.099843,0,2.064841
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.170585,42.09682,26.60588,0.4607875,0.4607875,0,0,0,0.4607875,471.0599,0,0,0,2.170585,0.4850395,0.4607875,0,0,9.903543,1.712086,1.685546,0,1.685546,6.203752,44.31242,0.13938,0.5068663,1.736468,0,3.882671
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.892284,49.43454,27.79899,1.306185,1.306185,0,0,0,1.306185,221.4299,0,0,0,2.892284,1.374931,1.306185,0,0,8.217997,3.229077,1.517353,0,1.517353,7.643239,54.59446,0.1393106,1.436803,2.313828,0,6.121361
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.956846,63.16991,30.69397,0,0,0,-1,0,0,0,0,0,0,3.956846,0,0,0,0,6.700644,4.594695,3.956846,0,3.956846,11.39703,81.40721,0.1391301,0,3.165477,0,8.55154
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.839864,65.60046,33.54049,0,0,0,-1,0,0,0,1.096066,0,0,3.839864,0,0,0,0,2.743798,8.155856,2.743798,0,2.743798,14.00003,100,0.1390052,0,3.071891,0,11.99572
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.46479,75.83411,35.66629,1.13652,1.13652,0,-1,0,1.13652,392.8476,3.268453,0,0,4.46479,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1390052,1.250171,3.571832,0,15.09006
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.477576,66.52892,37.30153,1.062221,1.062221,0,-1,0,1.062221,327.3874,2.359449,0,0,3.477576,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1390052,1.168443,2.782061,0,14.10285
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.13637,65.01475,38.93676,1.225136,1.225136,0,-1,0,1.225136,256.0018,1.846753,0,0,3.13637,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1390052,1.347649,2.509096,0,13.76164
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.617421,60.86508,39.7241,1.227644,1.227644,0,-1,0,1.227644,213.2068,1.325164,0,0,2.617421,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1390052,1.350409,2.093937,0,13.24269
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.91183,54.62759,39.82706,0,0,0,-1,0,0,0,1.91183,0,0,1.91183,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390052,0,1.529464,0,12.5371
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,1.020749,47.46248,39.92396,1.7117,1.7117,0,-1,0,1.7117,59.63367,0,2.220446E-16,0,1.020749,1.801789,1.7117,0,0,0,10.62527,0,0.7810397,-0.7810397,13.17674,94.11938,0.1390052,1.88287,0.8165996,0,11.64602
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04676159,39.40421,39.07606,0.1319235,0.1319235,0,-1,0,0.1319235,35.446,0,0,0,0.04676159,0.1388668,0.1319235,0,0,0.8678219,9.844234,0,0.0921052,-0.0921052,13.07965,93.4259,0.1390052,0.1451158,0.03740927,0,9.890996
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,37.50745,37.50745,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,0.970161,9.75213,0,3.505263,-3.505263,9.384781,67.03401,0.1390052,4.611681,0,0,9.75213
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,35.97517,35.97517,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.864898,6.246866,0,2.221737,-2.221737,7.042864,50.30607,0.1390052,2.321715,0,0,6.246866
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,34.38839,34.38839,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.333495,4.025129,0,3.505263,-3.505263,3.347992,23.91418,0.1390052,4.340469,0,0,4.025129
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,33.01358,33.01358,0.6220315,0.4938725,0,-1,0,0.4938725,0,0,0.128159,0.1903621,0,0.5198658,0.4938725,0,0,11.22823,0.5198658,0,0.5198658,-0.5198658,2.800006,20,0.1390052,0.6842346,0,0,0.5198658
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,31.63271,31.63271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390052,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,30.74847,30.74847,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390052,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,30.04593,30.04593,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390052,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,29.33127,29.33127,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390052,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,28.7014,28.7014,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390052,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,28.19266,28.19266,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390052,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,27.66575,27.66575,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390052,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1994852,28.46082,27.15096,0.195015,0.195015,3.700278,0,1.175176,0.195015,102.2922,0,0,0,0.1994852,0,0,3.505263,3.33,11.80586,0,3.529485,0,3.529485,6.148369,43.91684,0.1390877,0.2145165,0.1595881,5,0.1994852
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8636298,32.64451,26.82997,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,199.1585,4.440892E-16,0,0,0.8636298,0,0,3.505263,3.33,8.276375,3.176537,4.19363,0,4.19363,10.1268,72.33411,0.1391636,0.4770034,0.6909039,5,4.040166
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.946946,40.25649,26.52109,0.01161964,0.01161964,2.259829,0,0.7819333,0.01161964,16755.65,0,0,0,1.946946,0,0,2.248209,2.135799,4.082745,6.950803,4.082745,0,4.082745,14.00003,100,0.1390782,0.01278161,1.557557,5,8.89775
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.069146,35.03582,27.73237,2.608385,2.608385,0,0,0,2.608385,40.9888,0,0,0,1.069146,2.745668,2.608385,0,0,0,10.62527,0,1.676522,-1.676522,12.23282,87.3771,0.1390782,2.869223,0.8553166,0,11.69442
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.27859,56.35335,30.6758,0.2308277,0.2308277,0,-1,0,0.2308277,1420.362,1.172811,0,0,3.27859,0.2429766,0.2308277,0,0,1.862803,8.948751,1.862803,0,1.862803,14.00003,100,0.1389938,0.2539105,2.622872,0,12.22734
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.967795,48.15683,33.55865,0,0,0,-1,0,0,0,1.967795,0,0,1.967795,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389938,0,1.574236,0,12.59307
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.166871,61.37132,35.70263,1.399588,1.399588,0,-1,0,1.399588,226.2717,1.69362,0,0,3.166871,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1389938,1.539547,2.533497,0,13.79214
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.231681,46.40896,37.3742,0,0,0,-1,0,0,0,1.231681,0,0,1.231681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389938,0,0.9853448,0,11.85696
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.357292,57.5905,38.9731,0.3006402,0.3006402,0,-1,0,0.3006402,784.0908,2.040829,0,0,2.357292,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1389938,0.3307042,1.885834,0,12.98257
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.139273,56.5288,39.75438,0,0,0,-1,0,0,0,2.139273,0,0,2.139273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389938,0,1.711419,0,12.76455
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.286972,49.4878,39.85734,0.1655751,0.1655751,0,-1,0,0.1655751,777.2739,1.112682,0,0,1.286972,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1389938,0.1821326,1.029577,0,11.91225
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.071643,47.89695,39.9603,1.863068,1.863068,0,-1,0,1.863068,57.52036,0,0,0,1.071643,1.961124,1.863068,0,0,0,10.62527,0,0.8894805,-0.8894805,13.06243,93.30291,0.1389938,2.049374,0.8573145,0,11.69692
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04408964,39.41576,39.10634,1.355279,1.355279,0,-1,0,1.355279,3.253178,0,0,0,0.04408964,1.426609,1.355279,0,0,0.9883117,9.735794,0,1.38252,-1.38252,11.60513,82.89362,0.1389938,1.490807,0.03527171,0,9.779883
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,37.50745,37.50745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.524445,8.353274,0,0,0,11.60513,82.89362,0.1389938,0,0,0,8.353274
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,35.97517,35.97517,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.524445,8.353274,0,0.8214763,-0.8214763,10.73922,76.70854,0.1389938,0.8584427,0,0,8.353274
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,34.37627,34.37627,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.437196,7.531797,0,3.505263,-3.505263,7.044345,50.31665,0.1389938,4.302492,0,0,7.531797
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,32.99541,32.99541,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.331933,4.026535,0,2.587606,-2.587606,4.31677,30.83401,0.1389938,2.704048,0,0,4.026535
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,31.61454,31.61454,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.20705,1.438929,0,0.2878583,-0.2878583,4.01334,28.66666,0.1389938,0.3008119,0,0,1.438929
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,30.7303,30.7303,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.52689,1.15107,0,0.3672625,-0.3672625,3.626212,25.90146,0.1389938,0.3837894,0,0,1.15107
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,30.02776,30.02776,0.7293766,0.7293766,0,-1,0,0.7293766,0,0,1.110223E-16,0.0576968,0,0.7677647,0.7293766,0,0,10.93496,0.7838078,0,0.7677647,-0.7677647,2.816916,20.12079,0.1389938,0.8023142,0,0,0.7838078
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,29.30099,29.30099,0.4076077,0.01524086,0,-1,0,0.01524086,0,0,0.3923669,0.4331276,0,0.01604301,0.01524086,0,0,11.78803,0.01604301,0,0.01604301,-0.01604301,2.800006,20,0.1389938,0.4483685,0,0,0.01604301
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,28.66506,28.66506,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389938,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,28.15632,28.15632,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389938,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,27.61125,27.61125,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389938,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1671408,28.18,27.08434,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,30.37512,4.440892E-16,0,0,0.1671408,0,0,3.505263,3.33,11.80586,0,3.497141,0,3.497141,6.117685,43.69766,0.1391126,0.605281,0.1337126,5,0.1671408
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.068749,34.0127,26.75729,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,313.0248,0,0,0,1.068749,0,0,3.505263,3.33,8.30872,3.147427,4.398749,0,4.398749,10.2907,73.50488,0.1391697,0.3755689,0.8549993,5,4.216176
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.247812,42.52139,26.4363,1.205156,1.205156,2.954797,0,0.9716595,1.205156,186.5163,0,0,0,2.247812,0,0,1.749641,1.662159,3.90997,7.106301,3.90997,0,3.90997,14.00003,100,0.1391609,1.325672,1.798249,5,9.354113
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.736415,47.95102,27.67787,0.00959058,0.00959058,0,0,0,0.00959058,28532.32,2.72632,0,0,2.736415,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1391609,0.01054964,2.189132,0,13.36169
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,4.012426,63.7239,30.66368,1.378928,1.378928,0,-1,0,1.378928,290.9816,2.560923,0,0,4.012426,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1391609,1.516821,3.209941,0,14.6377
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.41383,72.21335,33.55865,1.812391,1.812391,0,-1,0,1.812391,243.5362,2.506049,0,0,4.41383,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1391609,1.99363,3.531064,0,15.0391
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.40178,75.08047,35.70263,0,0,0,-1,0,0,0,4.40178,0,0,4.40178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391609,0,3.521424,0,15.02705
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.475941,66.60336,37.3742,0,0,0,-1,0,0,0,3.475941,0,0,3.475941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391609,0,2.780753,0,14.10122
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.134178,65.03695,38.9731,2.406804,2.406804,0,-1,0,2.406804,130.2216,0.6007003,0,0,3.134178,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1391609,2.647484,2.507342,0,13.75945
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.509086,59.92587,39.79072,0.8236647,0.8236647,0,-1,0,0.8236647,304.6247,1.642071,0,0,2.509086,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1391609,0.9060312,2.007269,0,13.13436
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.334658,58.4392,39.89368,0,0,0,-1,0,0,0,2.334658,0,0,2.334658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391609,0,1.867726,0,12.95993
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.232853,49.16648,39.9603,0,0,0,-1,0,0,0,1.232853,0,0,1.232853,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391609,0,0.9862827,0,11.85813
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.05147461,39.50413,39.14268,0.7153801,0.7153801,0,-1,0,0.7153801,7.195422,0,1.110223E-16,0,0.05147461,0.7530317,0.7153801,0,0,0,10.62527,0,0.701557,-0.701557,13.26052,94.71783,0.1391609,0.7869181,0.04117969,0,10.67675
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,37.50745,37.50745,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7795078,9.923717,0,1.18814,-1.18814,12.00811,85.77206,0.1391609,1.241607,0,0,9.923717
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,35.97517,35.97517,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.099664,8.735577,0,3.505263,-3.505263,8.31324,59.38017,0.1391609,3.734083,0,0,8.735577
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,34.37627,34.37627,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.994401,5.230314,0,0.6874022,-0.6874022,7.588655,54.20457,0.1391609,0.7183353,0,0,5.230314
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,32.99541,32.99541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.758181,4.542912,0,0,0,7.588655,54.20457,0.1391609,0,0,0,4.542912
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,31.59637,31.59637,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.758181,4.542912,0,0.5087122,-0.5087122,7.052425,50.37436,0.1391609,0.5316043,0,0,4.542912
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,30.69397,30.69397,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.323417,4.034199,0,0.2628652,-0.2628652,6.775341,48.39519,0.1391609,0.2746942,0,0,4.034199
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,29.97931,29.97931,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.615489,3.771334,0,0.2322893,-0.2322893,6.530486,46.64624,0.1391609,0.2427424,0,0,3.771334
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,29.26465,29.26465,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.873589,3.539044,0,0.3783664,-0.3783664,6.131653,43.79743,0.1391609,0.3953929,0,0,3.539044
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,28.61661,28.61661,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.293996,3.160678,0,0.3079848,-0.3079848,5.807008,41.47855,0.1391609,0.3218441,0,0,3.160678
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,28.10787,28.10787,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.636201,2.852693,0,0.1705614,-0.1705614,5.627221,40.19436,0.1391609,0.1782367,0,0,2.852693
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007923491,27.61456,27.56279,0,0,0,-1,0,0,0,0,0,0,0.007923491,0,0,0,0,8.825714,2.682132,0.007923491,0,0.007923491,5.634737,40.24805,0.1391605,0,0.006338793,0,2.690055
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1509091,28.01814,27.02983,0.3580299,0.3580299,0,0,0,0.3580299,42.14987,0,5.551115E-17,0,0.1509091,0.3768736,0.3580299,0,0,8.81779,2.689263,0,0.2259644,-0.2259644,5.39655,38.54671,0.1391605,0.3938329,0.1207273,0,2.840172
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.248825,35.23174,26.69067,0.07738353,0.07738353,0,0,0,0.07738353,1613.813,0,0,0,1.248825,0.08145635,0.07738353,0,0,9.068862,2.463299,1.167369,0,1.167369,6.504014,46.45715,0.1391078,0.08512188,0.9990603,0,3.712124
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.189662,41.98585,26.36968,0.9466531,0.9466531,0,0,0,0.9466531,231.3056,0,0,0,2.189662,0.996477,0.9466531,0,0,7.901493,3.513931,1.193185,0,1.193185,7.635968,54.54252,0.139054,1.041318,1.751729,0,5.703593
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.907666,49.34985,27.61125,1.192718,1.192718,0,0,0,1.192718,243.7848,0,0,0,2.907666,1.255493,1.192718,0,0,6.708308,4.587797,1.652173,0,1.652173,9.203358,65.73814,0.1389796,1.31199,2.326133,0,7.495463
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.363985,57.10867,30.62735,1.626282,1.626282,0,-1,0,1.626282,206.8513,0,0,0,3.363985,1.711876,1.626282,0,0,5.056135,6.074753,1.652109,0,1.652109,10.77069,76.93332,0.1389052,1.78891,2.691188,0,9.438738
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.592324,63.00977,33.55865,0,0,0,-1,0,0,0,0.1882986,0,0,3.592324,0,0,0,0,3.404025,7.561651,3.404025,0,3.404025,14.00003,100,0.1387522,0,2.873859,0,11.15398
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.626422,66.13117,35.73897,2.652168,2.652168,0,-1,0,2.652168,136.7343,0.8346665,0,0,3.626422,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1387522,2.917385,2.901138,0,14.2517
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.475116,66.63284,37.40449,0.4795493,0.4795493,0,-1,0,0.4795493,724.663,2.970327,0,0,3.475116,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1387522,0.5275042,2.780093,0,14.10039
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.132633,65.06574,39.00944,1.673746,1.673746,0,-1,0,1.673746,187.1629,1.370795,0,0,3.132633,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1387522,1.841121,2.506106,0,13.75791
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.612205,60.89375,39.79072,2.173924,2.173924,0,-1,0,2.173924,120.1608,0.323864,0,0,2.612205,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1387522,2.391316,2.089764,0,13.23748
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.905476,54.64693,39.89368,1.065846,1.065846,0,-1,0,1.065846,178.7759,0.7835325,0,0,1.905476,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1387522,1.172431,1.524381,0,12.53075
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,1.013898,47.48568,39.99664,1.009595,1.009595,0,-1,0,1.009595,100.4263,0,0,0,1.013898,1.062731,1.009595,0,0,0,10.62527,0,0.04883275,-0.04883275,13.94855,99.63232,0.1387522,1.110554,0.8111187,0,11.63917
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05383031,39.52071,39.14268,3.498956,3.33,0,-1,0,3.33,1.616526,0,0.1689562,0.5188518,0.05383031,3.505263,3.33,0,0,0.05425861,10.57644,0,3.451433,-3.451433,10.31042,73.64574,0.1387522,3.848852,0.04306425,0,10.63027
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,37.50745,37.50745,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.889184,7.125009,0,1.946678,-1.946678,8.258446,58.98878,0.1387522,2.034278,0,0,7.125009
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,35.97517,35.97517,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.052159,5.178331,0,0.974252,-0.974252,7.231493,51.65342,0.1387522,1.018093,0,0,5.178331
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,34.3581,34.3581,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.134662,4.204079,0,3.505263,-3.505263,3.536622,25.26153,0.1387522,4.526854,0,0,4.204079
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,32.97724,32.97724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0294,0.6988156,0,0,0,3.536622,25.26153,0.1387522,0,0,0,0.6988156
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,31.56609,31.56609,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.0294,0.6988156,0,0.1878883,-0.1878883,3.33857,23.84688,0.1387522,0.1963433,0,0,0.6988156
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,30.64552,30.64552,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0.01599301,0,0.4797836,0.4557945,0,0,11.23816,0.5109273,0,0.4797836,-0.4797836,2.832834,20.23449,0.1387522,0.5013739,0,0,0.5109273
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,29.94297,29.94297,0.2866723,0.02958643,0,-1,0,0.02958643,0,0,0.2570858,0.2857531,0,0.03114361,0.02958643,0,0,11.77126,0.03114361,0,0.03114361,-0.03114361,2.800006,20,0.1387522,0.3153395,0,0,0.03114361
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,29.21014,29.21014,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387522,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,28.56816,28.56816,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387522,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,28.0352,28.0352,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387522,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01049772,27.55868,27.49012,0.3095026,0.009972838,0,-1,0,0.009972838,105.2632,0,0.2995298,0.3384583,0.01049772,0.01049772,0.009972838,0,0,11.80586,0,0,0,0,2.800006,20,0.1387522,0.3404529,0.008398179,0,0.01049772
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1657497,28.03062,26.94504,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,41.90142,0,0,0,0.1657497,0,0,3.505263,3.33,11.80586,0,3.49575,0,3.49575,6.116365,43.68823,0.1388553,0.4351276,0.1325997,5,0.1657497
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.25561,35.19122,26.60588,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,329.8829,0,0,0,1.25561,0,0,3.505263,3.33,8.31011,3.146175,4.585609,0,4.585609,10.46666,74.76168,0.1389078,0.4186851,1.004488,5,4.401784
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.195632,41.93901,26.28489,0,0,1.609336,0,0.6043488,0,0,0,0,0,2.195632,0,0,1.609336,1.52887,3.724501,7.273223,3.724501,0,3.724501,14.00003,100,0.1387762,0,1.756505,5,9.468855
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.686496,56.40966,27.52645,0.2916358,0.2916358,0,0,0,0.2916358,1264.075,3.379511,0,0,3.686496,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1387762,0.3207994,2.949197,0,14.31177
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,4.033134,63.82796,30.57284,0,0,0,-1,0,0,0,4.033134,0,0,4.033134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387762,0,3.226507,0,14.65841
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.594522,62.9867,33.52232,1.337979,1.337979,0,-1,0,1.337979,268.6531,2.186123,0,0,3.594522,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1387762,1.471777,2.875618,0,14.2198
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.748635,67.40618,35.70263,1.793065,1.793065,0,-1,0,1.793065,209.0629,1.861198,0,0,3.748635,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1387762,1.972372,2.998908,0,14.37391
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.554918,67.44854,37.3742,0,0,0,-1,0,0,0,3.554918,0,0,3.554918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387762,0,2.843934,0,14.18019
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.380844,67.65308,39.00944,0.8227068,0.8227068,0,-1,0,0.8227068,410.9416,2.514837,0,0,3.380844,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1387762,0.9049774,2.704675,0,14.00612
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.61081,60.88056,39.79072,1.369736,1.369736,0,-1,0,1.369736,190.6067,1.168982,0,0,2.61081,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1387762,1.50671,2.088648,0,13.23608
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.903698,54.63166,39.89368,0.5014638,0.5014638,0,-1,0,0.5014638,379.6283,1.375842,0,0,1.903698,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1387762,0.5516101,1.522959,0,12.52897
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.048986,47.75853,39.99664,0,0,0,-1,0,0,0,1.048986,0,0,1.048986,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387762,0,0.8391887,0,11.67426
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1292537,40.01685,39.10634,0,0,0,-1,0,0,0,0.1292537,0,0,0.1292537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387762,0,0.103403,0,10.75453
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,37.47716,37.47716,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1387762,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,35.93883,35.93883,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1387762,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,34.33994,34.33994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1387762,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,32.9409,32.9409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1387762,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,31.54792,31.54792,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1387762,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,30.62735,30.62735,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1387762,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,29.91269,29.91269,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1387762,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,29.17986,29.17986,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1387762,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,28.51365,28.51365,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1387762,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,27.98674,27.98674,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1387762,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03723599,27.68505,27.44167,0.07479371,0.07479371,0,-1,0,0.07479371,49.78492,1.387779E-17,0,0,0.03723599,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04149424,-0.04149424,5.833088,41.66483,0.1387762,0.08227308,0.02978879,0,2.956165
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1709543,27.99787,26.87842,0.2405902,0.2405902,0,0,0,0.2405902,71.05621,0,0,0,0.1709543,0.2532528,0.2405902,0,0,8.608711,2.877434,0,0.08229855,-0.08229855,5.746337,41.04519,0.1387762,0.2646492,0.1367634,0,3.048389
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.374544,35.9642,26.52109,0.3792792,0.3792792,0,0,0,0.3792792,362.4095,0,0,0,1.374544,0.3992413,0.3792792,0,0,8.700153,2.795136,0.9753027,0,0.9753027,6.671591,47.65413,0.1387326,0.4172071,1.099635,0,4.16968
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.394979,43.41756,26.18193,0.4391887,0.4391887,0,0,0,0.4391887,545.319,0,0,0,2.394979,0.4623039,0.4391887,0,0,7.724851,3.672908,1.932675,0,1.932675,8.505088,60.75051,0.1386463,0.4831076,1.915984,0,6.067888
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.25201,52.2167,27.44167,1.455626,1.455626,0,0,0,1.455626,223.4098,0,0,0,3.25201,1.532238,1.455626,0,0,5.792175,5.412316,1.719772,0,1.719772,10.13661,72.40419,0.1385695,1.601188,2.601608,0,8.664326
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.17425,65.25463,30.48805,0.4436987,0.4436987,0,-1,0,0.4436987,940.7849,0,0,0,4.17425,0.4670512,0.4436987,0,0,4.072403,6.960112,3.707199,0,3.707199,13.65357,97.52527,0.1384044,0.4880686,3.3394,0,11.13436
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.29467,70.67596,33.48598,1.749504,1.749504,0,-1,0,1.749504,245.4793,2.087883,0,0,4.29467,1.841583,1.749504,0,0,0.3652041,10.29659,0.3652041,0,0.3652041,14.00003,100,0.1383881,1.924454,3.435736,0,14.59126
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.629004,66.06605,35.66629,1.64136,1.64136,0,-1,0,1.64136,221.0974,1.901256,0,0,3.629004,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1383881,1.805496,2.903203,0,14.25428
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.807098,70.23672,37.3742,0,0,0,-1,0,0,0,3.807098,0,0,3.807098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383881,0,3.045678,0,14.43237
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.131577,65.01044,38.9731,1.960713,1.960713,0,-1,0,1.960713,159.7162,1.067668,0,0,3.131577,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1383881,2.156785,2.505261,0,13.75685
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.609414,60.86736,39.79072,1.613608,1.613608,0,-1,0,1.613608,161.713,0.9108794,0,0,2.609414,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1383881,1.774969,2.087531,0,13.23469
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.902384,54.58007,39.85734,1.470881,1.470881,0,-1,0,1.470881,129.3364,0.354089,0,0,1.902384,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1383881,1.617969,1.521907,0,12.52766
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,1.010341,47.4199,39.9603,0,0,0,-1,0,0,0,1.010341,0,0,1.010341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383881,0,0.8082725,0,11.63561
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05402911,39.48568,39.10634,0,0,0,-1,0,0,0,0.05402911,0,0,0.05402911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383881,0,0.04322329,0,10.6793
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,37.44083,37.44083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383881,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,35.90855,35.90855,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1383881,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,34.3036,34.3036,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1383881,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,32.91062,32.91062,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1383881,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,31.49342,31.49342,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1383881,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,30.56072,30.56072,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1383881,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,29.84001,29.84001,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1383881,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,29.11324,29.11324,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1383881,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,28.44703,28.44703,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1383881,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,27.92012,27.92012,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1383881,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01301178,27.4418,27.35688,0.280017,0.280017,0,-1,0,0.280017,4.646784,0,5.551115E-17,0,0.01301178,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2817429,-0.2817429,6.914845,49.39165,0.1383881,0.3080187,0.01040943,0,4.198435
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1832814,27.99377,26.79363,0.2286382,0.2286382,0,0,0,0.2286382,80.16219,0,2.775558E-17,0,0.1832814,0.2406718,0.2286382,0,0,7.468438,3.90368,0,0.0573904,-0.0573904,6.854351,48.95955,0.1383881,0.251502,0.1466251,0,4.086961
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.268587,35.08667,26.41813,0.3025102,0.3025102,0,0,0,0.3025102,419.3533,0,0,0,1.268587,0.3184318,0.3025102,0,0,7.532205,3.84629,0.9501547,0,0.9501547,7.755747,55.39808,0.1383459,0.3327613,1.014869,0,5.114876
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.207303,41.80283,26.07897,0.933129,0.933129,0,0,0,0.933129,236.5486,0,0,0,2.207303,0.982241,0.933129,0,0,6.58205,4.701429,1.225062,0,1.225062,8.917943,63.69946,0.1382914,1.026442,1.765843,0,6.908732
