Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.922202,49.17998,27.35688,1.504773,1.504773,0,0,0,1.504773,194.1955,0,0,0,2.922202,1.583972,1.504773,0,0,5.356988,5.803985,1.33823,0,1.33823,10.1875,72.76771,0.138232,1.65525,2.337762,0,8.726187
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.3745,56.98066,30.4396,1.627496,1.627496,0,-1,0,1.627496,207.343,0,0,0,3.3745,1.713154,1.627496,0,0,4.018758,7.008392,1.661346,0,1.661346,11.76359,84.02548,0.1381583,1.790246,2.6996,0,10.38289
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.598303,62.94183,33.4557,1.705498,1.705498,0,-1,0,1.705498,210.9825,0,0,0,3.598303,1.795261,1.705498,0,0,2.357412,8.503604,1.803042,0,1.803042,13.47411,96.24342,0.1380784,1.876048,2.878643,0,12.10191
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.629259,66.06878,35.66629,0.6623679,0.6623679,0,-1,0,0.6623679,547.922,2.37766,0,0,3.629259,0.6972293,0.6623679,0,0,0.5543697,10.12634,0.5543697,0,0.5543697,14.00003,100,0.1380539,0.7286046,2.903407,0,13.7556
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.475646,66.55431,37.33786,1.139507,1.139507,0,-1,0,1.139507,305.0132,2.276165,0,0,3.475646,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1380539,1.253458,2.780517,0,14.10092
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.130619,65.00069,38.9731,0,0,0,-1,0,0,0,3.130619,0,0,3.130619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380539,0,2.504495,0,13.75589
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.608611,60.81725,39.75438,2.070098,2.070098,0,-1,0,2.070098,126.0139,0.4295608,0,0,2.608611,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1380539,2.277108,2.086889,0,13.23389
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.900718,54.56576,39.85734,0.3337211,0.3337211,0,-1,0,0.3337211,569.5529,1.549433,0,0,1.900718,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1380539,0.3670932,1.520574,0,12.52599
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,1.008838,47.37007,39.92396,1.080108,1.080108,0,-1,0,1.080108,93.40164,0,0,0,1.008838,1.136955,1.080108,0,0,0,10.62527,0,0.1281171,-0.1281171,13.86498,99.03538,0.1380539,1.188118,0.8070706,0,11.63411
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.06087589,39.50352,39.07606,2.171598,2.171598,0,-1,0,2.171598,2.803276,0,4.440892E-16,0,0.06087589,2.285892,2.171598,0,0,0.1423523,10.49716,0,2.225017,-2.225017,11.51961,82.28275,0.1380539,2.388758,0.04870071,0,10.55803
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,37.40449,37.40449,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.614593,8.272141,0,2.8063,-2.8063,8.561507,61.1535,0.1380539,2.932584,0,0,8.272141
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,35.84193,35.84193,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.732705,5.46584,0,3.426153,-3.426153,4.950025,35.35725,0.1380539,3.58033,0,0,5.46584
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,34.25515,34.25515,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.539541,2.039687,0,1.132371,-1.132371,3.756401,26.83138,0.1380539,1.183328,0,0,2.039687
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79773,0.9073164,0,0,0,3.756401,26.83138,0.1380539,0,0,0,0.9073164
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,31.44496,31.44496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79773,0.9073164,0,0,0,3.756401,26.83138,0.1380539,0,0,0,0.9073164
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,30.50622,30.50622,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.79773,0.9073164,0,0.3068032,-0.3068032,3.433002,24.52139,0.1380539,0.3206094,0,0,0.9073164
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,29.79156,29.79156,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.13862,0.6005132,0,0.2424975,-0.2424975,3.177387,22.69558,0.1380539,0.2534099,0,0,0.6005132
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,29.04056,29.04056,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0,0,0.2832258,0.2690645,0,0,11.40806,0.3580156,0,0.2832258,-0.2832258,2.878841,20.56311,0.1380539,0.295971,0,0,0.3580156
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,28.38041,28.38041,0.2063572,0.07105028,0,-1,0,0.07105028,0,0,0.135307,0.1559427,0,0.07478977,0.07105028,0,0,11.72276,0.07478977,0,0.07478977,-0.07478977,2.800006,20,0.1380539,0.2269929,0,0,0.07478977
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,27.84745,27.84745,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380539,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02752508,27.45175,27.27209,0.574512,0.02614883,0,-1,0,0.02614883,105.2632,0,0.5483632,0.6267334,0.02752508,0.02752508,0.02614883,0,0,11.80586,0,0,0,0,2.800006,20,0.1380539,0.6319632,0.02202006,0,0.02752508
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2260636,28.17252,26.69067,0.243471,0.243471,3.748734,0,1.188404,0.243471,92.85035,0,0,0,0.2260636,0,0,3.505263,3.33,11.80586,0,3.556064,0,3.556064,6.173584,44.09694,0.1381394,0.2678181,0.1808509,5,0.2260636
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.291523,35.1307,26.30306,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,346.4406,0,0,0,1.291523,0,0,3.505263,3.33,8.249797,3.200457,4.621522,0,4.621522,10.55795,75.41374,0.1381902,0.4100775,1.033218,5,4.49198
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.982638,39.89539,25.93967,1.491048,1.491048,3.054403,0,0.998852,1.491048,132.9694,0,0,0,1.982638,0,0,1.563355,1.485187,3.628274,7.359828,3.467824,0,3.467824,13.84781,98.91274,0.1382119,1.640153,1.58611,5,9.342465
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.336553,36.44497,27.23575,1.239705,1.239705,0,0,0,1.239705,107.8122,0,0,0,1.336553,1.304953,1.239705,0,0,0.1604495,10.48087,0.03160038,0,0.03160038,13.87779,99.12688,0.1382105,1.363675,1.069242,0,11.81742
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.323109,56.38692,30.35481,1.941143,1.941143,0,-1,0,1.941143,171.1934,1.150951,0,0,3.323109,2.043308,1.941143,0,0,0.1288492,10.50931,0.1288492,0,0.1288492,14.00003,100,0.1382048,2.135257,2.658487,0,13.83242
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.279982,50.58532,33.40119,0.5567668,0.5567668,0,-1,0,0.5567668,409.5039,1.693912,0,0,2.279982,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1382048,0.6124435,1.823986,0,12.90526
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.685212,48.13615,35.63601,0,0,0,-1,0,0,0,1.685212,0,0,1.685212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382048,0,1.34817,0,12.31049
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,4.037572,72.86863,37.33786,2.003756,2.003756,0,-1,0,2.003756,201.5001,1.928355,0,0,4.037572,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1382048,2.204132,3.230057,0,14.66285
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.129624,64.99055,38.9731,0.4324965,0.4324965,0,-1,0,0.4324965,723.6183,2.674365,0,0,3.129624,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1382048,0.4757462,2.5037,0,13.7549
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.142735,66.0841,39.75438,1.919656,1.919656,0,-1,0,1.919656,163.7135,1.122046,0,0,3.142735,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1382048,2.111621,2.514189,0,13.76801
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.899116,54.55201,39.85734,3.768835,3.33,0,-1,0,3.33,57.03051,0,0.4388348,0.8157183,1.899116,3.505263,3.33,0,0,0,10.62527,0,1.606147,-1.606147,12.307,87.90697,0.1382048,4.145718,1.519293,0,12.52439
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,1.00725,47.35775,39.92396,1.6409,1.6409,0,-1,0,1.6409,61.38401,0,0,0,1.00725,1.727263,1.6409,0,0,1.784608,9.019127,0,0.720013,-0.720013,11.54804,82.48583,0.1382048,1.80499,0.8058002,0,10.02638
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06320167,39.51989,39.07606,2.153319,2.153319,0,-1,0,2.153319,2.935081,0,4.440892E-16,0,0.06320167,2.266652,2.153319,0,0,2.584622,8.299114,0,2.20345,-2.20345,9.2254,65.89558,0.1382048,2.368651,0.05056133,0,8.362316
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008448763,37.43277,37.3742,0,0,0,-1,0,0,0,0,0,0,0.008448763,0,0,0,0,5.0329,6.095664,0.008448763,0,0.008448763,9.233415,65.95284,0.1382045,0,0.00675901,0,6.104113
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,35.80559,35.80559,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.024451,6.103268,0,1.227961,-1.227961,7.939031,56.70725,0.1382045,1.283219,0,0,6.103268
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,34.21881,34.21881,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.388852,4.875307,0,2.82434,-2.82434,4.961915,35.44218,0.1382045,2.951436,0,0,4.875307
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,32.80766,32.80766,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.527008,2.050967,0,0.1544202,-0.1544202,4.799141,34.27951,0.1382045,0.1613691,0,0,2.050967
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,31.39046,31.39046,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,9.698586,1.896547,0,0.4268813,-0.4268813,4.349169,31.06543,0.1382045,0.446091,0,0,1.896547
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,30.45777,30.45777,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.1729,1.469665,0,0.121344,-0.121344,4.221261,30.15181,0.1382045,0.1268045,0,0,1.469665
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,29.72494,29.72494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30772,1.348321,0,0,0,4.221261,30.15181,0.1382045,0,0,0,1.348321
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,28.97394,28.97394,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.30772,1.348321,0,0.4796728,-0.4796728,3.715642,26.54025,0.1382045,0.5012581,0,0,1.348321
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,28.29562,28.29562,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,10.8407,0.8686486,0,0.1438911,-0.1438911,3.563967,25.45686,0.1382045,0.1503662,0,0,0.8686486
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,27.73237,27.73237,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.00057,0.7247576,0,0.06741036,-0.06741036,3.49291,24.94931,0.1382045,0.07044382,0,0,0.7247576
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01841161,27.27101,27.15096,0.6830549,0.6419709,0,-1,0,0.6419709,2.867982,0,0.04108402,0.1233823,0.01841161,0.6757588,0.6419709,0,0,11.07547,0.6573472,0,0.6573472,-0.6573472,2.800006,20,0.1382045,0.7513604,0.01472929,0,0.6757588
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1860164,27.7739,26.55743,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,102.5318,0,0,0,0.1860164,0,0,3.505263,3.33,11.80586,0,3.516016,0,3.516016,6.135592,43.82557,0.1382853,0.1995654,0.1488131,5,0.1860164
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.281037,34.90783,26.16376,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,766.8536,0,0,0,1.281037,0,0,3.505263,3.33,8.289844,3.164415,4.611037,0,4.611037,10.51001,75.07132,0.1383162,0.1837562,1.02483,5,4.445452
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.219053,41.57299,25.78826,1.113882,1.113882,2.650465,0,0.8885769,1.113882,199.218,0,0,0,2.219053,0,0,1.536583,1.459754,3.678807,7.314348,3.678807,0,3.678807,14.00003,100,0.1382895,1.22527,1.775242,5,9.533401
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.974055,49.33535,27.1025,1.776589,1.776589,0,0,0,1.776589,167.4025,1.103961,0,0,2.974055,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1382895,1.954248,2.379244,0,13.59933
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,4.128908,64.46861,30.27002,1.565998,1.565998,0,-1,0,1.565998,263.6599,2.480489,0,0,4.128908,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1382895,1.722598,3.303127,0,14.75418
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.601876,62.87189,33.37091,0.5780794,0.5780794,0,-1,0,0.5780794,623.0764,2.993371,0,0,3.601876,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1382895,0.6358873,2.881501,0,14.22715
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.630126,66.03941,35.63601,1.03532,1.03532,0,-1,0,1.03532,350.6283,2.540315,0,0,3.630126,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1382895,1.138852,2.904101,0,14.2554
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.474594,66.54315,37.33786,0.1924158,0.1924158,0,-1,0,0.1924158,1805.774,3.272051,0,0,3.474594,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1382895,0.2116574,2.779675,0,14.09987
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.128597,64.98008,38.9731,0.5214383,0.5214383,0,-1,0,0.5214383,599.9936,2.579714,0,0,3.128597,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1382895,0.5735821,2.502877,0,13.75387
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.605866,60.7913,39.75438,0.2496066,0.2496066,0,-1,0,0.2496066,1043.989,2.343122,0,0,2.605866,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1382895,0.2745672,2.084692,0,13.23114
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.897583,54.53886,39.85734,0.6354557,0.6354557,0,-1,0,0.6354557,298.6177,1.228683,0,0,1.897583,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1382895,0.6990013,1.518067,0,12.52286
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,1.00579,47.34643,39.92396,0.2305483,0.2305483,0,-1,0,0.2305483,436.2599,0.7631074,0,0,1.00579,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1382895,0.2536031,0.8046318,0,11.63106
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05827165,39.48518,39.07606,0.8079042,0.8079042,0,-1,0,0.8079042,7.212692,0,1.110223E-16,0,0.05827165,0.8504255,0.8079042,0,0,0,10.62527,0,0.7921538,-0.7921538,13.16502,94.0357,0.1382895,0.8886946,0.04661732,0,10.68355
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009747127,37.40543,37.33786,0,0,0,-1,0,0,0,0,0,0,0.009747127,0,0,0,0,0.8801709,9.83312,0.009747127,0,0.009747127,13.17427,94.10175,0.138289,0,0.007797702,0,9.842868
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,35.76925,35.76925,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8704238,9.841893,0,1.931543,-1.931543,11.13825,79.55875,0.138289,2.018462,0,0,9.841893
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,34.17035,34.17035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.016583,7.91035,0,0,0,11.13825,79.55875,0.138289,0,0,0,7.91035
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,32.75315,32.75315,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.016583,7.91035,0,3.505263,-3.505263,7.443375,53.16685,0.138289,5.028712,0,0,7.91035
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,31.342,31.342,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.91132,4.405087,0,0.08202989,-0.08202989,7.356907,52.54923,0.138289,0.08572123,0,0,4.405087
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,30.39114,30.39114,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.002464,4.323057,0,0.482975,-0.482975,6.847807,48.91281,0.138289,0.5047089,0,0,4.323057
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,29.64015,29.64015,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.539103,3.840082,0,0.6026711,-0.6026711,6.212536,44.37517,0.138289,0.6297913,0,0,3.840082
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,28.88915,28.88915,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.208737,3.237411,0,0.3146021,-0.3146021,5.880916,42.00646,0.138289,0.3287592,0,0,3.237411
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,28.19266,28.19266,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.558295,2.922808,0,0.800338,-0.800338,5.037286,35.98054,0.138289,0.8363532,0,0,2.922808
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,27.62942,27.62942,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.447559,2.12247,0,0.4154606,-0.4154606,4.599352,32.85245,0.138289,0.4341563,0,0,2.12247
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01912678,27.17264,27.048,0.6855774,0.6855774,0,-1,0,0.6855774,2.78988,0,1.110223E-16,0,0.01912678,0.7216604,0.6855774,0,0,9.909183,1.70701,0,0.7025336,-0.7025336,3.858817,27.56292,0.138289,0.7541351,0.01530143,0,1.726137
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1923628,27.69368,26.4363,0.01609079,0.01609079,0,0,0,0.01609079,1195.484,0,0,0,0.1923628,0.01693767,0.01609079,0,0,10.68978,1.004476,0.1754251,0,0.1754251,4.025239,28.75165,0.1382813,0.01769986,0.1538902,0,1.196839
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.286971,34.80345,26.02446,0.3768016,0.3768016,0,0,0,0.3768016,341.5514,0,0,0,1.286971,0.3966332,0.3768016,0,0,10.51435,1.162359,0.8903376,0,0.8903376,4.869888,34.78484,0.1382422,0.4144817,1.029577,0,2.44933
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.224415,41.4674,25.65502,0,0,0,0,0,0,0,0,0,0,2.224415,0,0,0,0,9.624013,1.963663,2.224415,0,2.224415,6.980154,49.85814,0.1381444,0,1.779532,0,4.188078
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.936805,48.8692,26.98138,1.668586,1.668586,0,0,0,1.668586,176.0056,0,0,0,2.936805,1.756406,1.668586,0,0,7.399598,3.965636,1.180398,0,1.180398,8.099977,57.85687,0.1380926,1.835444,2.349444,0,6.902441
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.38467,56.76797,30.18523,1.635648,1.635648,0,-1,0,1.635648,206.9315,0,0,0,3.38467,1.721734,1.635648,0,0,6.219199,5.027995,1.662936,0,1.662936,9.677577,69.12541,0.1380196,1.799212,2.707736,0,8.412664
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.603711,62.82216,33.3164,2.696826,2.696826,0,-1,0,2.696826,133.6279,0,0,0,3.603711,2.838764,2.696826,0,0,4.556263,6.524637,0.7649464,0,0.7649464,10.40327,74.30891,0.1379861,2.966509,2.882968,0,10.12835
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.630035,66.03844,35.63601,2.447836,2.447836,0,-1,0,2.447836,148.2957,0,0,0,3.630035,2.576669,2.447836,0,0,3.791317,7.213089,1.053366,0,1.053366,11.40258,81.44683,0.13794,2.692619,2.904028,0,10.84312
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.473958,66.5364,37.33786,0,0,0,-1,0,0,0,0.7360062,0,0,3.473958,0,0,0,0,2.737952,8.161118,2.737952,0,2.737952,14.00003,100,0.1378202,0,2.779166,0,11.63508
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,3.12754,64.96932,38.9731,0.4884861,0.4884861,0,-1,0,0.4884861,640.2516,2.613344,0,0,3.12754,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1378202,0.5373347,2.502032,0,13.75281
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.604521,60.7786,39.75438,2.500535,2.500535,0,-1,0,2.500535,104.1585,0,0,0,2.604521,2.632142,2.500535,0,0,0,10.62527,0,0.02762162,-0.02762162,13.97091,99.79203,0.1378202,2.750588,2.083616,0,13.22979
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.896466,54.4957,39.82706,0.03404478,0.03404478,0,-1,0,0.03404478,5570.504,1.829939,0,0,1.896466,0.03583661,0.03404478,0,0,0.03069069,10.59765,0.03069069,0,0.03069069,14.00003,100,0.1378188,0.03744926,1.517173,0,12.49412
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.259298,49.33814,39.92396,0,0,0,-1,0,0,0,1.259298,0,0,1.259298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378188,0,1.007439,0,11.88457
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.06245381,39.47819,39.03972,2.062153,2.062153,0,-1,0,2.062153,3.028573,0,0,0,0.06245381,2.170688,2.062153,0,0,0,10.62527,0,2.108234,-2.108234,11.77775,84.12665,0.1378188,2.268368,0.04996305,0,10.68773
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.01005487,37.3712,37.30153,2.334664,2.334664,0,-1,0,2.334664,0.4306776,4.440892E-16,0,0,0.01005487,2.457541,2.334664,0,0,2.342482,8.51704,0,2.447486,-2.447486,9.197878,65.699,0.1378188,2.56813,0.008043898,0,8.527095
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,35.70263,35.70263,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.061911,6.069554,0,2.358173,-2.358173,6.712146,47.9438,0.1378188,2.46429,0,0,6.069554
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,34.11585,34.11585,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.682103,3.711382,0,0.8627586,-0.8627586,5.802718,41.4479,0.1378188,0.9015828,0,0,3.711382
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,32.7047,32.7047,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.640723,2.848623,0,1.318218,-1.318218,4.413194,31.52275,0.1378188,1.377538,0,0,2.848623
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,31.27538,31.27538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10541,1.530405,0,0,0,4.413194,31.52275,0.1378188,0,0,0,1.530405
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,30.31847,30.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10541,1.530405,0,0,0,4.413194,31.52275,0.1378188,0,0,0,1.530405
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,29.56747,29.56747,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.10541,1.530405,0,0.3679865,-0.3679865,4.025302,28.7521,0.1378188,0.3845459,0,0,1.530405
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,28.80436,28.80436,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51428,1.162419,0,0.2641633,-0.2641633,3.74685,26.76316,0.1378188,0.2760506,0,0,1.162419
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,28.10787,28.10787,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.8078,0.8982553,0,0.2020133,-0.2020133,3.533909,25.24216,0.1378188,0.2111039,0,0,0.8982553
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,27.54462,27.54462,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03226,0.696242,0,0.1540463,-0.1540463,3.37153,24.08231,0.1378188,0.1609784,0,0,0.696242
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02147871,27.08493,26.94504,0.1400852,0.1400852,0,-1,0,0.1400852,15.3326,0,2.775558E-17,0,0.02147871,0.1474581,0.1400852,0,0,11.20342,0.5421957,0,0.1259794,-0.1259794,3.238736,23.13378,0.1378188,0.1540937,0.01718296,0,0.5636744
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2255707,27.79045,26.31517,0.07221234,0.07221234,0,0,0,0.07221234,312.3714,0,0,0,0.2255707,0.07601299,0.07221234,0,0,11.3434,0.4162163,0.1495577,0,0.1495577,3.380619,24.14723,0.1378123,0.07943358,0.1804566,0,0.641787
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.698449,37.70319,25.90939,0.1257309,0.1257309,0,0,0,0.1257309,1350.86,0,0,0,1.698449,0.1323483,0.1257309,0,0,11.19384,0.5508183,1.566101,0,1.566101,4.866353,34.75959,0.1377439,0.138304,1.358759,0,2.249267
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.229607,41.3537,25.51572,1.964366,1.964366,0,0,0,1.964366,113.5026,0,0,0,2.229607,2.067754,1.964366,0,0,9.627739,1.960309,0.1618532,0,0.1618532,5.0199,35.85636,0.1377368,2.160803,1.783686,0,4.189916
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.940853,48.78432,26.87842,0,0,0,0,0,0,0,0,0,0,2.940853,0,0,0,0,9.465886,2.105977,2.940853,0,2.940853,7.809838,55.78444,0.1376085,0,2.352682,0,5.046829
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.388058,56.67488,30.08227,0.5422252,0.5422252,0,-1,0,0.5422252,624.8434,0,0,0,3.388058,0.5707634,0.5422252,0,0,6.525033,4.752744,2.817295,0,2.817295,10.48256,74.87527,0.1374859,0.5964478,2.710447,0,8.140802
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.605673,62.75848,33.24978,2.082697,2.082697,0,-1,0,2.082697,173.1252,0,0,0,3.605673,2.192313,2.082697,0,0,3.707738,7.28831,1.41336,0,1.41336,11.82339,84.45261,0.1374244,2.290967,2.884538,0,10.89398
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.631536,65.96177,35.56334,1.665799,1.665799,0,-1,0,1.665799,218.0056,0,0,0,3.631536,1.753473,1.665799,0,0,2.294379,8.560333,1.878063,0,1.878063,13.60508,97.17892,0.1373428,1.832379,2.905229,0,12.19187
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.474069,66.4917,37.30153,0.4670261,0.4670261,0,-1,0,0.4670261,743.8704,2.566147,0,0,3.474069,0.4916064,0.4670261,0,0,0.4163158,10.25059,0.4163158,0,0.4163158,14.00003,100,0.1373248,0.5137287,2.779255,0,13.72466
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,3.127185,64.9212,38.93676,3.500359,3.33,0,-1,0,3.33,93.90946,0,0.1703589,0.5203949,3.127185,3.505263,3.33,0,0,0,10.62527,0,0.3780782,-0.3780782,13.6015,97.15337,0.1373248,3.850395,2.501748,0,13.75246
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.603689,60.73532,39.7241,1.470236,1.470236,0,-1,0,1.470236,177.0932,0.6359849,0,0,2.603689,1.547617,1.470236,0,0,0.4200868,10.2472,0.4200868,0,0.4200868,14.00003,100,0.1373065,1.61726,2.082951,0,12.85088
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.895087,54.48387,39.82706,1.274671,1.274671,0,-1,0,1.274671,148.6727,0.5533281,0,0,1.895087,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1373065,1.402138,1.516069,0,12.52036
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,1.003442,47.29644,39.89368,2.321429,2.321429,0,-1,0,2.321429,43.2252,0,0,0,1.003442,2.443609,2.321429,0,0,0,10.62527,0,1.440167,-1.440167,12.48196,89.15667,0.1373065,2.553572,0.8027537,0,11.62872
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.07014742,39.502,39.00944,0,0,0,-1,0,0,0,0,0,0,0.07014742,0,0,0,0,1.600186,9.185107,0.07014742,0,0.07014742,12.54851,89.63201,0.1373035,0,0.05611794,0,9.255255
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01261726,37.32232,37.23491,0,0,0,-1,0,0,0,0,0,0,0.01261726,0,0,0,0,1.530038,9.24824,0.01261726,0,0.01261726,12.56048,89.71751,0.137303,0,0.01009381,0,9.260857
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,35.63601,35.63601,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.517421,9.259595,0,0.722301,-0.722301,11.7991,84.27914,0.137303,0.7548046,0,0,9.259595
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,34.04922,34.04922,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.319978,8.537294,0,0.7657342,-0.7657342,10.99195,78.51376,0.137303,0.8001922,0,0,8.537294
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,32.63808,32.63808,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.170794,7.77156,0,1.222901,-1.222901,9.702898,69.30627,0.137303,1.277932,0,0,7.77156
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,31.20271,31.20271,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.529572,6.548659,0,0.1675496,-0.1675496,9.526285,68.04476,0.137303,0.1750893,0,0,6.548659
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,30.25185,30.25185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.715739,6.381109,0,0,0,9.526285,68.04476,0.137303,0,0,0,6.381109
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,29.48268,29.48268,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.715739,6.381109,0,0.01297355,-0.01297355,9.51261,67.94707,0.137303,0.01355736,0,0,6.381109
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,28.71957,28.71957,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.730154,6.368135,0,0.2944483,-0.2944483,9.202234,65.73011,0.137303,0.3076984,0,0,6.368135
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,28.02308,28.02308,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.057319,6.073688,0,0.2104023,-0.2104023,8.980451,64.14595,0.137303,0.2198703,0,0,6.073688
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,27.44167,27.44167,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.291099,5.863285,0,0.5616766,-0.5616766,8.388391,59.91696,0.137303,0.5869521,0,0,5.863285
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02379752,26.99699,26.84208,0.01978406,0.01978406,0,-1,0,0.01978406,120.2863,0,0,0,0.02379752,0.02082532,0.01978406,0,0,5.915184,5.301609,0.002972191,0,0.002972191,8.391212,59.9371,0.1373028,0.02176246,0.01903801,0,5.325406
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2363048,27.74517,26.2001,0.009389548,0.009389548,0,0,0,0.009389548,2516.679,0,0,0,0.2363048,0.009883734,0.009389548,0,0,5.912212,5.304284,0.226421,0,0.226421,8.606013,61.4714,0.137293,0.0103285,0.1890438,0,5.540588
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.297782,34.63174,25.78826,0.448824,0.448824,0,0,0,0.448824,289.1516,0,0,0,1.297782,0.4724464,0.448824,0,0,5.685791,5.508062,0.8253356,0,0.8253356,9.388995,67.06412,0.1372572,0.4937064,1.038226,0,6.805844
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.234329,41.25642,25.39459,1.381985,1.381985,0,0,0,1.381985,161.6753,0,0,0,2.234329,1.454721,1.381985,0,0,4.860455,6.250865,0.7796076,0,0.7796076,10.1286,72.34697,0.1372234,1.520183,1.787463,0,8.485193
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.944679,48.69748,26.77546,0,0,0,0,0,0,0,0,0,0,2.944679,0,0,0,0,4.080848,6.952511,2.944679,0,2.944679,12.92216,92.30099,0.1370959,0,2.355743,0,9.89719
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.390888,56.59857,29.99748,1.16197,1.16197,0,-1,0,1.16197,291.8222,1.031593,0,0,3.390888,1.223127,1.16197,0,0,1.136168,9.602722,1.136168,0,1.136168,14.00003,100,0.1370468,1.278167,2.71271,0,12.99361
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.607489,62.69329,33.18316,1.403395,1.403395,0,-1,0,1.403395,257.0544,2.130231,0,0,3.607489,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1370468,1.543735,2.885991,0,14.23276
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.631939,65.92744,35.53305,0.6375867,0.6375867,0,-1,0,0.6375867,569.6384,2.960795,0,0,3.631939,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1370468,0.7013453,2.905551,0,14.25721
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.259647,75.49649,37.27124,1.025724,1.025724,0,-1,0,1.025724,415.282,3.179937,0,0,4.259647,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1370468,1.128296,3.407717,0,14.88492
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.764889,71.771,38.90648,0.003315607,0.003315607,0,-1,0,0.003315607,113550.5,3.761399,0,0,3.764889,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1370468,0.003647168,3.011911,0,14.39016
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.602984,60.68616,39.68776,2.218657,2.218657,0,-1,0,2.218657,117.3225,0.2675561,0,0,2.602984,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1370468,2.440522,2.082387,0,13.22826
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.8942,54.43599,39.79072,0.5323078,0.5323078,0,-1,0,0.5323078,355.8468,1.333876,0,0,1.8942,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1370468,0.5855386,1.51536,0,12.51947
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,1.002598,47.25174,39.85734,1.444086,1.444086,0,-1,0,1.444086,69.42788,0,0,0,1.002598,1.52009,1.444086,0,0,0,10.62527,0,0.5174922,-0.5174922,13.45454,96.10369,0.1370468,1.588494,0.8020785,0,11.62787
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06499576,39.42928,38.9731,1.0844,1.0844,0,-1,0,1.0844,5.993709,0,0,0,0.06499576,1.141473,1.0844,0,0,0.5749913,10.10778,0,1.076478,-1.076478,12.31984,87.99866,0.1370468,1.19284,0.05199661,0,10.17278
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01284104,37.29356,37.20462,0,0,0,-1,0,0,0,0,0,0,0.01284104,0,0,0,0,1.771078,9.031304,0.01284104,0,0.01284104,12.33202,88.08567,0.1370462,0,0.01027283,0,9.044146
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,35.59967,35.59967,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.758236,9.042861,0,0.9141285,-0.9141285,11.36844,81.203,0.1370462,0.9552643,0,0,9.042861
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,34.00077,34.00077,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.773935,8.128733,0,2.456977,-2.456977,8.778561,62.70388,0.1370462,2.567541,0,0,8.128733
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,32.5654,32.5654,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.50391,5.671755,0,1.157473,-1.157473,7.558476,53.98901,0.1370462,1.20956,0,0,5.671755
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,31.15425,31.15425,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.789991,4.514282,0,0.507066,-0.507066,7.023982,50.1712,0.1370462,0.5298839,0,0,4.514282
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,30.16706,30.16706,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.353398,4.007216,0,0.5793563,-0.5793563,6.413287,45.8091,0.1370462,0.6054273,0,0,4.007216
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,29.41606,29.41606,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,7.997127,3.42786,0,0.1206856,-0.1206856,6.286073,44.90043,0.1370462,0.1261165,0,0,3.42786
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,28.63478,28.63478,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.131222,3.307174,0,0.417913,-0.417913,5.845554,41.75388,0.1370462,0.4367191,0,0,3.307174
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,27.92012,27.92012,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.59557,2.889261,0,0.7840258,-0.7840258,5.019118,35.85077,0.1370462,0.819307,0,0,2.889261
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,27.33871,27.33871,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.46671,2.105235,0,0.4284054,-0.4284054,4.56754,32.62522,0.1370462,0.4476837,0,0,2.105235
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04640115,27.04732,26.74518,0.6066509,0.6066509,0,-1,0,0.6066509,7.648741,0,0,0,0.04640115,0.6385798,0.6066509,0,0,9.942716,1.67683,0,0.5921787,-0.5921787,3.943328,28.16657,0.1370462,0.667316,0.03712092,0,1.723231
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2139207,27.49378,26.09714,0.3404028,0.3404028,0,0,0,0.3404028,62.8434,0,0,0,0.2139207,0.3583188,0.3404028,0,0,10.60069,1.084651,0,0.144398,-0.144398,3.791119,27.07937,0.1370462,0.3744431,0.1711366,0,1.298572
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.302818,34.53997,25.66713,0.1076218,0.1076218,0,0,0,0.1076218,1210.553,0,0,0,1.302818,0.1132861,0.1076218,0,0,10.76113,0.9402531,1.189532,0,1.189532,4.919609,35.13999,0.1369948,0.1183839,1.042254,0,2.243071
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.238726,41.16329,25.27952,0,0,0,0,0,0,0,0,0,0,2.238726,0,0,0,0,9.571603,2.010832,2.238726,0,2.238726,7.043451,50.31026,0.1368982,0,1.790981,0,4.249558
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.801462,56.45307,26.66039,2.667991,2.667991,0,0,0,2.667991,142.4841,0,0,0,3.801462,2.808412,2.667991,0,0,7.332876,4.025685,0.9930501,0,0.9930501,7.985541,57.03946,0.1368554,2.93479,3.041169,0,7.827147
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.393908,56.50191,29.89452,2.390185,2.390185,0,-1,0,2.390185,141.9935,0,0,0,3.393908,2.515984,2.390185,0,0,6.339826,4.919431,0.8779241,0,0.8779241,8.818413,62.98854,0.1368176,2.629203,2.715126,0,8.313338
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.609576,62.60801,33.09837,2.047171,2.047171,0,-1,0,2.047171,176.3202,0,0,0,3.609576,2.154917,2.047171,0,0,5.461902,5.709562,1.454659,0,1.454659,10.19842,72.84573,0.1367549,2.251888,2.88766,0,9.319138
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.63309,65.85477,35.46643,1.389488,1.389488,0,-1,0,1.389488,261.4696,0,0,0,3.63309,1.462619,1.389488,0,0,4.007244,7.018755,2.170471,0,2.170471,12.25751,87.55348,0.1366616,1.528437,2.906472,0,10.65184
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.24106,75.21246,37.23491,0.2019319,0.2019319,0,-1,0,0.2019319,2100.243,2.191728,0,0,4.24106,0.2125599,0.2019319,0,0,1.836773,8.972178,1.836773,0,1.836773,14.00003,100,0.1365827,0.2221251,3.392848,0,13.21324
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,3.126299,64.8306,38.87014,0.235486,0.235486,0,-1,0,0.235486,1327.594,2.878419,0,0,3.126299,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1365827,0.2590345,2.501039,0,13.75157
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.602313,60.63734,39.65142,0,0,0,-1,0,0,0,2.602313,0,0,2.602313,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365827,0,2.081851,0,13.22759
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.893402,54.38887,39.75438,2.128914,2.128914,0,-1,0,2.128914,88.93746,0,0,0,1.893402,2.240962,2.128914,0,0,0,10.62527,0,0.34756,-0.34756,13.63367,97.38315,0.1365827,2.341805,1.514722,0,12.51868
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,1.001865,47.21426,39.82706,2.9466,2.9466,0,-1,0,2.9466,34.0007,0,0,0,1.001865,3.101684,2.9466,0,0,0.3861777,10.27771,0,2.099819,-2.099819,11.42026,81.57315,0.1365827,3.24126,0.8014917,0,11.27958
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07473905,39.46143,38.93676,0,0,0,-1,0,0,0,0,0,0,0.07473905,0,0,0,0,2.719311,8.177895,0.07473905,0,0.07473905,11.49117,82.07961,0.1365795,0,0.05979123,0,8.252634
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01416158,37.23,37.13195,2.503833,2.503833,0,-1,0,2.503833,0.5655959,0,4.440892E-16,0,0.01416158,2.635614,2.503833,0,0,2.644572,8.24516,0,2.621453,-2.621453,8.727914,62.34212,0.1365795,2.754217,0.01132926,0,8.259321
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,35.49671,35.49671,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.557296,5.623707,0,0.2225548,-0.2225548,8.49332,60.66645,0.1365795,0.2325697,0,0,5.623707
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,33.91599,33.91599,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,5.804579,5.401153,0,1.482531,-1.482531,6.930596,49.50415,0.1365795,1.549245,0,0,5.401153
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,32.49878,32.49878,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.451836,3.918622,0,1.640037,-1.640037,5.201845,37.15596,0.1365795,1.713839,0,0,3.918622
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,31.06947,31.06947,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.274099,2.278585,0,0.06015699,-0.06015699,5.138434,36.70303,0.1365795,0.06286406,0,0,2.278585
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,30.08227,30.08227,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.34094,2.218428,0,0.2729114,-0.2729114,4.85076,34.64822,0.1365795,0.2851925,0,0,2.218428
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,29.3131,29.3131,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.644176,1.945517,0,0.2077286,-0.2077286,4.631795,33.08418,0.1365795,0.2170764,0,0,1.945517
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,28.53182,28.53182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.874985,1.737788,0,0,0,4.631795,33.08418,0.1365795,0,0,0,1.737788
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,27.81716,27.81716,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,9.874985,1.737788,0,0.3127675,-0.3127675,4.302109,30.72929,0.1365795,0.326842,0,0,1.737788
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,27.23575,27.23575,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.2225,1.42502,0,0.01333067,-0.01333067,4.288057,30.62892,0.1365795,0.01393055,0,0,1.42502
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02870144,26.81068,26.62405,0.372368,0.372368,0,-1,0,0.372368,7.707815,0,5.551115E-17,0,0.02870144,0.3919663,0.372368,0,0,10.23732,1.41169,0,0.3632649,-0.3632649,3.905143,27.89382,0.1365795,0.4096048,0.02296115,0,1.440391
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2152135,27.38015,25.97601,0,0,0,0,0,0,0,0,0,0,0.2152135,0,0,0,0,10.64094,1.048425,0.2152135,0,0.2152135,4.109312,29.35217,0.1365702,0,0.1721708,0,1.263638
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.708722,37.39462,25.55206,0.3696184,0.3696184,0,0,0,0.3696184,462.2935,0,0,0,1.708722,0.389072,0.3696184,0,0,10.42573,1.242117,1.31965,0,1.31965,5.361242,38.29451,0.1365136,0.4065802,1.366978,0,2.950839
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.243174,41.04361,25.14022,1.039695,1.039695,0,0,0,1.039695,215.753,0,0,0,2.243174,1.094416,1.039695,0,0,9.10608,2.429802,1.148757,0,1.148757,6.451049,46.07883,0.1364644,1.143665,1.794539,0,4.672976
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.952185,48.48714,26.53926,1.587486,1.587486,0,0,0,1.587486,185.966,0,0,0,2.952185,1.671038,1.587486,0,0,7.957323,3.463684,1.281147,0,1.281147,7.666451,54.76026,0.1364095,1.746235,2.361748,0,6.415868
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.396746,56.4035,29.79156,0,0,0,-1,0,0,0,0,0,0,3.396746,0,0,0,0,6.676176,4.616716,3.396746,0,3.396746,10.88889,77.77761,0.1362642,0,2.717397,0,8.013462
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.611246,62.53368,33.02569,0,0,0,-1,0,0,0,0.3318159,0,0,3.611246,0,0,0,0,3.27943,7.673787,3.27943,0,3.27943,14.00003,100,0.1361242,0,2.888997,0,11.28503
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.634284,65.77484,35.39375,0,0,0,-1,0,0,0,3.634284,0,0,3.634284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361242,0,2.907427,0,14.25956
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.474576,66.32889,37.16829,1.925159,1.925159,0,-1,0,1.925159,180.4825,1.448093,0,0,3.474576,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1361242,2.117675,2.779661,0,14.09985
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,3.126501,64.75108,38.80352,2.070087,2.070087,0,-1,0,2.070087,151.0323,0.947462,0,0,3.126501,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1361242,2.277095,2.5012,0,13.75177
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.601583,60.59505,39.62114,1.392985,1.392985,0,-1,0,1.392985,186.7632,1.135284,0,0,2.601583,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1361242,1.532283,2.081267,0,13.22686
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.892629,54.34868,39.7241,1.358491,1.358491,0,-1,0,1.358491,139.3185,0.4626389,0,0,1.892629,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1361242,1.49434,1.514103,0,12.5179
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.249902,49.12147,39.79072,0,0,0,-1,0,0,0,1.249902,0,0,1.249902,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361242,0,0.9999218,0,11.87518
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07701603,39.44708,38.90648,0.7433403,0.7433403,0,-1,0,0.7433403,10.3608,0,1.110223E-16,0,0.07701603,0.7824634,0.7433403,0,0,0,10.62527,0,0.7054474,-0.7054474,13.25642,94.68853,0.1361242,0.8176743,0.06161282,0,10.70229
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01759196,37.1871,37.06533,2.008789,2.008789,0,-1,0,2.008789,0.8757498,0,0,0,0.01759196,2.114514,2.008789,0,0,0.7838305,9.919827,0,2.096922,-2.096922,11.04607,78.90034,0.1361242,2.209667,0.01407357,0,9.937419
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,35.43009,35.43009,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.113744,7.822905,0,0.2414626,-0.2414626,10.79155,77.08232,0.1361242,0.2523285,0,0,7.822905
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,33.8312,33.8312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.382036,7.581442,0,0,0,10.79155,77.08232,0.1361242,0,0,0,7.581442
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,32.41399,32.41399,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.382036,7.581442,0,1.140043,-1.140043,9.589836,68.4987,0.1361242,1.191344,0,0,7.581442
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,30.98467,30.98467,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.64875,6.441399,0,0.5305772,-0.5305772,9.03056,64.50387,0.1361242,0.5544531,0,0,6.441399
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.23828,5.910822,0,0,0,9.03056,64.50387,0.1361242,0,0,0,5.910822
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,29.21014,29.21014,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.23828,5.910822,0,0.7254171,-0.7254171,8.265903,59.04204,0.1361242,0.7580609,0,0,5.910822
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,28.42886,28.42886,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.044299,5.185405,0,0.2498059,-0.2498059,8.002584,57.1612,0.1361242,0.2610472,0,0,5.185405
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,27.7142,27.7142,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.321861,4.935599,0,0.38998,-0.38998,7.591509,54.22496,0.1361242,0.4075291,0,0,4.935599
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,27.11462,27.11462,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.755172,4.545619,0,0.2897013,-0.2897013,7.286137,52.04373,0.1361242,0.3027378,0,0,4.545619
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04504082,26.79577,26.50292,0,0,0,-1,0,0,0,0,0,0,0.04504082,0,0,0,0,7.077063,4.255918,0.04504082,0,0.04504082,7.328866,52.34894,0.1361223,0,0.03603266,0,4.300959
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2508631,27.46212,25.8246,0.4755878,0.4755878,0,0,0,0.4755878,52.74802,0,5.551115E-17,0,0.2508631,0.5006187,0.4755878,0,0,7.032022,4.296454,0,0.2497556,-0.2497556,7.065601,50.46848,0.1361223,0.5231466,0.2006905,0,4.547318
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.312305,34.3201,25.39459,0.4287527,0.4287527,0,0,0,0.4287527,306.0751,0,0,0,1.312305,0.4513187,0.4287527,0,0,7.309528,4.046699,0.8609868,0,0.8609868,7.882405,56.30278,0.1360856,0.471628,1.049844,0,5.359004
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.247521,40.90965,24.98881,0.6630974,0.6630974,0,0,0,0.6630974,338.9428,0,0,0,2.247521,0.6979972,0.6630974,0,0,6.448541,4.821587,1.549524,0,1.549524,9.352412,66.80281,0.1360195,0.7294071,1.798017,0,7.069108
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.955969,48.35749,26.39996,1.061455,1.061455,0,0,0,1.061455,278.4826,0,0,0,2.955969,1.117322,1.061455,0,0,4.899017,6.216158,1.838647,0,1.838647,11.09671,79.26202,0.1359413,1.167601,2.364775,0,9.172127
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.399405,56.30338,29.6886,1.265776,1.265776,0,-1,0,1.265776,268.5629,0,0,0,3.399405,1.332396,1.265776,0,0,3.06037,7.870941,2.067008,0,2.067008,13.05764,93.26868,0.1358535,1.392354,2.719524,0,11.27035
