Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.613331,62.43312,32.92879,0.53,0.53,0,-1,0,0.53,681.7606,2.062074,0,0,3.613331,0.5578947,0.53,0,0,0.9933618,9.731249,0.9933618,0,0.9933618,14.00003,100,0.1358113,0.5829999,2.890664,0,13.34458
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.571775,76.7387,35.32713,0.6293792,0.6293792,0,-1,0,0.6293792,726.3943,3.909271,0,0,4.571775,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1358113,0.6923171,3.65742,0,15.19705
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.29534,75.7086,37.10167,2.172697,2.172697,0,-1,0,2.172697,197.6962,2.00829,0,0,4.29534,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1358113,2.389967,3.436272,0,14.92061
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,3.126092,64.70246,38.76718,0.966987,0.966987,0,-1,0,0.966987,323.2817,2.108211,0,0,3.126092,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1358113,1.063686,2.500874,0,13.75137
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.601482,60.5162,39.55452,1.995801,1.995801,0,-1,0,1.995801,130.3477,0.5006381,0,0,2.601482,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1358113,2.195381,2.081185,0,13.22676
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.892429,54.26642,39.65142,2.003,2.003,0,-1,0,2.003,94.47972,0,0,0,1.892429,2.108421,2.003,0,0,0,10.62527,0,0.2159922,-0.2159922,13.77235,98.37375,0.1358113,2.2033,1.513943,0,12.5177
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,1.001089,47.10014,39.7241,0.914648,0.914648,0,-1,0,0.914648,109.4507,0,0,0,1.001089,0.9627874,0.914648,0,0,0.2399914,10.40928,0.03830142,0,0.03830142,13.80869,98.63329,0.1358096,1.006113,0.800871,0,11.41037
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07929673,39.39629,38.83986,0,0,0,-1,0,0,0,0,0,0,0.07929673,0,0,0,0,0.2016899,10.44375,0.07929673,0,0.07929673,13.88392,99.17062,0.1358063,0,0.06343738,0,10.52305
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01942571,37.13312,36.99871,1.135368,1.135368,0,-1,0,1.135368,1.710961,0,2.220446E-16,0,0.01942571,1.195124,1.135368,0,0,0.1223932,10.51512,0,1.175699,-1.175699,12.64462,90.31853,0.1358063,1.248905,0.01554057,0,10.53455
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,35.36347,35.36347,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.428725,9.339421,0,2.661141,-2.661141,9.839531,70.28223,0.1358063,2.780893,0,0,9.339421
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,33.7464,33.7464,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.385549,6.67828,0,0.7947538,-0.7947538,9.001787,64.29835,0.1358063,0.8305178,0,0,6.67828
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,32.31103,32.31103,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.268609,5.883526,0,0.6491475,-0.6491475,8.317525,59.41078,0.1358063,0.6783592,0,0,5.883526
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,30.88172,30.88172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.989884,5.234379,0,0,0,8.317525,59.41078,0.1358063,0,0,0,5.234379
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,29.89452,29.89452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.989884,5.234379,0,0,0,8.317525,59.41078,0.1358063,0,0,0,5.234379
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,29.11324,29.11324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.989884,5.234379,0,0,0,8.317525,59.41078,0.1358063,0,0,0,5.234379
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,28.3259,28.3259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.989884,5.234379,0,0,0,8.317525,59.41078,0.1358063,0,0,0,5.234379
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,27.59308,27.59308,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,5.989884,5.234379,0,0.07055202,-0.07055202,8.243157,58.87957,0.1358063,0.07372686,0,0,5.234379
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,27.01772,27.01772,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.068275,5.163827,0,0.05551575,-0.05551575,8.184638,58.46159,0.1358063,0.05801396,0,0,5.163827
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03803883,26.63494,26.38785,0.3622326,0.3622326,0,-1,0,0.3622326,10.50122,0,5.551115E-17,0,0.03803883,0.3812975,0.3622326,0,0,6.129959,5.108311,0,0.3432586,-0.3432586,7.822812,55.87712,0.1358063,0.3984559,0.03043107,0,5.14635
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2579144,27.38627,25.70347,0.1097363,0.1097363,0,0,0,0.1097363,235.0311,0,0,0,0.2579144,0.1155119,0.1097363,0,0,6.511357,4.765052,0.1424025,0,0.1424025,7.957907,56.84208,0.1358002,0.1207099,0.2063315,0,5.022967
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.611194,36.35693,25.26135,0,0,0,0,0,0,0,0,0,0,1.611194,0,0,0,0,6.368955,4.893215,1.611194,0,1.611194,9.48642,67.76001,0.1357319,0,1.288955,0,6.504409
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.251468,40.78596,24.84952,0,0,0,0,0,0,0,0,0,0,2.251468,0,0,0,0,4.757761,6.343289,2.251468,0,2.251468,11.62235,83.01662,0.1356365,0,1.801175,0,8.594758
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.959431,48.2321,26.26672,0.9953563,0.9953563,0,0,0,0.9953563,297.3238,0,0,0,2.959431,1.047744,0.9953563,0,0,2.506292,8.369611,1.911688,0,1.911688,13.43594,95.97078,0.1355556,1.094892,2.367545,0,11.32904
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.402509,56.17058,29.55536,1.054548,1.054548,0,-1,0,1.054548,322.6509,1.697854,0,0,3.402509,1.110051,1.054548,0,0,0.5946047,10.09013,0.5946047,0,0.5946047,14.00003,100,0.1355305,1.160003,2.722007,0,13.49264
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.615419,62.32498,32.82583,0,0,0,-1,0,0,0,3.615419,0,0,3.615419,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355305,0,2.892335,0,14.24069
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.636105,65.6244,35.26051,1.60188,1.60188,0,-1,0,1.60188,226.9898,1.949915,0,0,3.636105,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1355305,1.762068,2.908884,0,14.26138
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.475777,66.16586,37.02899,1.452469,1.452469,0,-1,0,1.452469,239.3012,1.946862,0,0,3.475777,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1355305,1.597716,2.780622,0,14.10105
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,3.127008,64.58575,38.66422,0.5904674,0.5904674,0,-1,0,0.5904674,529.5819,2.505464,0,0,3.127008,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1355305,0.6495141,2.501607,0,13.75228
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.601525,60.43164,39.48184,0.6473927,0.6473927,0,-1,0,0.6473927,401.8465,1.920059,0,0,2.601525,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1355305,0.7121319,2.08122,0,13.2268
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.892262,54.19117,39.5848,0.2899497,0.2899497,0,-1,0,0.2899497,652.6173,1.587052,0,0,1.892262,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1355305,0.3189447,1.513809,0,12.51754
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,1.001053,47.02357,39.65142,0,0,0,-1,0,0,0,1.001053,0,0,1.001053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355305,0,0.8008428,0,11.62633
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.08156856,39.33936,38.76718,1.535212,1.535212,0,-1,0,1.535212,5.313179,0,0,0,0.08156856,1.616013,1.535212,0,0,0,10.62527,0,1.534444,-1.534444,12.38258,88.44684,0.1355305,1.688733,0.06525485,0,10.70684
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02134911,37.04339,36.89575,0.9051016,0.9051016,0,-1,0,0.9051016,2.358753,0,0,0,0.02134911,0.9527385,0.9051016,0,0,1.704938,9.09083,0,0.9313894,-0.9313894,11.40081,81.4342,0.1355305,0.9956117,0.01707929,0,9.112179
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,35.26051,35.26051,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.739815,8.159441,0,2.272099,-2.272099,9.005809,64.32708,0.1355305,2.374343,0,0,8.159441
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,33.64344,33.64344,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.264369,5.887342,0,1.649568,-1.649568,7.267012,51.90712,0.1355305,1.723799,0,0,5.887342
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,32.20807,32.20807,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.097222,4.237774,0,0.4836628,-0.4836628,6.757186,48.26552,0.1355305,0.5054276,0,0,4.237774
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,30.77876,30.77876,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.634625,3.754111,0,0.04496639,-0.04496639,6.709787,47.92696,0.1355305,0.04698987,0,0,3.754111
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,29.77339,29.77339,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.684588,3.709145,0,0.1501957,-0.1501957,6.551467,46.7961,0.1355305,0.1569545,0,0,3.709145
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,28.99211,28.99211,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.851472,3.558949,0,0.3521352,-0.3521352,6.180284,44.1448,0.1355305,0.3679813,0,0,3.558949
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,28.19266,28.19266,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.242734,3.206814,0,0.2105349,-0.2105349,5.958361,42.55964,0.1355305,0.220009,0,0,3.206814
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,27.478,27.478,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.476662,2.996279,0,0.0501115,-0.0501115,5.905539,42.18233,0.1355305,0.05236652,0,0,2.996279
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,26.87842,26.87842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.532341,2.946167,0,0,0,5.905539,42.18233,0.1355305,0,0,0,2.946167
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03502645,26.49405,26.26672,0.4432181,0.4432181,0,-1,0,0.4432181,7.902757,0,5.551115E-17,0,0.03502645,0.4665453,0.4432181,0,0,8.532341,2.946167,0,0.4315189,-0.4315189,5.450678,38.93333,0.1355305,0.4875399,0.02802116,0,2.981194
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2296531,27.0658,25.57023,0.368434,0.368434,0,0,0,0.368434,62.33223,0,0,0,0.2296531,0.3878253,0.368434,0,0,9.011806,2.514649,0,0.1581721,-0.1581721,5.28395,37.74242,0.1355305,0.4052774,0.1837225,0,2.744302
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.320721,34.09237,25.12206,0,0,0,0,0,0,0,0,0,0,1.320721,0,0,0,0,9.187553,2.356477,1.320721,0,1.320721,6.536896,46.69202,0.1354747,0,1.056577,0,3.677197
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.255315,40.64799,24.6981,1.301731,1.301731,0,0,0,1.301731,173.2551,0,0,0,2.255315,1.370243,1.301731,0,0,7.866832,3.545125,0.8850716,0,0.8850716,7.376548,52.68953,0.1354373,1.431904,1.804252,0,5.80044
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.96278,48.09864,26.12742,1.626347,1.626347,0,0,0,1.626347,182.1739,0,0,0,2.96278,1.711944,1.626347,0,0,6.981761,4.34169,1.250835,0,1.250835,8.563195,61.16556,0.1353845,1.788982,2.370224,0,7.30447
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.405189,56.04849,29.43423,1.20749,1.20749,0,-1,0,1.20749,282.0056,0,0,0,3.405189,1.271042,1.20749,0,0,5.730925,5.467442,2.134147,0,2.134147,10.58782,75.62717,0.1352945,1.328239,2.724151,0,8.87263
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.617789,62.19687,32.7047,0.2372115,0.2372115,0,-1,0,0.2372115,1525.132,0,0,0,3.617789,0.2496963,0.2372115,0,0,3.596778,7.388174,3.368093,0,3.368093,13.78308,98.45036,0.1351528,0.2609327,2.894231,0,11.00596
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.638581,65.47325,35.12122,2.599492,2.599492,0,-1,0,2.599492,139.9728,0.6735882,0,0,3.638581,2.736307,2.599492,0,0,0.2286859,10.41946,0.2286859,0,0.2286859,14.00003,100,0.1351432,2.859441,2.910865,0,14.05804
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.477055,66.04951,36.92603,0.8532741,0.8532741,0,-1,0,0.8532741,407.4957,2.578872,0,0,3.477055,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1351432,0.9386016,2.781644,0,14.10233
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.127203,64.50621,38.5976,0.8300968,0.8300968,0,-1,0,0.8300968,376.7274,2.253416,0,0,3.127203,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1351432,0.9131065,2.501762,0,13.75248
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.601522,60.35376,39.41522,1.37037,1.37037,0,-1,0,1.37037,189.8409,1.159028,0,0,2.601522,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1351432,1.507407,2.081218,0,13.2268
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.8922,54.11682,39.51818,1.054829,1.054829,0,-1,0,1.054829,179.3846,0.7818543,0,0,1.8922,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1351432,1.160312,1.51376,0,12.51747
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,1.001143,46.95432,39.5848,1.759741,1.759741,0,-1,0,1.759741,56.89153,0,0,0,1.001143,1.852359,1.759741,0,0,0,10.62527,0,0.8512152,-0.8512152,13.10277,93.59102,0.1351432,1.935715,0.8009148,0,11.62642
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08384209,39.25203,38.66422,0.1668641,0.1668641,0,-1,0,0.1668641,50.24572,0,0,0,0.08384209,0.1756465,0.1668641,0,0,0.9457947,9.774059,0,0.09180437,-0.09180437,13.006,92.8998,0.1351432,0.1835506,0.06707367,0,9.857901
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02335753,36.95423,36.79279,3.287296,3.287296,0,-1,0,3.287296,0.7105393,0,4.440892E-16,0.2860259,0.02335753,3.460312,3.287296,0,0,1.047799,9.682255,0,3.436954,-3.436954,9.38313,67.02222,0.1351432,3.616026,0.01868603,0,9.705612
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,35.12122,35.12122,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.866638,6.2453,0,1.785176,-1.785176,7.50139,53.58125,0.1351432,1.865508,0,0,6.2453
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,33.52232,33.52232,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.850166,4.460125,0,1.554671,-1.554671,5.862623,41.87579,0.1351432,1.624631,0,0,4.460125
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,32.093,32.093,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.577579,2.905454,0,1.636679,-1.636679,4.137412,29.55288,0.1351432,1.710329,0,0,2.905454
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,30.66368,30.66368,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.39611,1.268775,0,0.3249455,-0.3249455,3.794889,27.1063,0.1351432,0.3395681,0,0,1.268775
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,29.64015,29.64015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75716,0.9438295,0,0,0,3.794889,27.1063,0.1351432,0,0,0,0.9438295
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,28.85281,28.85281,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.75716,0.9438295,0,0.3880151,-0.3880151,3.385885,24.18485,0.1351432,0.4054757,0,0,0.9438295
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,28.05337,28.05337,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.18829,0.5558144,0,0.1230508,-0.1230508,3.256179,23.25837,0.1351432,0.128588,0,0,0.5558144
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,27.33871,27.33871,0.5512813,0.4111255,0,-1,0,0.4111255,0,0,0.1401559,0.195284,0,0.4327636,0.4111255,0,0,11.32501,0.4327636,0,0.4327636,-0.4327636,2.800006,20,0.1351432,0.6064094,0,0,0.4327636
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,26.74518,26.74518,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351432,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.07073108,26.5746,26.11531,0.3537942,0.06719453,0,-1,0,0.06719453,105.2632,0,0.2865997,0.3757347,0.07073108,0.07073108,0.06719453,0,0,11.80586,0,0,0,0,2.800006,20,0.1351432,0.3891736,0.05658486,0,0.07073108
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3692494,27.84671,25.43093,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,88.78512,0,0,0,0.3692494,0,0,3.505263,3.33,11.80586,0,3.699249,0,3.699249,6.309422,45.06721,0.1352396,0.4574802,0.2953995,5,0.3692494
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.122165,32.52015,24.97064,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,230.2753,0,0,0,1.122165,0,0,3.505263,3.33,8.106611,3.329324,4.452165,0,4.452165,10.53312,75.23639,0.1353109,0.5360458,0.8977317,5,4.451489
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.569439,42.98756,24.54669,0,0,1.25,0,0.50625,0,0,0.1078873,0,0,2.569439,0,0,1.142113,1.085007,3.654446,7.336273,3.654446,0,3.654446,14.00003,100,0.1351577,0,2.055551,5,9.905712
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.741663,55.01819,25.97601,2.17997,2.17997,0,0,0,2.17997,171.6383,1.446958,0,0,3.741663,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1351577,2.397967,2.99333,0,14.36694
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.407945,55.91237,29.30099,1.829887,1.829887,0,-1,0,1.829887,186.238,1.481749,0,0,3.407945,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1351577,2.012876,2.726356,0,14.03322
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.620444,62.04883,32.5654,0,0,0,-1,0,0,0,3.620444,0,0,3.620444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351577,0,2.896355,0,14.24572
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.640123,65.35847,35.01826,0.06259785,0.06259785,0,-1,0,0.06259785,5815.092,3.57423,0,0,3.640123,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1351577,0.06885763,2.912098,0,14.2654
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.478157,65.93896,36.82912,2.128364,2.128364,0,-1,0,2.128364,163.4193,1.237774,0,0,3.478157,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1351577,2.3412,2.782526,0,14.10343
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.128126,64.38962,38.49464,0.2899242,0.2899242,0,-1,0,0.2899242,1078.946,2.822942,0,0,3.128126,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1351577,0.3189166,2.502501,0,13.7534
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.602159,60.23943,39.31226,0.2931736,0.2931736,0,-1,0,0.2931736,887.583,2.293555,0,0,2.602159,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1351577,0.322491,2.081728,0,13.22743
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.261992,57.23716,39.41522,1.614305,1.614305,0,-1,0,1.614305,140.1217,0.5627232,0,0,2.261992,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1351577,1.775736,1.809594,0,12.88727
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.9151611,46.18518,39.48184,1.768,1.768,0,-1,0,1.768,51.76249,0,0,0,0.9151611,1.861053,1.768,0,0,0,10.62527,0,0.945892,-0.945892,13.00297,92.87817,0.1351577,1.9448,0.7321289,0,11.54043
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.08021129,39.15963,38.5976,0,0,0,-1,0,0,0,0,0,0,0.08021129,0,0,0,0,1.050991,9.679382,0.08021129,0,0.08021129,13.07907,93.42171,0.1351543,0,0.06416903,0,9.759594
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03795708,36.95218,36.68983,1.327731,1.327731,0,-1,0,1.327731,2.858793,0,2.220446E-16,0,0.03795708,1.397611,1.327731,0,0,0.9707798,9.751573,0,1.359654,-1.359654,11.64586,83.18458,0.1351543,1.460504,0.03036566,0,9.78953
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,35.01826,35.01826,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.481507,8.391918,0,0.07362324,-0.07362324,11.56826,82.63025,0.1351543,0.07693629,0,0,8.391918
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,33.40119,33.40119,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.56331,8.318295,0,1.179628,-1.179628,10.32482,73.74857,0.1351543,1.232711,0,0,8.318295
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,31.97187,31.97187,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.874008,7.138667,0,1.331069,-1.331069,8.921751,63.72667,0.1351543,1.390967,0,0,7.138667
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,30.54255,30.54255,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.352974,5.807598,0,0.4883782,-0.4883782,8.406955,60.04956,0.1351543,0.5103552,0,0,5.807598
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,29.50085,29.50085,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.895617,5.319219,0,0.5022167,-0.5022167,7.877572,56.26826,0.1351543,0.5248165,0,0,5.319219
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,28.71957,28.71957,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.453635,4.817002,0,0.3183288,-0.3183288,7.542024,53.87149,0.1351543,0.3326536,0,0,4.817002
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,27.92012,27.92012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.807334,4.498674,0,0,0,7.542024,53.87149,0.1351543,0,0,0,4.498674
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,27.1873,27.1873,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.807334,4.498674,0,0.007211637,-0.007211637,7.534422,53.8172,0.1351543,0.007536161,0,0,4.498674
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,26.58771,26.58771,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.815347,4.491462,0,0.2464691,-0.2464691,7.274621,51.96148,0.1351543,0.2575602,0,0,4.491462
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04420047,26.2443,25.95784,0,0,0,-1,0,0,0,0,0,0,0.04420047,0,0,0,0,7.089201,4.244993,0.04420047,0,0.04420047,7.316553,52.26099,0.1351525,0,0.03536038,0,4.289194
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2579072,26.95802,25.27952,0,0,0,0,0,0,0,0,0,0,0.2579072,0,0,0,0,7.045001,4.284773,0.2579072,0,0.2579072,7.561225,54.00864,0.1351417,0,0.2063257,0,4.542681
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.328262,33.82619,24.81923,0.08061519,0.08061519,0,0,0,0.08061519,1647.657,0,0,0,1.328262,0.0848581,0.08061519,0,0,6.787094,4.51689,1.243404,0,1.243404,8.740822,62.43432,0.1350896,0.08867671,1.06261,0,5.845152
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.262483,40.34767,24.37711,0,0,0,0,0,0,0,0,0,0,2.262483,0,0,0,0,5.54369,5.635953,2.262483,0,2.262483,10.8872,77.76557,0.134995,0,1.809986,0,7.898436
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.969244,47.8014,25.8246,0.8810188,0.8810188,0,0,0,0.8810188,337.0239,0,0,0,2.969244,0.9273883,0.8810188,0,0,3.281207,7.672188,2.041855,0,2.041855,12.82428,91.60178,0.1349097,0.9691207,2.375395,0,10.64143
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.411031,55.74986,29.14352,0.2894284,0.2894284,0,-1,0,0.2894284,1178.541,1.867017,0,0,3.411031,0.3046614,0.2894284,0,0,1.239352,9.509857,1.239352,0,1.239352,14.00003,100,0.1348581,0.3183712,2.728824,0,12.92089
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.622423,61.92435,32.45033,0.2954014,0.2954014,0,-1,0,0.2954014,1226.271,3.311474,0,0,3.622423,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1348581,0.3249415,2.897938,0,14.2477
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.641442,65.24907,34.92135,0.310021,0.310021,0,-1,0,0.310021,1174.579,3.315104,0,0,3.641442,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1348581,0.3410231,2.913153,0,14.26672
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.479357,65.82184,36.72617,1.017009,1.017009,0,-1,0,1.017009,342.1166,2.408822,0,0,3.479357,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1348581,1.11871,2.783486,0,14.10463
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.9216,72.91327,38.39169,0,0,0,-1,0,0,0,3.9216,0,0,3.9216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348581,0,3.13728,0,14.54687
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.304094,67.0901,39.2093,1.771809,1.771809,0,-1,0,1.771809,186.4814,1.439032,0,0,3.304094,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1348581,1.94899,2.643275,0,13.92937
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.893223,53.89743,39.31226,0,0,0,-1,0,0,0,1.893223,0,0,1.893223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348581,0,1.514579,0,12.5185
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.23685,48.58616,39.38494,1.102177,1.102177,0,-1,0,1.102177,112.2188,0.07666347,0,0,1.23685,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1348581,1.212395,0.98948,0,11.86212
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.0883356,39.11341,38.49464,0.9965764,0.9965764,0,-1,0,0.9965764,8.863907,0,1.110223E-16,0,0.0883356,1.049028,0.9965764,0,0,0,10.62527,0,0.9606922,-0.9606922,12.98737,92.76674,0.1348581,1.096234,0.07066849,0,10.71361
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02762386,36.7776,36.58687,0.8347158,0.8347158,0,-1,0,0.8347158,3.309373,0,1.110223E-16,0,0.02762386,0.8786483,0.8347158,0,0,1.067436,9.664582,0,0.8510244,-0.8510244,12.09031,86.35919,0.1348581,0.9181874,0.02209909,0,9.692205
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,34.89107,34.89107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.013018,8.813558,0,0,0,12.09031,86.35919,0.1348581,0,0,0,8.813558
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,33.26795,33.26795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.013018,8.813558,0,0,0,12.09031,86.35919,0.1348581,0,0,0,8.813558
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,31.83863,31.83863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.013018,8.813558,0,0,0,12.09031,86.35919,0.1348581,0,0,0,8.813558
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,30.40326,30.40326,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.013018,8.813558,0,0.1146622,-0.1146622,11.96945,85.49587,0.1348581,0.119822,0,0,8.813558
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,29.36761,29.36761,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.140421,8.698895,0,0.3787375,-0.3787375,11.57022,82.64428,0.1348581,0.3957807,0,0,8.698895
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,28.58027,28.58027,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.56124,8.320158,0,0.6342956,-0.6342956,10.90162,77.86853,0.1348581,0.6628389,0,0,8.320158
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,27.76266,27.76266,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.266013,7.685863,0,0.1009208,-0.1009208,10.79524,77.10867,0.1348581,0.1054623,0,0,7.685863
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,27.02983,27.02983,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.378147,7.584941,0,0.9285318,-0.9285318,9.816478,70.11755,0.1348581,0.9703157,0,0,7.584941
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,26.4363,26.4363,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.40985,6.65641,0,0.3652188,-0.3652188,9.431503,67.36774,0.1348581,0.3816537,0,0,6.65641
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04357042,26.07035,25.78826,0.4089905,0.4089905,0,-1,0,0.4089905,10.65316,0,5.551115E-17,0,0.04357042,0.4305163,0.4089905,0,0,4.815648,6.291191,0,0.3869458,-0.3869458,9.023626,64.45435,0.1348581,0.4498895,0.03485634,0,6.334761
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3949094,27.69123,25.10994,0.4312507,0.4312507,0,0,0,0.4312507,91.57304,0,0,0,0.3949094,0.4539481,0.4312507,0,0,5.245588,5.904245,0,0.05903877,-0.05903877,8.961394,64.00983,0.1348581,0.4743758,0.3159275,0,6.299154
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1375229,25.53724,24.64965,0.6140943,0.6140943,0,0,0,0.6140943,22.39443,0,1.110223E-16,0,0.1375229,0.6464151,0.6140943,0,0,5.311187,5.845206,0,0.5088921,-0.5088921,8.424974,60.17827,0.1348581,0.6755037,0.1100183,0,5.982729
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.072236,31.37144,24.20753,1.226335,1.226335,0,0,0,1.226335,87.43421,0,0,0,1.072236,1.290879,1.226335,0,0,5.876622,5.336314,0,0.2186426,-0.2186426,8.194505,58.53206,0.1348581,1.348968,0.857789,0,6.40855
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.510185,36.03444,25.65502,0.5061336,0.5061336,0,0,0,0.5061336,298.3767,0,0,0,1.510185,0.5327722,0.5061336,0,0,6.119558,5.117671,0.9774126,0,0.9774126,9.12176,65.1553,0.1348173,0.556747,1.208148,0,6.627856
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.812415,59.49615,28.99211,0.6744263,0.6744263,0,-1,0,0.6744263,565.2827,0,0,0,3.812415,0.7099225,0.6744263,0,0,5.142146,5.997343,3.102493,0,3.102493,12.06504,86.17871,0.1346882,0.741869,3.049932,0,9.809758
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.624417,61.79243,32.3292,1.151853,1.151853,0,-1,0,1.151853,314.6598,0.3722875,0,0,3.624417,1.212476,1.151853,0,0,2.039653,8.789586,2.039653,0,2.039653,14.00003,100,0.1346034,1.267038,2.899534,0,12.414
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.232939,71.76775,34.81839,0,0,0,-1,0,0,0,4.232939,0,0,4.232939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346034,0,3.386352,0,14.85821
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.905985,70.41283,36.65349,0.4780967,0.4780967,0,-1,0,0.4780967,816.9865,3.402725,0,0,3.905985,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1346034,0.5259063,3.124788,0,14.53126
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.870844,61.59396,38.28873,1.326548,1.326548,0,-1,0,1.326548,216.4146,1.474478,0,0,2.870844,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1346034,1.459203,2.296675,0,13.49612
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.267506,66.62293,39.14268,0.6255758,0.6255758,0,-1,0,0.6255758,522.3197,2.609005,0,0,3.267506,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1346034,0.6881334,2.614005,0,13.89278
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.929372,54.13264,39.24564,1.611109,1.611109,0,-1,0,1.611109,119.7543,0.2334675,0,0,1.929372,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1346034,1.77222,1.543498,0,12.55465
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4972975,42.87891,39.31226,0.1021451,0.1021451,0,-1,0,0.1021451,486.8539,0.3897763,0,0,0.4972975,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1346034,0.1123596,0.397838,0,11.12257
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.257979,40.21117,38.39169,0.9073648,0.9073648,0,-1,0,0.9073648,28.43167,0,1.110223E-16,0,0.257979,0.9551208,0.9073648,0,0,0,10.62527,0,0.6971418,-0.6971418,13.26518,94.75107,0.1346034,0.9981012,0.2063832,0,10.88325
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09893518,37.16864,36.48391,1.312584,1.312584,0,-1,0,1.312584,7.537437,0,2.220446E-16,0,0.09893518,1.381667,1.312584,0,0,0.774602,9.928132,0,1.282732,-1.282732,11.91306,85.0931,0.1346034,1.443842,0.07914814,0,10.02707
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,34.76389,34.76389,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.19986,8.6454,0,0.8082387,-0.8082387,11.0611,79.00769,0.1346034,0.8446094,0,0,8.6454
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,33.12865,33.12865,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.097903,7.837162,0,2.185973,-2.185973,8.756882,62.54903,0.1346034,2.284342,0,0,7.837162
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,31.7175,31.7175,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.526762,5.651188,0,3.505263,-3.505263,5.06201,36.15714,0.1346034,4.024223,0,0,5.651188
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,30.28819,30.28819,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.421498,2.145926,0,0.8188866,-0.8188866,4.198827,29.99156,0.1346034,0.8557366,0,0,2.145926
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,29.24648,29.24648,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.33137,1.327039,0,0.04054049,-0.04054049,4.156094,29.68633,0.1346034,0.04236481,0,0,1.327039
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,28.44703,28.44703,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.37642,1.286498,0,0.9121094,-0.9121094,3.194646,22.81886,0.1346034,0.9531543,0,0,1.286498
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,27.62942,27.62942,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.38987,0.3743889,0,0.1250902,-0.1250902,3.06279,21.87703,0.1346034,0.1307192,0,0,0.3743889
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,26.89659,26.89659,0.8742456,0.2368338,0,-1,0,0.2368338,0,0,0.6374118,0.7248363,0,0.2492988,0.2368338,0,0,11.52886,0.2492988,0,0.2492988,-0.2492988,2.800006,20,0.1346034,0.9616702,0,0,0.2492988
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,26.30306,26.30306,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346034,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04507972,25.94667,25.65502,0.1644467,0.04282573,0,-1,0,0.04282573,105.2632,0,0.1216209,0.1723262,0.04507972,0.04507972,0.04282573,0,0,11.80586,0,0,0,0,2.800006,20,0.1346034,0.1808913,0.03606377,0,0.04507972
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2500739,26.61304,24.98881,0,0,0,0,0,0,0,0,0,0,0.2500739,0,0,0,0,11.80586,0,0.2500739,0,0.2500739,3.037246,21.69457,0.134593,0,0.2000591,0,0.2500739
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.152805,32.25354,24.51035,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,207.047,0,0,0,1.152805,0,0,3.505263,3.33,11.55579,0.2250665,4.482805,0,4.482805,7.290009,52.07139,0.1346699,0.6124627,0.9222443,5,1.377872
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.408865,41.15864,24.06824,2.100011,2.100011,4.650043,0,1.434462,2.100011,114.7073,0,0,0,2.408865,0,0,2.550032,2.422531,7.072981,4.259591,4.831396,0,4.831396,11.87347,84.81036,0.1347871,2.310012,1.927092,5,6.668457
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.827903,55.27942,25.51572,0.8780375,0.8780375,0,0,0,0.8780375,435.9612,0.6620681,0,0,3.827903,0.92425,0.8780375,0,0,2.241585,8.607848,2.241585,0,2.241585,14.00003,100,0.1346942,0.9658412,3.062322,0,12.43575
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.416201,55.44488,28.85281,0.103948,0.103948,0,-1,0,0.103948,3286.451,3.306782,0,0,3.416201,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1346942,0.1143428,2.73296,0,14.04148
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.626568,61.6469,32.19596,1.777645,1.777645,0,-1,0,1.777645,204.0097,1.755363,0,0,3.626568,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1346942,1.95541,2.901255,0,14.25184
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.644559,64.99686,34.69727,0.8202006,0.8202006,0,-1,0,0.8202006,444.3497,2.78119,0,0,3.644559,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1346942,0.9022206,2.915647,0,14.26983
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.480852,65.62392,36.55659,0.8135038,0.8135038,0,-1,0,0.8135038,427.884,2.624532,0,0,3.480852,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1346942,0.8948542,2.784682,0,14.10613
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.62773,69.29219,38.19182,1.780952,1.780952,0,-1,0,1.780952,203.6961,1.753044,0,0,3.62773,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1346942,1.959047,2.902184,0,14.253
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.643727,60.31179,39.03972,1.340591,1.340591,0,-1,0,1.340591,197.206,1.232578,0,0,2.643727,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1346942,1.474651,2.114982,0,13.269
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.894306,53.71882,39.14268,1.219153,1.219153,0,-1,0,1.219153,155.3788,0.6109866,0,0,1.894306,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1346942,1.341068,1.515445,0,12.51958
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.975682,46.36417,39.2093,0.5149881,0.5149881,0,-1,0,0.5149881,189.4572,0.4335892,0,0,0.975682,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1346942,0.566487,0.7805455,0,11.60096
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2255747,39.87635,38.28873,0.2572925,0.2572925,0,-1,0,0.2572925,87.67247,0,0,0,0.2255747,0.2708342,0.2572925,0,0,0,10.62527,0,0.04525952,-0.04525952,13.95232,99.65923,0.1346942,0.2830218,0.1804598,0,10.85085
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03333426,36.61087,36.38095,0,0,0,-1,0,0,0,0,0,0,0.03333426,0,0,0,0,0.05028836,10.58001,0.03333426,0,0.03333426,13.98394,99.88512,0.1346928,0,0.02666741,0,10.61335
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,34.64881,34.64881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01695409,10.61002,0,0,0,13.98394,99.88512,0.1346928,0,0,0,10.61002
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,33.01358,33.01358,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.01695409,10.61002,0,0.8333853,-0.8333853,13.10548,93.61037,0.1346928,0.8708877,0,0,10.61002
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,31.59637,31.59637,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9429379,9.77663,0,2.603489,-2.603489,10.36116,74.00814,0.1346928,2.720646,0,0,9.77663
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,30.16706,30.16706,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.835703,7.173141,0,0.5445457,-0.5445457,9.787159,69.90814,0.1346928,0.5690503,0,0,7.173141
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,29.12535,29.12535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.440754,6.628596,0,0,0,9.787159,69.90814,0.1346928,0,0,0,6.628596
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,28.3259,28.3259,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.440754,6.628596,0,0.5038772,-0.5038772,9.256025,66.11433,0.1346928,0.5265517,0,0,6.628596
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,27.50829,27.50829,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.000618,6.124719,0,0.3588527,-0.3588527,8.877762,63.41246,0.1346928,0.375001,0,0,6.124719
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,26.77546,26.77546,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.399343,5.765866,0,0.2176895,-0.2176895,8.648297,61.77343,0.1346928,0.2274856,0,0,5.765866
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,26.16376,26.16376,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.64122,5.548176,0,0.07276493,-0.07276493,8.571596,61.22556,0.1346928,0.07603936,0,0,5.548176
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1588149,26.5651,25.53389,0.217557,0.217557,0,-1,0,0.217557,72.99923,0,2.775558E-17,0,0.1588149,0.2290074,0.217557,0,0,5.72207,5.475411,0,0.07019245,-0.07019245,8.497606,60.69707,0.1346928,0.2393127,0.1270519,0,5.634226
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2336177,26.36464,24.84952,0.192784,0.192784,0,0,0,0.192784,121.181,0,0,0,0.2336177,0.2029306,0.192784,0,0,5.800062,5.405219,0.03068713,0,0.03068713,8.526719,60.90501,0.1346915,0.2120624,0.1868942,0,5.638836
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9963426,31.01993,24.37711,0.262623,0.262623,0,0,0,0.262623,379.3813,0,0,0,0.9963426,0.2764453,0.262623,0,0,5.769374,5.432837,0.7198973,0,0.7198973,9.209674,65.78325,0.1346617,0.2888853,0.7970741,0,6.42918
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.034822,30.82636,23.93499,1.534175,1.534175,0,0,0,1.534175,67.45136,0,0,0,1.034822,1.614921,1.534175,0,0,5.049477,6.080745,0,0.580099,-0.580099,8.598195,61.41556,0.1346617,1.687592,0.8278574,0,7.115567
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.977453,47.33562,25.36431,0,0,0,0,0,0,0,0,0,0,2.977453,0,0,0,0,5.694032,5.500646,2.977453,0,2.977453,11.42286,81.59166,0.1345385,0,2.381963,0,8.478099
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.71233,58.15078,28.71957,0.8764817,0.8764817,0,-1,0,0.8764817,423.5491,0.07313929,0,0,3.71233,0.9226122,0.8764817,0,0,2.716578,8.180353,2.716578,0,2.716578,14.00003,100,0.1344264,0.9641298,2.969864,0,11.89268
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.805607,63.32531,32.05666,1.505842,1.505842,0,-1,0,1.505842,252.7229,2.22051,0,0,3.805607,1.585096,1.505842,0,0,0,10.62527,0,0,0,14.00003,100,0.1344264,1.656426,3.044486,0,14.43088
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.702443,47.12151,34.57614,0,0,0,-1,0,0,0,1.702443,0,0,1.702443,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344264,0,1.361954,0,12.32772
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.650886,67.26238,36.41729,0.9234307,0.9234307,0,-1,0,0.9234307,395.3612,2.678854,0,0,3.650886,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1344264,1.015774,2.920709,0,14.27616
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.613701,69.00462,38.08886,3.178375,3.178375,0,-1,0,3.178375,113.6965,0.2680436,0,0.1662123,3.613701,3.345658,3.178375,0,0,0,10.62527,0,0,0,14.00003,100,0.1344264,3.496212,2.890961,0,14.23898
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.951359,53.97787,38.93676,1.781827,1.781827,0,-1,0,1.781827,109.5145,0.07575198,0,0,1.951359,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1344264,1.96001,1.561087,0,12.57663
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.189049,47.84281,39.03972,1.731098,1.731098,0,-1,0,1.731098,68.68758,0,0,0,1.189049,1.822208,1.731098,0,0,0,10.62527,0,0.633159,-0.633159,13.33262,95.23281,0.1344264,1.904208,0.9512395,0,11.81432
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,1.024291,46.63055,39.10634,2.007252,2.007252,0,-1,0,2.007252,51.02955,0,0,0,1.024291,2.112896,2.007252,0,0,0.70351,9.992115,0,1.088605,-1.088605,12.18513,87.03647,0.1344264,2.207977,0.8194331,0,11.01641
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2364138,39.85551,38.19182,1.385839,1.385839,0,-1,0,1.385839,17.05925,0,0,0,0.2364138,1.458778,1.385839,0,0,1.913071,8.90351,0,1.222364,-1.222364,10.89664,77.83302,0.1344264,1.524423,0.1891311,0,9.139924
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.07160318,36.74198,36.24771,0.1505296,0.1505296,0,-1,0,0.1505296,47.56752,0,0,0,0.07160318,0.1584522,0.1505296,0,0,3.271254,7.681146,0,0.086849,-0.086849,10.8051,77.17912,0.1344264,0.1655825,0.05728254,0,7.752749
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,34.50951,34.50951,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.367753,7.594297,0,1.64425,-1.64425,9.071906,64.79919,0.1344264,1.718241,0,0,7.594297
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,32.87428,32.87428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.194697,5.950047,0,0,0,9.071906,64.79919,0.1344264,0,0,0,5.950047
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,31.46313,31.46313,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.194697,5.950047,0,1.352152,-1.352152,7.646612,54.61855,0.1344264,1.412999,0,0,5.950047
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,30.04593,30.04593,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.697088,4.597895,0,0.262772,-0.262772,7.369626,52.64008,0.1344264,0.2745968,0,0,4.597895
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,28.99211,28.99211,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,6.989058,4.335123,0,0.3056206,-0.3056206,7.047473,50.339,0.1344264,0.3193735,0,0,4.335123
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,28.19266,28.19266,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.328636,4.029502,0,0.3629844,-0.3629844,6.664855,47.60601,0.1344264,0.3793187,0,0,4.029502
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,27.37504,27.37504,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.731952,3.666517,0,0.4647526,-0.4647526,6.174962,44.10678,0.1344264,0.4856665,0,0,3.666517
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,26.64222,26.64222,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.248343,3.201765,0,0.1434451,-0.1434451,6.023758,43.02676,0.1344264,0.1499001,0,0,3.201765
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,26.02446,26.02446,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.407727,3.05832,0,0.4809142,-0.4809142,5.516829,39.40585,0.1344264,0.5025554,0,0,3.05832
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04858098,25.69632,25.38248,0.6372091,0.6372091,0,-1,0,0.6372091,7.624026,0,0,0,0.04858098,0.6707464,0.6372091,0,0,8.942077,2.577406,0,0.6221654,-0.6221654,4.86101,34.72143,0.1344264,0.7009299,0.03886478,0,2.625987
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2816516,26.52649,24.6981,0,0,0,0,0,0,0,0,0,0,0.2816516,0,0,0,0,9.633371,1.95524,0.2816516,0,0.2816516,5.128208,36.62998,0.1344148,0,0.2253213,0,2.236892
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.340011,33.27603,24.21965,0.08334415,0.08334415,0,0,0,0.08334415,1607.804,0,0,0,1.340011,0.08773069,0.08334415,0,0,9.35172,2.208727,1.25228,0,1.25228,6.316226,45.11581,0.1343631,0.09167857,1.072009,0,3.548738
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.273526,39.74792,23.75936,2.860506,2.860506,0,0,0,2.860506,79.47984,0,0,0,2.273526,3.011059,2.860506,0,0,8.099439,3.335779,0,0.7375335,-0.7375335,5.538797,39.56276,0.1343631,3.146557,1.81882,0,5.609304
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.980049,47.16034,25.19473,1.506085,1.506085,0,0,0,1.506085,197.8673,0,0,0,2.980049,1.585352,1.506085,0,0,8.918921,2.598246,1.394697,0,1.394697,6.861923,49.01363,0.1343057,1.656693,2.38404,0,5.578295
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.420972,55.12141,28.54999,1.701596,1.701596,0,-1,0,1.701596,201.0449,0,0,0,3.420972,1.791154,1.701596,0,0,7.524224,3.853473,1.629818,0,1.629818,8.408104,60.05777,0.1342386,1.871756,2.736777,0,7.274445
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.63108,61.32761,31.90525,2.355062,2.355062,0,-1,0,2.355062,154.1819,0,0,0,3.63108,2.479013,2.355062,0,0,5.894406,5.320309,1.152067,0,1.152067,9.501051,67.86451,0.1341912,2.590568,2.904864,0,8.951388
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.769643,66.00768,34.44289,0,0,0,-1,0,0,0,0,0,0,3.769643,0,0,0,0,4.742339,6.35717,3.769643,0,3.769643,13.07725,93.40873,0.1340365,0,3.015715,0,10.12681
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.973743,70.7013,36.28405,1.100275,1.100275,0,-1,0,1.100275,361.1591,1.842864,0,0,3.973743,1.158184,1.100275,0,0,0.9726952,9.749848,0.9726952,0,0.9726952,14.00003,100,0.1339966,1.210302,3.178994,0,13.72359
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.508812,67.68398,37.94957,0.07490262,0.07490262,0,-1,0,0.07490262,4684.498,3.429967,0,0,3.508812,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1339966,0.08239288,2.807049,0,14.13409
