Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04853656,32.57105,32.24441,2.482979,2.482979,0,-1,0,2.482979,1.954772,0,0,0,0.04853656,2.613662,2.482979,0,0,2.046512,8.783413,0,2.565125,-2.565125,9.354656,66.81884,0.1318666,2.731277,0.03882925,0,8.83195
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,30.64552,30.64552,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.896651,6.218288,0,0.2135699,-0.2135699,9.129535,65.21083,0.1318666,0.2231805,0,0,6.218288
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,29.21014,29.21014,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.133951,6.004718,0,0.277131,-0.277131,8.837413,63.12425,0.1318666,0.2896019,0,0,6.004718
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,27.79899,27.79899,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.441875,5.727587,0,0.4295012,-0.4295012,8.384679,59.89044,0.1318666,0.4488288,0,0,5.727587
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,26.69067,26.69067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.919098,5.298086,0,0,0,8.384679,59.89044,0.1318666,0,0,0,5.298086
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,25.8246,25.8246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.919098,5.298086,0,0,0,8.384679,59.89044,0.1318666,0,0,0,5.298086
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,24.94036,24.94036,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.919098,5.298086,0,0.2890246,-0.2890246,8.08002,57.71431,0.1318666,0.3020307,0,0,5.298086
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,24.1712,24.1712,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.240237,5.009061,0,0.07326019,-0.07326019,8.002797,57.16272,0.1318666,0.0765569,0,0,5.009061
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05677374,23.84965,23.48682,0.1800282,0.1800282,0,-1,0,0.1800282,31.53602,0,0,0,0.05677374,0.1895034,0.1800282,0,0,6.321637,4.935801,0,0.1327296,-0.1327296,7.862887,56.16337,0.1318666,0.1980311,0.045419,0,4.992575
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1698154,23.83919,22.75399,0.2308711,0.2308711,0,-1,0,0.2308711,73.55424,0,0,0,0.1698154,0.2430222,0.2308711,0,0,6.469114,4.803071,0,0.07320672,-0.07320672,7.785721,55.61218,0.1318666,0.2539582,0.1358524,0,4.972887
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2083052,23.45229,22.12412,0,0,0,0,0,0,0,0,0,0,0.2083052,0,0,0,0,6.550455,4.729865,0.2083052,0,0.2083052,7.983336,57.02372,0.1318587,0,0.1666441,0,4.93817
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.7112765,26.18721,21.57905,0.1174574,0.1174574,0,0,0,0.1174574,605.5615,0,0,0,0.7112765,0.1236393,0.1174574,0,0,6.34215,4.917339,0.5876372,0,0.5876372,8.540818,61.00572,0.1318362,0.1292031,0.5690212,0,5.628616
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.441699,30.6618,21.0703,0,0,0,0,0,0,0,0,0,0,1.441699,0,0,0,0,5.754513,5.446213,1.441699,0,1.441699,9.908533,70.7751,0.131781,0,1.153359,0,6.887911
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6462359,26.71766,22.51779,0.2855293,0.2855293,0,0,0,0.2855293,226.3291,0,0,0,0.6462359,0.3005572,0.2855293,0,0,4.312814,6.743742,0.3456787,0,0.3456787,10.23647,73.11752,0.1317678,0.3140822,0.5169887,0,7.389977
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.36942,35.27788,25.90939,1.340464,1.340464,0,-1,0,1.340464,102.1602,0,0,0,1.36942,1.411014,1.340464,0,0,3.967135,7.054852,0,0.041594,-0.041594,10.19263,72.80435,0.1317678,1.47451,1.095536,0,8.424273
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.24579,38.08721,29.41606,1.885516,1.885516,0,-1,0,1.885516,66.07159,0,2.220446E-16,0,1.24579,1.984754,1.885516,0,0,4.013351,7.013258,0,0.7389631,-0.7389631,9.413693,67.24053,0.1317678,2.074068,0.9966324,0,8.259049
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1774825,33.29263,32.093,2.454403,2.454403,0,-1,0,2.454403,7.23119,0,0,0,0.1774825,2.583582,2.454403,0,0,4.834421,6.274295,0,2.406099,-2.406099,6.877442,49.12449,0.1317678,2.699843,0.141986,0,6.451778
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.722589,46.6896,34.03106,2.94982,2.94982,0,-1,0,2.94982,58.3964,0,0,0,1.722589,3.105074,2.94982,0,0,7.507864,3.868196,0,1.382485,-1.382485,5.420175,38.71546,0.1317678,3.244802,1.378071,0,5.590785
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7791222,41.33958,35.80559,1.496041,1.496041,0,-1,0,1.496041,52.07893,0,2.220446E-16,0,0.7791222,1.57478,1.496041,0,0,9.043959,2.485711,0,0.7956579,-0.7956579,4.581478,32.72478,0.1317678,1.645645,0.6232978,0,3.264833
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.733846,41.99022,36.75645,1.490286,1.490286,0,-1,0,1.490286,49.24195,0,2.220446E-16,0,0.733846,1.568722,1.490286,0,0,9.928023,1.690053,0,0.8348762,-0.8348762,3.701441,26.43881,0.1317678,1.639315,0.5870768,0,2.423899
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.204458,38.35146,36.92603,2.377309,1.006653,0,-1,0,1.006653,20.31067,0,1.370656,1.763775,0.204458,1.059635,1.006653,0,0,10.85566,0.8551769,0,0.8551769,-0.8551769,2.800006,20,0.1317678,2.61504,0.1635664,0,1.059635
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2646313,38.98415,37.13195,0,0,0,-1,0,0,0,0,0,0,0.2646313,0,0,0,0,11.80586,0,0.2646313,0,0.2646313,3.051057,21.79322,0.1317577,0,0.211705,0,0.2646313
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09544542,36.87074,36.21137,0.4317865,0.3169329,0,-1,0,0.3169329,30.11534,0,0.1148536,0.2305708,0.09544542,0.3336136,0.3169329,0,0,11.54123,0.2381682,0,0.2381682,-0.2381682,2.800006,20,0.1317577,0.4749652,0.07635634,0,0.3336136
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2075072,35.52548,34.10373,1.245495,0.1971319,0,-1,0,0.1971319,105.2632,0,1.048363,1.330618,0.2075072,0.2075072,0.1971319,0,0,11.80586,0,0,0,0,2.800006,20,0.1317577,1.370045,0.1660058,0,0.2075072
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05537275,32.49575,32.12328,0.9856092,0.05260412,0,-1,0,0.05260412,105.2632,0,0.933005,1.073649,0.05537275,0.05537275,0.05260412,0,0,11.80586,0,0,0,0,2.800006,20,0.1317577,1.08417,0.0442982,0,0.05537275
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,30.52439,30.52439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317577,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,29.11324,29.11324,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317577,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,27.69604,27.69604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317577,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,26.58771,26.58771,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317577,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,25.72164,25.72164,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317577,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,24.8374,24.8374,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317577,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,24.05007,24.05007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317577,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02651068,23.54087,23.37175,0.03892731,0.02518515,0,-1,0,0.02518515,105.2632,0,0.01374216,0.03778301,0.02651068,0.02651068,0.02518515,0,0,11.80586,0,0,0,0,2.800006,20,0.1317577,0.04282004,0.02120855,0,0.02651068
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.285441,24.46972,22.63892,0,0,0,-1,0,0,0,0,0,0,0.285441,0,0,0,0,11.80586,0,0.285441,0,0.285441,3.070799,21.93423,0.1317468,0,0.2283528,0,0.285441
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3727481,24.39885,22.00905,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,47.16787,4.440892E-16,0,0,0.3727481,0,0,3.505263,3.33,11.52042,0.2568969,3.702748,0,3.702748,6.583534,47.02515,0.1318731,0.8692844,0.2981985,5,0.629645
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.226134,29.58733,21.48214,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,436.1975,4.440892E-16,0,0,1.226134,0,0,3.505263,3.33,7.817671,3.58937,4.556134,0,4.556134,10.90586,77.89886,0.1319219,0.3092057,0.9809072,5,4.815504
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.462498,30.68011,20.94918,2.086101,2.086101,3.795188,0,1.201086,2.086101,70.10678,0,0,0,1.462498,0,0,1.709087,1.623633,3.261537,7.689891,3.086131,0,3.086131,13.83362,98.81139,0.1320274,2.294711,1.169998,5,9.152389
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.424654,31.94823,22.39666,0,0,0,0,0,0,0,1.249248,0,0,1.424654,0,0,0,0,0.1754063,10.46741,0.1754063,0,0.1754063,14.00003,100,0.1320207,0,1.139723,0,11.89206
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.449605,43.39649,25.77009,1.251353,1.251353,0,-1,0,1.251353,195.7566,1.132392,0,0,2.449605,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1320207,1.376488,1.959684,0,13.07488
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.601278,57.71215,29.24648,0,0,0,-1,0,0,0,3.601278,0,0,3.601278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320207,0,2.881022,0,14.22655
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.422757,59.28155,31.93553,0,0,0,-1,0,0,0,3.422757,0,0,3.422757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320207,0,2.738206,0,14.04803
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.365102,61.10476,33.87965,0,0,0,-1,0,0,0,3.365102,0,0,3.365102,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320207,0,2.692081,0,13.99038
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.344618,63.10487,35.66629,0.2326858,0.2326858,0,-1,0,0.2326858,1437.396,3.099685,0,0,3.344618,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1320207,0.2559544,2.675694,0,13.96989
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.645519,57.50481,36.62321,2.036757,2.036757,0,-1,0,2.036757,129.8888,0.5015652,0,0,2.645519,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1320207,2.240432,2.116416,0,13.27079
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.942243,51.56205,36.82912,0.9037534,0.9037534,0,-1,0,0.9037534,214.9085,0.9909233,0,0,1.942243,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1320207,0.9941288,1.553794,0,12.56752
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9796142,44.07819,36.99871,1.126632,1.126632,0,-1,0,1.126632,86.95071,0,0,0,0.9796142,1.185928,1.126632,0,0,0,10.62527,0,0.2063138,-0.2063138,13.78255,98.44662,0.1320207,1.239295,0.7836913,0,11.60489
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1302984,37.01541,36.11447,2.347072,2.347072,0,-1,0,2.347072,5.551528,0,0,0,0.1302984,2.470602,2.347072,0,0,0.2292376,10.41896,0,2.340304,-2.340304,11.31566,80.82597,0.1320207,2.581779,0.1042387,0,10.54926
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06820507,34.44685,33.9826,3.75974,3.33,0,-1,0,3.33,2.0482,0,0.4297401,0.8057141,0.06820507,3.505263,3.33,0,0,2.829575,8.078656,0,3.437058,-3.437058,7.69268,54.94761,0.1320207,4.135714,0.05456406,0,8.146862
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01816297,32.13012,32.00821,0.9084594,0.9084594,0,-1,0,0.9084594,1.999316,0,1.110223E-16,0,0.01816297,0.956273,0.9084594,0,0,6.648529,4.641599,0,0.93811,-0.93811,6.703825,47.88437,0.1320207,0.9993052,0.01453038,0,4.659761
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,30.39114,30.39114,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.690873,3.703489,0,1.170239,-1.170239,5.470285,39.07339,0.1320207,1.2229,0,0,3.703489
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,28.97394,28.97394,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.991138,2.53325,0,1.003819,-1.003819,4.412168,31.51542,0.1320207,1.04899,0,0,2.53325
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,27.57491,27.57491,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.10649,1.529431,0,0.1914624,-0.1914624,4.210349,30.07386,0.1320207,0.2000782,0,0,1.529431
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,26.47264,26.47264,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.31923,1.337969,0,0.4362402,-0.4362402,3.750511,26.78931,0.1320207,0.455871,0,0,1.337969
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,25.60051,25.60051,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.80394,0.9017287,0,0.7482575,-0.7482575,2.961778,21.15552,0.1320207,0.7819291,0,0,0.9017287
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,24.6981,24.6981,0.3437784,0.1457976,0,-1,0,0.1457976,0,0,0.1979808,0.2323586,0,0.1534712,0.1457976,0,0,11.63534,0.1534712,0,0.1534712,-0.1534712,2.800006,20,0.1320207,0.3781562,0,0,0.1534712
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,23.93499,23.93499,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320207,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.03011155,23.4426,23.25062,0.1831568,0.02860597,0,-1,0,0.02860597,105.2632,0,0.1545509,0.1957513,0.03011155,0.03011155,0.02860597,0,0,11.80586,0,0,0,0,2.800006,20,0.1320207,0.2014725,0.02408924,0,0.03011155
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2929122,24.3957,22.51779,0,0,0,-1,0,0,0,0,0,0,0.2929122,0,0,0,0,11.80586,0,0.2929122,0,0.2929122,3.077887,21.98486,0.1320095,0,0.2343298,0,0.2929122
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5192991,25.23357,21.88792,0.08830891,0.08830891,0,0,0,0.08830891,588.0485,0,0,0,0.5192991,0.09295674,0.08830891,0,0,11.51295,0.263621,0.4263424,0,0.4263424,3.48235,24.87388,0.1319932,0.0971398,0.4154393,0,0.7829201
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6198389,25.35729,21.36101,0.09765513,0.09765513,0,0,0,0.09765513,634.7223,0,0,0,0.6198389,0.1027949,0.09765513,0,0,11.08661,0.6473292,0.517044,0,0.517044,3.972862,28.37753,0.1319735,0.1074206,0.4958711,0,1.267168
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.040812,27.635,20.8341,0,0,0,0,0,0,0,0,0,0,1.040812,0,0,0,0,10.56956,1.112669,1.040812,0,1.040812,4.960262,35.43037,0.1319338,0,0.8326495,0,2.153481
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8487044,27.81495,22.26342,1.315078,1.315078,0,0,0,1.315078,64.53644,2.220446E-16,0,0,0.8487044,1.384292,1.315078,0,0,9.528749,2.0494,0,0.5355881,-0.5355881,4.395703,31.39782,0.1319338,1.446586,0.6789635,0,2.898104
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7813393,30.8406,25.63685,1.289874,1.289874,0,-1,0,1.289874,60.57484,0,0,0,0.7813393,1.357762,1.289874,0,0,10.12385,1.513811,0,0.5764231,-0.5764231,3.7881,27.0578,0.1319338,1.418862,0.6250715,0,2.295151
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1760139,30.28158,29.11324,0.9307074,0.9307074,0,-1,0,0.9307074,18.91184,0,1.110223E-16,0.09981658,0.1760139,0.979692,0.9307074,0,0,10.76432,0.9373884,0,0.8036781,-0.8036781,2.940948,21.00673,0.1319338,1.023778,0.1408111,0,1.113402
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.399843,41.75286,31.78412,0,0,0,-1,0,0,0,0,0,0,1.399843,0,0,0,0,11.65729,0.1337102,1.399843,0,1.399843,4.268956,30.49248,0.1318805,0,1.119874,0,1.533553
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.715915,38.74993,33.7464,1.448695,1.448695,0,-1,0,1.448695,49.41791,0,2.220446E-16,0.1336508,0.715915,1.524943,1.448695,0,0,10.25745,1.393569,0,0.8090276,-0.8090276,3.416166,24.40114,0.1318805,1.593565,0.572732,0,2.109484
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.5120351,39.11989,35.53305,1.960675,1.041747,0,-1,0,1.041747,49.15155,0,0.9189273,1.504141,0.5120351,1.096576,1.041747,0,0,11.15637,0.5845412,0,0.5845412,-0.5845412,2.800006,20,0.1318805,2.156742,0.4096281,0,1.096576
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.46317,47.27688,36.48391,0,0,0,-1,0,0,0,0,0,0,1.46317,0,0,0,0,11.80586,0,1.46317,0,1.46317,4.18809,29.91487,0.1318248,0,1.170536,0,1.46317
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.256807,45.87748,36.68983,2.604872,2.444976,0,-1,0,2.444976,51.40363,0,0.1598959,1.375556,1.256807,2.573659,2.444976,0,0,10.34269,1.316853,0,1.316853,-1.316853,2.800006,20,0.1318248,2.865359,1.005445,0,2.573659
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6914573,41.82198,36.89575,2.140852,0.6568845,0,-1,0,0.6568845,105.2632,0,1.483968,2.22356,0.6914573,0.6914573,0.6568845,0,0,11.80586,0,0,0,0,2.800006,20,0.1318248,2.354937,0.5531659,0,0.6914573
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2734186,37.87578,35.97517,1.191812,0.2597477,0,-1,0,0.2597477,105.2632,0,0.9320641,1.259043,0.2734186,0.2734186,0.2597477,0,0,11.80586,0,0,0,0,2.800006,20,0.1318248,1.310993,0.2187349,0,0.2734186
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1261628,34.7034,33.84331,2.232551,0.1198547,0,-1,0,0.1198547,105.2632,0,2.112696,2.431835,0.1261628,0.1261628,0.1198547,0,0,11.80586,0,0,0,0,2.800006,20,0.1318248,2.455806,0.1009303,0,0.1261628
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05314486,32.22582,31.86891,0,0,0,-1,0,0,0,0,0,0,0.05314486,0,0,0,0,11.80586,0,0.05314486,0,0.05314486,2.850423,20.36012,0.1318228,0,0.04251589,0,0.05314486
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,30.27002,30.27002,1.175855,0.04543886,0,-1,0,0.04543886,0,0,1.130417,1.248002,0,0.04783038,0.04543886,0,0,11.75272,0.04783038,0,0.04783038,-0.04783038,2.800006,20,0.1318228,1.293441,0,0,0.04783038
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,28.85281,28.85281,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318228,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,27.478,27.478,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318228,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,26.35151,26.35151,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318228,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,25.47939,25.47939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318228,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,24.57698,24.57698,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318228,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,23.81387,23.81387,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318228,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07401083,23.58965,23.11738,0.3292833,0.07031029,0,-1,0,0.07031029,105.2632,0,0.258973,0.3481496,0.07401083,0.07401083,0.07031029,0,0,11.80586,0,0,0,0,2.800006,20,0.1318228,0.3622116,0.05920867,0,0.07401083
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2062473,23.7015,22.38455,0.3199125,0.195935,0,-1,0,0.195935,105.2632,0,0.1239775,0.3127168,0.2062473,0.2062473,0.195935,0,0,11.80586,0,0,0,0,2.800006,20,0.1318228,0.3519038,0.1649979,0,0.2062473
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2134603,23.11304,21.75468,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,231.4827,0,0,0,0.2134603,0,0,3.505263,3.33,11.80586,0,3.54346,0,3.54346,6.161627,44.01154,0.1318934,0.1014358,0.1707682,5,0.2134603
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3594116,23.51418,21.22172,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,82.62424,0,0,0,0.3594116,0,0,3.505263,3.33,8.2624,3.189114,3.689412,0,3.689412,9.661711,69.01208,0.1319883,0.4784949,0.2875293,5,3.548526
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9436148,26.83144,20.69481,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4571.203,0,0,0,0.9436148,0,0,3.505263,3.33,4.572989,6.509585,4.273615,0,4.273615,13.71602,97.97136,0.1320246,0.02270685,0.7548919,5,7.453199
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.224337,30.24947,22.12412,0.6992715,0.6992715,0,0,0,0.6992715,175.0876,0.1888886,0,0,1.224337,0.7360753,0.6992715,0,0,0.2993735,10.35584,0.2993735,0,0.2993735,14.00003,100,0.1320133,0.7691987,0.9794699,0,11.58018
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.7137109,30.21497,25.47939,1.158079,1.158079,0,-1,0,1.158079,61.62884,0,0,0,0.7137109,1.219031,1.158079,0,0,0,10.62527,0,0.50532,-0.50532,13.46737,96.19534,0.1320133,1.273887,0.5709687,0,11.33899
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.146393,36.85657,28.9376,0.08649804,0.08649804,0,-1,0,0.08649804,1325.339,0.4938754,0,0,1.146393,0.09105057,0.08649804,0,0,0.5614666,10.11995,0.5614666,0,0.5614666,14.00003,100,0.1319919,0.09514784,0.9171141,0,11.26635
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.763278,44.38209,31.61454,0.8541446,0.8541446,0,-1,0,0.8541446,206.438,0.864179,0,0,1.763278,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1319919,0.939559,1.410623,0,12.38855
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.483674,52.53183,33.57077,1.786825,1.786825,0,-1,0,1.786825,138.9992,0.6028048,0,0,2.483674,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1319919,1.965508,1.986939,0,13.10895
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.898097,49.57509,35.36347,1.723881,1.723881,0,-1,0,1.723881,110.106,0.08348461,0,0,1.898097,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1319919,1.896269,1.518477,0,12.52337
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.303655,45.88102,36.35067,1.293897,1.293897,0,-1,0,1.293897,100.7542,0,2.220446E-16,0,1.303655,1.361996,1.293897,0,0,0,10.62527,0,0.05834113,-0.05834113,13.93853,99.56074,0.1319919,1.423286,1.042924,0,11.92893
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.45027,47.25274,36.55659,0.7478033,0.7478033,0,-1,0,0.7478033,193.9373,0.598285,0,0,1.45027,0.7871614,0.7478033,0,0,0.06482349,10.56693,0.06482349,0,0.06482349,14.00003,100,0.1319895,0.8225837,1.160216,0,12.0172
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5505047,40.61869,36.72617,0,0,0,-1,0,0,0,0.5505047,0,0,0.5505047,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319895,0,0.4404038,0,11.17578
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4489397,39.01501,35.87221,0,0,0,-1,0,0,0,0.4489397,0,0,0.4489397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319895,0,0.3591518,0,11.07421
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2082887,35.15209,33.72824,2.42841,2.42841,0,-1,0,2.42841,8.577165,0,4.440892E-16,0,0.2082887,2.556221,2.42841,0,0,0,10.62527,0,2.347932,-2.347932,11.52509,82.32191,0.1319895,2.671251,0.166631,0,10.83356
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.050807,32.07657,31.73567,1.279542,1.279542,0,-1,0,1.279542,3.970717,0,0,0,0.050807,1.346887,1.279542,0,0,2.608813,8.277342,0,1.29608,-1.29608,10.1589,72.56345,0.1319895,1.407496,0.0406456,0,8.328149
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,30.13072,30.13072,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.048902,6.981263,0,2.195454,-2.195454,7.844691,56.0334,0.1319895,2.294249,0,0,6.981263
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,28.71957,28.71957,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.488295,4.785809,0,1.33444,-1.33444,6.438068,45.98611,0.1319895,1.39449,0,0,4.785809
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,27.33871,27.33871,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.971006,3.451369,0,0.3043128,-0.3043128,6.117294,43.69487,0.1319895,0.3180069,0,0,3.451369
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,26.21221,26.21221,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.309132,3.147056,0,0.1168454,-0.1168454,5.994128,42.81511,0.1319895,0.1221035,0,0,3.147056
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,25.34614,25.34614,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.43896,3.03021,0,0.7589774,-0.7589774,5.194096,37.10061,0.1319895,0.7931314,0,0,3.03021
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,24.44374,24.44374,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.282268,2.271233,0,0.3350717,-0.3350717,4.840899,34.57778,0.1319895,0.3501499,0,0,2.271233
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,23.66245,23.66245,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.65457,1.936162,0,0.330968,-0.330968,4.492028,32.08585,0.1319895,0.3458615,0,0,1.936162
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.0327995,23.18689,22.97808,0.4264903,0.4264903,0,-1,0,0.4264903,7.690562,0,0,0,0.0327995,0.4489372,0.4264903,0,0,10.02231,1.605193,0,0.4161377,-0.4161377,4.05338,28.95266,0.1319895,0.4691393,0.0262396,0,1.637993
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08689041,22.77894,22.22708,0.7578354,0.7578354,0,-1,0,0.7578354,11.4656,0,0,0,0.08689041,0.7977214,0.7578354,0,0,10.48469,1.189056,0,0.710831,-0.710831,3.304099,23.60066,0.1319895,0.8336189,0.06951233,0,1.275946
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2473395,23.19004,21.61539,0.4393817,0.4393817,0,0,0,0.4393817,56.29263,0,5.551115E-17,0,0.2473395,0.4625071,0.4393817,0,0,11.2745,0.4782248,0,0.2151676,-0.2151676,3.077292,21.98062,0.1319895,0.4833199,0.1978716,0,0.7255644
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.331487,29.88769,21.0703,0,0,0,0,0,0,0,0,0,0,1.331487,0,0,0,0,11.51357,0.2630573,1.331487,0,1.331487,4.340452,31.00317,0.131939,0,1.06519,0,1.594545
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.270509,36.16056,20.5434,2.155354,2.155354,4.871416,0,1.494897,2.155354,105.3428,0,0,0,2.270509,0,0,2.716062,2.580259,10.18209,1.461396,4.850769,0,4.850769,8.942295,63.87341,0.1320706,2.370889,1.816407,5,3.731905
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.986826,43.47551,21.97271,2.659402,2.659402,4.88667,0,1.499061,2.659402,112.3119,0,0,0,2.986826,0,0,2.227268,2.115905,5.331318,5.827087,5.10273,0,5.10273,13.78317,98.45102,0.1321936,2.925343,2.389461,5,8.813913
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.440068,51.39376,25.32797,1.751894,1.751894,0,-1,0,1.751894,196.3628,1.367381,0,0,3.440068,1.844099,1.751894,0,0,0.228588,10.41955,0.228588,0,0.228588,14.00003,100,0.132185,1.927083,2.752054,0,13.85961
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.660348,57.69778,28.76802,1.141818,1.141818,0,-1,0,1.141818,320.5719,2.458434,0,0,3.660348,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.132185,1.256,2.928279,0,14.28562
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.836831,62.8699,31.44496,1.659239,1.659239,0,-1,0,1.659239,231.2404,2.090263,0,0,3.836831,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.132185,1.825163,3.069464,0,14.4621
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.657625,63.48829,33.40119,2.192855,2.192855,0,-1,0,2.192855,166.7974,1.349357,0,0,3.657625,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.132185,2.41214,2.9261,0,14.2829
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.732365,66.57238,35.19389,0.4641792,0.4641792,0,-1,0,0.4641792,804.0786,3.243756,0,0,3.732365,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.132185,0.5105971,2.985892,0,14.35764
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.47182,55.4186,36.18109,1.72954,1.72954,0,-1,0,1.72954,142.9178,0.6512524,0,0,2.47182,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.132185,1.902494,1.977456,0,13.09709
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.298307,54.11223,36.38095,0,0,0,-1,0,0,0,2.298307,0,0,2.298307,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132185,0,1.838645,0,12.92358
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.114378,44.67071,36.58687,0.6457512,0.6457512,0,-1,0,0.6457512,172.5708,0.4346402,0,0,1.114378,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.132185,0.7103264,0.8915027,0,11.73965
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1387521,36.69649,35.73897,1.627869,1.627869,0,-1,0,1.627869,8.523541,0,0,0,0.1387521,1.713547,1.627869,0,0,0,10.62527,0,1.574794,-1.574794,12.34005,88.14303,0.132185,1.790656,0.1110017,0,10.76403
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07936087,34.12807,33.58894,1.955706,1.955706,0,-1,0,1.955706,4.057915,0,0,0,0.07936087,2.058638,1.955706,0,0,1.749771,9.05048,0,1.979277,-1.979277,10.25371,73.24062,0.132185,2.151276,0.0634887,0,9.129841
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02298002,31.75026,31.59637,2.002398,2.002398,0,-1,0,2.002398,1.147625,0,4.440892E-16,0,0.02298002,2.107787,2.002398,0,0,3.948968,7.071203,0,2.084807,-2.084807,8.056129,57.54366,0.132185,2.202637,0.01838402,0,7.094183
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,29.99748,29.99748,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.26542,4.986396,0,1.375522,-1.375522,6.606201,47.18705,0.132185,1.437421,0,0,4.986396
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,28.59844,28.59844,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.793778,3.610874,0,2.099596,-2.099596,4.393033,31.37874,0.132185,2.194078,0,0,3.610874
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,27.20547,27.20547,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.12666,1.511278,0,0.6612319,-0.6612319,3.696033,26.40018,0.132185,0.6909873,0,0,1.511278
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,26.07897,26.07897,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.86136,0.850046,0,0.494172,-0.494172,3.17513,22.67945,0.132185,0.5164097,0,0,0.850046
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,25.2129,25.2129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41044,0.3558741,0,0,0,3.17513,22.67945,0.132185,0,0,0,0.3558741
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,24.30444,24.30444,0.7935135,0.3380803,0,-1,0,0.3380803,0,0,0.4554331,0.5347844,0,0.3558741,0.3380803,0,0,11.41044,0.3558741,0,0.3558741,-0.3558741,2.800006,20,0.132185,0.8728648,0,0,0.3558741
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,23.52316,23.52316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132185,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03237321,23.03258,22.82667,0.3883933,0.03075455,0,-1,0,0.03075455,105.2632,0,0.3576388,0.4210818,0.03237321,0.03237321,0.03075455,0,0,11.80586,0,0,0,0,2.800006,20,0.132185,0.4272327,0.02589857,0,0.03237321
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08861703,22.65627,22.09384,0.5252429,0.08418617,0,-1,0,0.08418617,105.2632,0,0.4410568,0.56093,0.08861703,0.08861703,0.08418617,0,0,11.80586,0,0,0,0,2.800006,20,0.132185,0.5777673,0.07089362,0,0.08861703
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2402932,22.99202,21.46397,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,102.9972,0,0,0,0.2402932,0,0,3.505263,3.33,11.80586,0,3.570293,0,3.570293,6.187083,44.19336,0.132266,0.2566308,0.1922346,5,0.2402932
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.328251,29.72446,20.93706,0,0,3.505263,0,1.121937,0,0,0,0,0,1.328251,0,0,3.505263,3.33,8.235567,3.213264,4.658251,0,4.658251,10.60629,75.75905,0.1322854,0,1.062601,5,4.541515
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.268123,35.975,20.39198,2.053197,2.053197,3.29693,0,1.065062,2.053197,110.4679,0,0,0,2.268123,0,0,1.243733,1.181546,3.577316,7.40569,3.449669,0,3.449669,13.87893,99.13503,0.1323324,2.258516,1.814498,5,9.673813
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.985457,43.28883,21.8213,3.682478,3.682478,1.25,0,0.50625,3.682478,81.07196,0.2973075,0,0,2.985457,2.560503,2.432478,0,0,0.1276463,10.51039,0.1276463,0,0.1276463,14.00003,100,0.1323276,4.050726,2.388366,5,13.49585
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.440221,51.19049,25.15839,0.8064089,0.8064089,0,-1,0,0.8064089,426.61,2.591369,0,0,3.440221,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1323276,0.8870497,2.752177,0,14.0655
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.66124,57.51811,28.61661,0.9763274,0.9763274,0,-1,0,0.9763274,375.0013,2.633527,0,0,3.66124,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1323276,1.07396,2.928992,0,14.28651
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.686379,61.09847,31.27538,0.5153638,0.5153638,0,-1,0,0.5153638,715.2964,3.143891,0,0,3.686379,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1323276,0.5669002,2.949103,0,14.31165
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.528878,61.94952,33.23161,2.483056,2.483056,0,-1,0,2.483056,142.1183,0.9151345,0,0,3.528878,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1323276,2.731362,2.823102,0,14.15415
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.182961,60.69735,35.01826,0.6569041,0.6569041,0,-1,0,0.6569041,484.5397,2.491483,0,0,3.182961,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1323276,0.7225945,2.546369,0,13.80824
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.660783,56.96747,36.04179,0.6662526,0.6662526,0,-1,0,0.6662526,399.3656,1.959465,0,0,2.660783,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1323276,0.7328778,2.128627,0,13.28606
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.96028,51.0693,36.24771,1.241345,1.241345,0,-1,0,1.241345,157.9158,0.6536015,0,0,1.96028,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1323276,1.36548,1.568224,0,12.58556
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.082277,44.28535,36.45363,0.7428475,0.7428475,0,-1,0,0.7428475,145.693,0.3003322,0,0,1.082277,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1323276,0.8171322,0.8658215,0,11.70755
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.140479,36.56834,35.59967,1.187393,1.187393,0,-1,0,1.187393,11.83088,0,2.220446E-16,0,0.140479,1.249887,1.187393,0,0,0,10.62527,0,1.109408,-1.109408,12.83061,91.64703,0.1323276,1.306132,0.1123832,0,10.76575
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.08110452,34.0245,33.47387,0.379732,0.379732,0,-1,0,0.379732,21.35836,0,0,0,0.08110452,0.3997178,0.379732,0,0,1.232676,9.515865,0,0.3186133,-0.3186133,12.49476,89.24812,0.1323276,0.4177051,0.06488361,0,9.596971
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02465189,31.64022,31.47525,1.562854,1.562854,0,-1,0,1.562854,1.577364,0,2.220446E-16,0,0.02465189,1.645109,1.562854,0,0,1.586691,9.197252,0,1.620458,-1.620458,10.78665,77.04734,0.1323276,1.719139,0.01972151,0,9.221905
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,29.87635,29.87635,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.387199,7.576795,0,0.9321635,-0.9321635,9.804062,70.02888,0.1323276,0.9741108,0,0,7.576795
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,28.4652,28.4652,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.422936,6.644631,0,3.083966,-3.083966,6.553276,46.80902,0.1323276,3.222745,0,0,6.644631
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,27.08434,27.08434,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.849566,3.560665,0,0.6431764,-0.6431764,5.875309,41.96641,0.1323276,0.6721194,0,0,3.560665
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,25.95784,25.95784,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.564206,2.917489,0,0.3488362,-0.3488362,5.507603,39.33994,0.1323276,0.3645339,0,0,2.917489
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,25.0736,25.0736,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.951802,2.568652,0,0.6068904,-0.6068904,4.867884,34.77053,0.1323276,0.6342005,0,0,2.568652
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,24.1712,24.1712,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.626124,1.961762,0,0.6709605,-0.6709605,4.16063,29.71873,0.1323276,0.7011538,0,0,1.961762
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,23.40203,23.40203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37164,1.290802,0,0,0,4.16063,29.71873,0.1323276,0,0,0,1.290802
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03541907,22.93069,22.70554,0.6550936,0.6550936,0,-1,0,0.6550936,5.406719,0,1.110223E-16,0,0.03541907,0.6895722,0.6550936,0,0,10.37164,1.290802,0,0.654153,-0.654153,3.471092,24.79346,0.1323276,0.7206029,0.02833525,0,1.326221
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09656113,22.56707,21.95454,0,0,0,-1,0,0,0,0,0,0,0.09656113,0,0,0,0,11.09847,0.6366485,0.09656113,0,0.09656113,3.562698,25.44779,0.132324,0,0.0772489,0,0.7332096
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2365454,22.84578,21.34285,0.2179231,0.2179231,0,0,0,0.2179231,108.5453,0,0,0,0.2365454,0.2293927,0.2179231,0,0,11.00191,0.7235535,0.007152659,0,0.007152659,3.569484,25.49626,0.1323237,0.2397154,0.1892363,0,0.9600989
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.324839,29.55367,20.79777,0.2163417,0.2163417,0,0,0,0.2163417,612.3825,0,0,0,1.324839,0.2277281,0.2163417,0,0,10.99476,0.7299908,1.097111,0,1.097111,4.610294,32.93061,0.1322822,0.2379759,1.059871,0,2.05483
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.265201,35.81893,20.27086,0.0906982,0.0906982,0,0,0,0.0906982,2497.515,0,0,0,2.265201,0.09547178,0.0906982,0,0,9.897649,1.717391,2.169729,0,2.169729,6.66868,47.63333,0.1322003,0.09976801,1.812161,0,3.982591
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.984075,43.09512,21.66384,2.034665,2.034665,0,0,0,2.034665,146.6617,0,0,0,2.984075,2.141752,2.034665,0,0,7.72792,3.670147,0.842322,0,0.842322,7.467777,53.34116,0.1321685,2.238132,2.38726,0,6.654222
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.439942,51.00528,25.00698,1.712462,1.712462,0,-1,0,1.712462,200.877,0,0,0,3.439942,1.802592,1.712462,0,0,6.885597,4.428236,1.637351,0,1.637351,9.021104,64.43633,0.1321068,1.883708,2.751954,0,7.868179
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.662521,57.31973,28.44703,1.333062,1.333062,0,-1,0,1.333062,274.745,0,0,0,3.662521,1.403223,1.333062,0,0,5.248247,5.901852,2.259298,0,2.259298,11.16446,79.74599,0.1320217,1.466368,2.930017,0,9.564373
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.688678,60.90825,31.1058,0.3305593,0.3305593,0,-1,0,0.3305593,1115.89,0.3517714,0,0,3.688678,0.3479572,0.3305593,0,0,2.988949,7.93522,2.988949,0,2.988949,14.00003,100,0.1319094,0.3636153,2.950942,0,11.6239
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.531618,61.78822,33.0802,1.479388,1.479388,0,-1,0,1.479388,238.7215,1.974367,0,0,3.531618,1.557251,1.479388,0,0,0,10.62527,0,0,0,14.00003,100,0.1319094,1.627327,2.825294,0,14.15689
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.185982,60.57237,34.89107,2.144325,2.144325,0,-1,0,2.144325,148.5774,0.9287985,0,0,3.185982,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1319094,2.358757,2.548786,0,13.81126
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.665297,56.81123,35.87221,0,0,0,-1,0,0,0,2.665297,0,0,2.665297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319094,0,2.132238,0,13.29057
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.965022,50.96137,36.11447,1.739619,1.739619,0,-1,0,1.739619,112.957,0.1338439,0,0,1.965022,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1319094,1.913581,1.572018,0,12.5903
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.154011,44.68652,36.31433,1.481649,1.481649,0,-1,0,1.481649,77.88698,0,0,0,1.154011,1.55963,1.481649,0,0,0,10.62527,0,0.4056187,-0.4056187,13.57247,96.94601,0.1319094,1.629813,0.9232091,0,11.77929
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1306486,36.3662,35.46643,1.765574,1.765574,0,-1,0,1.765574,7.399781,0,2.220446E-16,0,0.1306486,1.858498,1.765574,0,0,0.4506875,10.21966,0,1.72785,-1.72785,11.75115,83.93665,0.1319094,1.942131,0.1045189,0,10.3503
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07665119,33.85443,33.33457,6.271846,3.33,0,-1,0,3.33,2.301838,0,2.941846,3.569031,0.07665119,3.505263,3.33,0,0,2.370521,8.491806,0,3.428612,-3.428612,8.13708,58.12189,0.1319094,6.899031,0.06132096,0,8.568457
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02583131,31.51474,31.342,0.537851,0.537851,0,-1,0,0.537851,4.802689,0,0,0,0.02583131,0.566159,0.537851,0,0,6.180089,5.063194,0,0.5403277,-0.5403277,7.567525,54.05364,0.1319094,0.5916361,0.02066505,0,5.089025
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,29.74311,29.74311,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.780454,4.522866,0,1.521949,-1.521949,5.96325,42.59456,0.1319094,1.590437,0,0,4.522866
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,28.34407,28.34407,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.471508,3.000917,0,1.099531,-1.099531,4.804243,34.31595,0.1319094,1.14901,0,0,3.000917
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,26.96321,26.96321,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.693209,1.901386,0,0.3303416,-0.3303416,4.456032,31.82874,0.1319094,0.345207,0,0,1.901386
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,25.84277,25.84277,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.06026,1.571045,0,0.2579939,-0.2579939,4.184083,29.88625,0.1319094,0.2696037,0,0,1.571045
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,24.97064,24.97064,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.34692,1.313051,0,0.281679,-0.281679,3.887167,27.76542,0.1319094,0.2943545,0,0,1.313051
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,24.06824,24.06824,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.65989,1.031372,0,0.6005734,-0.6005734,3.254107,23.24358,0.1319094,0.6275991,0,0,1.031372
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,23.28696,23.28696,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.3272,0.4307985,0,0.2795448,-0.2795448,2.959441,21.13882,0.1319094,0.2921243,0,0,0.4307985
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03412873,22.8012,22.58441,0.1582774,0.1582774,0,-1,0,0.1582774,21.56261,0,0,0.02392961,0.03412873,0.1666078,0.1582774,0,0,11.6378,0.1512537,0,0.132479,-0.132479,2.819796,20.14136,0.1319094,0.1741051,0.02730298,0,0.1853825
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.09034083,22.42418,21.85159,0,0,0,-1,0,0,0,0,0,0,0.09034083,0,0,0,0,11.785,0.0187747,0.09034083,0,0.09034083,2.905501,20.75353,0.131906,0,0.07227267,0,0.1091155
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.239188,22.75885,21.23989,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,62.79092,0,0,0,0.239188,0,0,3.505263,3.33,11.69466,0.1000814,3.569188,0,3.569188,6.29153,44.93941,0.1319995,0.4190205,0.1913504,5,0.3392695
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.217944,28.70365,20.69481,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,297.0107,0,0,0,1.217944,0,0,3.505263,3.33,8.12547,3.312351,4.547944,0,4.547944,10.60609,75.75762,0.1320587,0.4510741,0.974355,5,4.530294
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.262117,35.6617,20.14973,0.8054065,0.8054065,2.190048,0,0.7628831,0.8054065,280.8665,0,0,0,2.262117,0,0,1.384642,1.31541,3.577527,7.4055,3.577527,0,3.577527,14.00003,100,0.1320055,0.8859471,1.809694,5,9.667617
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.35015,46.09119,21.56693,1.645868,1.645868,0,0,0,1.645868,203.5491,1.617657,0,0,3.35015,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1320055,1.810455,2.68012,0,13.97542
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,4.081243,56.96373,24.86769,0.4173068,0.4173068,0,-1,0,0.4173068,977.9957,3.641973,0,0,4.081243,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1320055,0.4590375,3.264994,0,14.70652
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.66311,57.15231,28.30774,1.634738,1.634738,0,-1,0,1.634738,224.0793,1.942333,0,0,3.66311,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1320055,1.798212,2.930488,0,14.28838
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.690724,60.73077,30.94834,0.3836177,0.3836177,0,-1,0,0.3836177,962.0839,3.286916,0,0,3.690724,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1320055,0.4219794,2.952579,0,14.316
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.343545,70.49146,32.92879,1.728863,1.728863,0,-1,0,1.728863,251.2371,2.523689,0,0,4.343545,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1320055,1.90175,3.474836,0,14.96882
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.189338,60.43594,34.75177,0,0,0,-1,0,0,0,3.189338,0,0,3.189338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320055,0,2.551471,0,13.81461
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.66886,56.72387,35.76925,0.4431982,0.4431982,0,-1,0,0.4431982,602.1822,2.202336,0,0,2.66886,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1320055,0.487518,2.135088,0,13.29413
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.969979,50.84849,35.97517,1.211967,1.211967,0,-1,0,1.211967,162.5439,0.6942239,0,0,1.969979,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1320055,1.333164,1.575983,0,12.59525
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.342327,46.03407,36.21137,0,0,0,-1,0,0,0,1.342327,0,0,1.342327,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320055,0,1.073861,0,11.9676
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1438121,36.35382,35.36347,0.6174598,0.6174598,0,-1,0,0.6174598,23.29092,0,1.110223E-16,0,0.1438121,0.6499577,0.6174598,0,0,0,10.62527,0,0.5061457,-0.5061457,13.4665,96.18912,0.1320055,0.6792058,0.1150496,0,10.76909
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07659647,33.75077,33.23161,2.51129,2.51129,0,-1,0,2.51129,3.050084,0,4.440892E-16,0,0.07659647,2.643464,2.51129,0,0,0.5623841,10.11913,0,2.566867,-2.566867,10.76079,76.86262,0.1320055,2.762419,0.06127718,0,10.19573
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.0280393,31.42645,31.23904,3.57374,3.33,0,-1,0,3.33,0.8420212,0,0.2437403,0.6011143,0.0280393,3.505263,3.33,0,0,3.414459,7.552261,0,3.477224,-3.477224,7.095472,50.68184,0.1320055,3.931114,0.02243144,0,7.580301
