Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,29.65832,29.65832,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.278041,4.075037,0,0.8446779,-0.8446779,6.205104,44.32208,0.1320055,0.8826883,0,0,4.075037
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,28.25928,28.25928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.216572,3.23036,0,0,0,6.205104,44.32208,0.1320055,0,0,0,3.23036
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,26.86025,26.86025,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.216572,3.23036,0,0.3883568,-0.3883568,5.79574,41.39806,0.1320055,0.4058328,0,0,3.23036
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,25.73981,25.73981,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.648079,2.842003,0,0.4757529,-0.4757529,5.294252,37.81601,0.1320055,0.4971618,0,0,2.842003
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,24.86769,24.86769,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.176694,2.36625,0,0.417417,-0.417417,4.854256,34.67319,0.1320055,0.4362008,0,0,2.36625
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,23.96528,23.96528,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.640491,1.948833,0,0.7001165,-0.7001165,4.116269,29.40186,0.1320055,0.7316217,0,0,1.948833
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,23.184,23.184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4184,1.248717,0,0,0,4.116269,29.40186,0.1320055,0,0,0,1.248717
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03521194,22.71106,22.48751,0.3959703,0.3959703,0,-1,0,0.3959703,8.892571,0,5.551115E-17,0,0.03521194,0.4168108,0.3959703,0,0,10.4184,1.248717,0,0.3815989,-0.3815989,3.714028,26.52872,0.1320055,0.4355673,0.02816955,0,1.283929
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1952469,22.978,21.73651,0.1128957,0.1128957,0,-1,0,0.1128957,172.9445,0,0,0,0.1952469,0.1188376,0.1128957,0,0,10.8424,0.8671177,0.07640931,0,0.07640931,3.786516,27.04649,0.1320026,0.1241853,0.1561975,0,1.062365
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2307122,22.5885,21.12481,0.09305772,0.09305772,0,0,0,0.09305772,247.9237,0,0,0,0.2307122,0.0979555,0.09305772,0,0,10.76599,0.9358861,0.1327567,0,0.1327567,3.91246,27.94609,0.1319977,0.1023635,0.1845697,0,1.166598
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.522809,30.70757,20.57368,0.447019,0.447019,0,0,0,0.447019,340.6586,0,0,0,1.522809,0.4705463,0.447019,0,0,10.63323,1.055367,1.052263,0,1.052263,4.910724,35.07653,0.1319583,0.4917209,1.218247,0,2.578176
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.615099,38.24884,20.0286,1.689565,1.689565,0,0,0,1.689565,154.7794,0,0,0,2.615099,1.77849,1.689565,0,0,9.580968,2.002403,0.8366091,0,0.8366091,5.704401,40.74564,0.131927,1.858522,2.092079,0,4.617502
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.11953,43.97533,21.4458,0.8736317,0.8736317,0,0,0,0.8736317,357.0761,0,0,0,3.11953,0.9196123,0.8736317,0,0,8.744358,2.755352,2.199918,0,2.199918,7.791426,55.65294,0.1318447,0.9609948,2.495624,0,5.874881
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.438602,50.66452,24.73444,0.7703933,0.7703933,0,-1,0,0.7703933,446.3438,0,0,0,3.438602,0.8109403,0.7703933,0,0,6.544441,4.735278,2.627662,0,2.627662,10.28425,73.45875,0.1317465,0.8474326,2.750882,0,8.17388
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.91524,50.05169,28.15632,1.002792,1.002792,0,-1,0,1.002792,290.7122,0,0,0,2.91524,1.055571,1.002792,0,0,3.916779,7.100173,1.859669,0,1.859669,12.04848,86.06042,0.1316772,1.103071,2.332192,0,10.01541
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.389247,68.10492,30.79693,0.2395141,0.2395141,0,-1,0,0.2395141,1832.563,2.080017,0,0,4.389247,0.2521201,0.2395141,0,0,2.05711,8.773875,2.05711,0,2.05711,14.00003,100,0.1316005,0.2634655,3.511398,0,13.16312
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.957739,65.88139,32.77132,1.664148,1.664148,0,-1,0,1.664148,237.8237,2.206004,0,0,3.957739,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1316005,1.830563,3.166191,0,14.58301
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.192791,60.30043,34.61247,1.070354,1.070354,0,-1,0,1.070354,298.2929,2.066102,0,0,3.192791,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1316005,1.17739,2.554233,0,13.81806
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.673035,56.6068,35.63601,0.8636521,0.8636521,0,-1,0,0.8636521,309.5037,1.763927,0,0,2.673035,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1316005,0.9500173,2.138428,0,13.29831
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.974662,50.77356,35.87221,1.528152,1.528152,0,-1,0,1.528152,129.2189,0.3660809,0,0,1.974662,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1316005,1.680968,1.57973,0,12.59994
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.099044,44.05592,36.11447,0.8588424,0.8588424,0,-1,0,0.8588424,127.968,0.194999,0,0,1.099044,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1316005,0.9447266,0.8792349,0,11.72432
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1340157,36.18243,35.26051,0.5347714,0.5347714,0,-1,0,0.5347714,25.06037,0,0,0,0.1340157,0.5629173,0.5347714,0,0,0,10.62527,0,0.4289016,-0.4289016,13.54793,96.77071,0.1316005,0.5882486,0.1072126,0,10.75929
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1043752,33.83646,33.12865,1.04555,1.04555,0,-1,0,1.04555,9.982809,0,0,0,0.1043752,1.100578,1.04555,0,0,0.4765573,10.19637,0,0.9962032,-0.9962032,12.49784,89.27007,0.1316005,1.150105,0.08350018,0,10.30075
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04495998,31.43659,31.13609,3.882786,3.33,0,-1,0,3.33,1.35015,4.440892E-16,0.552786,0.9410646,0.04495998,3.505263,3.33,0,0,1.58345,9.20017,0,3.460303,-3.460303,8.850356,63.2167,0.1316005,4.271065,0.03596798,0,9.24513
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,29.56747,29.56747,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.428231,5.739866,0,3.14771,-3.14771,5.532379,39.51691,0.1316005,3.289356,0,0,5.739866
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,28.17449,28.17449,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.925686,2.592157,0,0.7829951,-0.7829951,4.707029,33.62157,0.1316005,0.8182299,0,0,2.592157
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,26.77546,26.77546,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.795681,1.809162,0,0.3073358,-0.3073358,4.383069,31.30757,0.1316005,0.3211659,0,0,1.809162
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,25.65502,25.65502,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.13717,1.501826,0,0.4643053,-0.4643053,3.893648,27.81172,0.1316005,0.4851991,0,0,1.501826
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,24.78289,24.78289,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.65306,1.03752,0,0.6738042,-0.6738042,3.183396,22.7385,0.1316005,0.7041254,0,0,1.03752
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,23.88049,23.88049,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.40173,0.3637162,0,0.1387988,-0.1387988,3.037089,21.69345,0.1316005,0.1450448,0,0,0.3637162
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,23.11738,23.11738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55595,0.2249174,0,0,0,3.037089,21.69345,0.1316005,0,0,0,0.2249174
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07282318,22.8594,22.39666,0.6805878,0.2828536,0,-1,0,0.2828536,25.74589,0,0.3977342,0.5211386,0.07282318,0.2977406,0.2828536,0,0,11.55595,0.2249174,0,0.2249174,-0.2249174,2.800006,20,0.1316005,0.7486466,0.05825854,0,0.2977406
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2098422,22.98608,21.65172,0.4565538,0.1993501,0,-1,0,0.1993501,105.2632,0,0.2572037,0.4623391,0.2098422,0.2098422,0.1993501,0,0,11.80586,0,0,0,0,2.800006,20,0.1316005,0.5022091,0.1678738,0,0.2098422
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3901714,23.52275,21.03397,0.325137,0.325137,3.8304,0,1.210699,0.325137,120.0022,0,0,0,0.3901714,0,0,3.505263,3.33,11.80586,0,3.720171,0,3.720171,6.32927,45.20898,0.1316834,0.3576507,0.3121371,5,0.3901714
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4949224,23.64815,20.48889,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,75.67497,0,0,0,0.4949224,0,0,3.505263,3.33,8.085689,3.348154,3.824922,0,3.824922,9.95791,71.12778,0.1317903,0.7194117,0.3959379,5,3.843077
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3206593,21.9709,19.94381,1.942836,1.942836,4.989099,0,1.527024,1.942836,16.5047,0,0,0,0.3206593,0,0,3.046263,2.89395,4.260767,6.790585,3.214609,0,3.214609,13.00756,92.91093,0.1319576,2.13712,0.2565274,5,7.111244
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.9221455,27.33968,21.32468,1.062163,1.062163,0,0,0,1.062163,86.8177,0,0,0,0.9221455,1.118066,1.062163,0,0,1.046157,9.683732,0,0.1959209,-0.1959209,12.80104,91.4358,0.1319576,1.168379,0.7377164,0,10.60588
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.243648,33.00464,24.61332,0,0,0,-1,0,0,0,0,0,0,1.243648,0,0,0,0,1.263847,9.487811,1.243648,0,1.243648,13.98086,99.86312,0.1319113,0,0.9949182,0,10.73146
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.150929,35.90911,28.00491,2.002572,2.002572,0,-1,0,2.002572,57.47252,0,0,0,1.150929,2.107971,2.002572,0,0,0.02019963,10.60709,0,0.9570422,-0.9570422,12.97205,92.65734,0.1319113,2.20283,0.920743,0,11.75802
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.799053,43.62798,30.66368,1.376315,1.376315,0,-1,0,1.376315,130.7152,0,0,0,1.799053,1.448753,1.376315,0,0,1.08358,9.650052,0.3503005,0,0.3503005,13.30438,95.03108,0.1318983,1.513947,1.439243,0,11.44911
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.222756,41.32219,32.63808,0,0,0,-1,0,0,0,0.4894763,0,0,1.222756,0,0,0,0,0.7332793,9.965322,0.7332793,0,0.7332793,14.00003,100,0.131871,0,0.9782045,0,11.18808
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.405941,44.65919,34.46106,0.9275388,0.9275388,0,-1,0,0.9275388,151.5777,0.4295849,0,0,1.405941,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.131871,1.020293,1.124753,0,12.03122
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,2.001851,50.5845,35.49671,1.620255,1.620255,0,-1,0,1.620255,123.5516,0.2963195,0,0,2.001851,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.131871,1.78228,1.601481,0,12.62712
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.370812,45.75198,35.73897,1.459189,1.459189,0,-1,0,1.459189,93.94344,0,0,0,1.370812,1.535988,1.459189,0,0,0,10.62527,0,0.1651761,-0.1651761,13.82592,98.75636,0.131871,1.605108,1.09665,0,11.99609
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9635348,42.88602,35.97517,1.747992,1.747992,0,-1,0,1.747992,55.12239,0,0,0,0.9635348,1.839991,1.747992,0,0,0.183529,10.4601,0,0.8764564,-0.8764564,12.90205,92.15733,0.131871,1.922791,0.7708278,0,11.42363
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4523005,38.27301,35.12122,2.907325,2.907325,0,-1,0,2.907325,15.55727,0,4.440892E-16,0,0.4523005,3.060342,2.907325,0,0,1.157369,9.583642,0,2.608041,-2.608041,10.15293,72.52081,0.131871,3.198057,0.3618404,0,10.03594
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1523955,34.06056,33.02569,3.742322,3.33,0,-1,0,3.33,4.57644,0,0.4123218,0.786554,0.1523955,3.505263,3.33,0,0,4.055193,6.9756,0,3.352868,-3.352868,6.618701,47.27634,0.131871,4.116554,0.1219164,0,7.127996
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.1029315,31.72229,31.03313,5.118017,3.33,0,-1,0,3.33,3.091037,4.440892E-16,1.788017,2.299818,0.1029315,3.505263,3.33,0,0,7.780602,3.622733,0,3.402332,-3.402332,3.032329,21.65945,0.131871,5.629818,0.08234522,0,3.725664
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,29.47057,29.47057,1.314283,0.209381,0,-1,0,0.209381,0,0,1.104902,1.23633,0,0.220401,0.209381,0,0,11.56097,0.220401,0,0.220401,-0.220401,2.800006,20,0.131871,1.445711,0,0,0.220401
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,28.07153,28.07153,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131871,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,26.69067,26.69067,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131871,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,25.57023,25.57023,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131871,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,24.67994,24.67994,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131871,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,23.77753,23.77753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131871,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,23.01442,23.01442,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131871,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03718582,22.5356,22.29976,0,0,0,-1,0,0,0,0,0,0,0.03718582,0,0,0,0,11.80586,0,0.03718582,0,0.03718582,2.835283,20.25198,0.1318696,0,0.02974865,0,0.03718582
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2801616,23.33387,21.54876,0.1606888,0.1606888,0,-1,0,0.1606888,174.3504,0,0,0.09173308,0.2801616,0.1691461,0.1606888,0,0,11.76867,0.03346724,0.1110155,0,0.1110155,2.940602,21.00426,0.1318655,0.1767576,0.2241292,0,0.3136288
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3354689,23.05292,20.91889,0,0,0,0,0,0,0,0,0,0,0.3354689,0,0,0,0,11.65766,0.1333812,0.3354689,0,0.3354689,3.258855,23.27749,0.131853,0,0.2683751,0,0.46885
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.411663,29.71237,20.37382,0.4412161,0.4412161,0,0,0,0.4412161,319.9483,0,0,0,1.411663,0.464438,0.4412161,0,0,11.32219,0.4353031,0.9472252,0,0.9472252,4.157472,29.69617,0.1318178,0.4853377,1.129331,0,1.846966
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.835472,32.14956,19.82874,1.395617,1.395617,0,0,0,1.395617,131.517,0,0,0,1.835472,1.46907,1.395617,0,0,10.37496,1.287806,0.3664023,0,0.3664023,4.505072,32.17902,0.1318042,1.535178,1.468378,0,3.123278
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.694715,48.734,21.22172,1.16401,1.16401,0,0,0,1.16401,317.4126,0,0,0,3.694715,1.225274,1.16401,0,0,10.00856,1.617568,2.469441,0,2.469441,6.847789,48.91269,0.1317126,1.280411,2.955772,0,5.312283
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.436701,50.34087,24.48007,0.6245614,0.6245614,0,-1,0,0.6245614,550.2582,0,0,0,3.436701,0.6574331,0.6245614,0,0,7.539121,3.840065,2.779268,0,2.779268,9.484434,67.74583,0.1316096,0.6870176,2.749361,0,7.276766
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.586667,66.34603,27.84745,0.7945271,0.7945271,0,-1,0,0.7945271,577.2825,0,0,0,4.586667,0.8363444,0.7945271,0,0,4.759853,6.341406,3.750322,0,3.750322,13.0423,93.15912,0.1314709,0.8739799,3.669333,0,10.92807
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,4.132755,64.79815,30.48805,0,0,0,-1,0,0,0,3.123223,0,0,4.132755,0,0,0,0,1.009531,9.716696,1.009531,0,1.009531,14.00003,100,0.1314336,0,3.306204,0,13.84945
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,3.102958,56.8527,32.4685,1.765361,1.765361,0,-1,0,1.765361,175.769,1.244683,0,0,3.102958,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1314336,1.941898,2.482367,0,13.72823
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.702507,65.10946,34.3036,0,0,0,-1,0,0,0,3.702507,0,0,3.702507,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314336,0,2.962005,0,14.32778
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.681851,56.36975,35.36347,1.247127,1.247127,0,-1,0,1.247127,215.0424,1.369086,0,0,2.681851,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1314336,1.371839,2.145481,0,13.30713
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.985218,50.55966,35.59967,0.006971392,0.006971392,0,-1,0,0.006971392,28476.63,1.977879,0,0,1.985218,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1314336,0.007668531,1.588174,0,12.61049
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.041679,43.36629,35.87221,0.750138,0.750138,0,-1,0,0.750138,138.865,0.2520599,0,0,1.041679,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1314336,0.8251517,0.8333431,0,11.66695
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1587792,36.11004,35.01826,0,0,0,-1,0,0,0,0.1587792,0,0,0.1587792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314336,0,0.1270234,0,10.78405
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2958149,34.93006,32.91062,0.743906,0.743906,0,-1,0,0.743906,39.76509,0,1.110223E-16,0,0.2958149,0.7830589,0.743906,0,0,0,10.62527,0,0.487244,-0.487244,13.48643,96.33144,0.1314336,0.8182966,0.236652,0,10.92109
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09368084,31.54461,30.91805,0,0,0,-1,0,0,0,0,0,0,0.09368084,0,0,0,0,0.5413823,10.13803,0.09368084,0,0.09368084,13.5753,96.96624,0.1314301,0,0.07494467,0,10.23171
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,29.36761,29.36761,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4477014,10.22234,0,1.283268,-1.283268,12.22262,87.30424,0.1314301,1.341015,0,0,10.22234
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,27.96857,27.96857,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.873555,8.939075,0,1.910087,-1.910087,10.20921,72.92278,0.1314301,1.99604,0,0,8.939075
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,26.58771,26.58771,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,3.995873,7.028988,0,0.2672891,-0.2672891,9.927463,70.91031,0.1314301,0.2793171,0,0,7.028988
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,25.46727,25.46727,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.292861,6.761699,0,0.1585428,-0.1585428,9.760344,69.7166,0.1314301,0.1656772,0,0,6.761699
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,24.57698,24.57698,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.469019,6.603157,0,0.1726493,-0.1726493,9.578356,68.41669,0.1314301,0.1804185,0,0,6.603157
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,23.69274,23.69274,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.660852,6.430507,0,0.1310434,-0.1310434,9.440224,67.43003,0.1314301,0.1369404,0,0,6.430507
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,22.91146,22.91146,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.806456,6.299464,0,0.6649669,-0.6649669,8.739286,62.42335,0.1314301,0.6948905,0,0,6.299464
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08567353,22.74081,22.1968,0.5160075,0.5160075,0,-1,0,0.5160075,16.60316,0,1.110223E-16,0,0.08567353,0.5431658,0.5160075,0,0,5.545308,5.634497,0,0.4574923,-0.4574923,8.257048,58.97879,0.1314301,0.5676082,0.06853882,0,5.72017
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1988478,22.68991,21.42764,0,0,0,-1,0,0,0,0,0,0,0.1988478,0,0,0,0,6.053633,5.177005,0.1988478,0,0.1988478,8.445691,60.32624,0.1314228,0,0.1590782,0,5.375853
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5388922,24.2683,20.81594,0,0,0,0,0,0,0,0,0,0,0.5388922,0,0,0,0,5.854785,5.355968,0.5388922,0,0.5388922,8.956929,63.97794,0.1314029,0,0.4311138,0,5.89486
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4962444,23.43462,20.27086,0.1249014,0.1249014,0,0,0,0.1249014,397.3091,0,0,0,0.4962444,0.1314751,0.1249014,0,0,5.315893,5.840971,0.3647693,0,0.3647693,9.302979,66.44972,0.1313894,0.1373915,0.3969955,0,6.337215
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7395279,24.46905,19.72578,3.823141,3.823141,1.25,0,0.50625,3.823141,19.34346,0,0,0,0.7395279,2.70857,2.573141,0,0,4.951124,6.169263,0,1.969042,-1.969042,7.227427,51.62438,0.1313894,4.205455,0.5916223,5,6.908791
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.32705,29.89503,21.10664,0,0,3.505263,0,1.121937,0,0,0,0,0,1.32705,0,0,3.505263,3.33,7.138947,4.200221,4.65705,0,4.65705,11.64549,83.18193,0.1314097,0,1.06164,5,5.527271
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8424249,29.92058,24.34078,0.02053714,0.02053714,0,-1,0,0.02053714,4101.958,0,0,0,0.8424249,0.02161804,0.02053714,0,0,2.481898,8.391566,0.8208069,0,0.8208069,12.42418,88.74396,0.1313794,0.02259086,0.6739399,0,9.233992
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8702049,33.5884,27.69604,1.771942,1.771942,0,-1,0,1.771942,49.11025,0,0,0,0.8702049,1.865202,1.771942,0,0,1.661091,9.130293,0,0.9949967,-0.9949967,11.37536,81.25241,0.1313794,1.949136,0.696164,0,10.0005
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,2.045428,45.20716,30.31847,0.3260932,0.3260932,0,-1,0,0.3260932,627.2525,0,0,0,2.045428,0.343256,0.3260932,0,0,2.766643,8.135296,1.702172,0,1.702172,12.99018,92.78683,0.1313167,0.3587025,1.636342,0,10.18072
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.686978,44.53825,32.31103,0.75666,0.75666,0,-1,0,0.75666,222.9505,0,0,0,1.686978,0.7964842,0.75666,0,0,1.064471,9.667251,0.8904933,0,0.8904933,13.83498,98.82108,0.131284,0.832326,1.349582,0,11.35423
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,3.073151,58.58894,34.15219,0.9782807,0.9782807,0,-1,0,0.9782807,314.1379,1.869404,0,0,3.073151,1.029769,0.9782807,0,0,0.1739777,10.46869,0.1739777,0,0.1739777,14.00003,100,0.1312775,1.076109,2.458521,0,13.54185
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.246472,52.32006,35.19389,0,0,0,-1,0,0,0,2.246472,0,0,2.246472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312775,0,1.797177,0,12.87175
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.136809,51.68879,35.46643,0.3555799,0.3555799,0,-1,0,0.3555799,600.9364,1.762514,0,0,2.136809,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1312775,0.3911379,1.709447,0,12.76208
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.149588,44.04508,35.73897,0.7617005,0.7617005,0,-1,0,0.7617005,150.9239,0.3477982,0,0,1.149588,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1312775,0.8378706,0.9196706,0,11.77486
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3689848,37.44924,34.89107,0,0,0,-1,0,0,0,0.3689848,0,0,0.3689848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312775,0,0.2951879,0,10.99426
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.3005345,34.84002,32.78949,0.7952745,0.7952745,0,-1,0,0.7952745,37.79003,0,0,0,0.3005345,0.8371311,0.7952745,0,0,0,10.62527,0,0.5365966,-0.5365966,13.43441,95.95985,0.1312775,0.874802,0.2404276,0,10.92581
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1146757,31.56399,30.79693,3.11345,3.11345,0,-1,0,3.11345,3.683236,0,0,0.09479472,0.1146757,3.277316,3.11345,0,0,0.5962185,10.08868,0,3.16264,-3.16264,10.10069,72.14764,0.1312775,3.424795,0.09174057,0,10.20335
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,29.24648,29.24648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.110263,6.926038,0,0,0,10.10069,72.14764,0.1312775,0,0,0,6.926038
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,27.86562,27.86562,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.110263,6.926038,0,1.369395,-1.369395,8.657221,61.83717,0.1312775,1.431018,0,0,6.926038
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,26.48475,26.48475,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.631813,5.556643,0,0.2936369,-0.2936369,8.3477,59.62631,0.1312775,0.3068506,0,0,5.556643
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,25.36431,25.36431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958076,5.263005,0,0,0,8.3477,59.62631,0.1312775,0,0,0,5.263005
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,24.49219,24.49219,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.958076,5.263005,0,0.5803556,-0.5803556,7.735952,55.25669,0.1312775,0.6064716,0,0,5.263005
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,23.58978,23.58978,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.602916,4.68265,0,0.595691,-0.595691,7.108038,50.7716,0.1312775,0.6224971,0,0,4.68265
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,22.8085,22.8085,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.264795,4.086959,0,0.5613362,-0.5613362,6.516338,46.54518,0.1312775,0.5865963,0,0,4.086959
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.04055609,22.35078,22.09384,0,0,0,-1,0,0,0,0,0,0,0.04055609,0,0,0,0,7.888502,3.525623,0.04055609,0,0.04055609,6.554813,46.82,0.1312761,0,0.03244487,0,3.566179
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1211644,22.09116,21.32468,0,0,0,-1,0,0,0,0,0,0,0.1211644,0,0,0,0,7.847946,3.562123,0.1211644,0,0.1211644,6.66976,47.64104,0.1312716,0,0.09693153,0,3.683288
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2049335,22.00877,20.71298,0.9210977,0.9210977,0,0,0,0.9210977,22.24883,0,1.110223E-16,0,0.2049335,0.9695765,0.9210977,0,0,7.726781,3.671171,0,0.764643,-0.764643,5.863755,41.88388,0.1312716,1.013207,0.1639468,0,3.876105
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.587443,30.73355,20.1679,0.1472351,0.1472351,0,0,0,0.1472351,1078.169,0,0,0,1.587443,0.1549843,0.1472351,0,0,8.576385,2.906528,1.432459,0,1.432459,7.222705,51.59064,0.1312189,0.1619586,1.269954,0,4.493971
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.243737,34.92115,19.60465,0,0,0,0,0,0,0,0,0,0,2.243737,0,0,0,0,7.143926,4.195741,2.243737,0,2.243737,9.351301,66.79488,0.1311365,0,1.79499,0,6.439478
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.660876,48.1411,20.98552,0.1477609,0.1477609,0,0,0,0.1477609,2477.567,0,0,0,3.660876,0.1555378,0.1477609,0,0,4.900188,6.215105,3.505338,0,3.505338,12.67676,90.54808,0.131008,0.162537,2.9287,0,9.87598
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.435008,49.99756,24.20753,0.3638436,0.3638436,0,-1,0,0.3638436,944.089,1.657164,0,0,3.435008,0.3829933,0.3638436,0,0,1.394851,9.369908,1.394851,0,1.394851,14.00003,100,0.1309569,0.400228,2.748006,0,12.80492
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.667891,56.22883,27.52645,2.02826,2.02826,0,-1,0,2.02826,180.8393,1.53288,0,0,3.667891,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1309569,2.231086,2.934313,0,14.29317
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.657122,59.38886,30.14889,0,0,0,-1,0,0,0,3.657122,0,0,3.657122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309569,0,2.925698,0,14.2824
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.924217,46.24094,32.14145,0.5418853,0.5418853,0,-1,0,0.5418853,355.0967,1.353811,0,0,1.924217,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1309569,0.5960737,1.539374,0,12.54949
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.321301,51.59467,33.9826,1.027639,1.027639,0,-1,0,1.027639,225.8868,1.239576,0,0,2.321301,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1309569,1.130403,1.857041,0,12.94658
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.683296,56.02309,35.05459,0.458521,0.458521,0,-1,0,0.458521,585.2067,2.200642,0,0,2.683296,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1309569,0.5043731,2.146637,0,13.30857
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.79246,48.66883,35.32713,2.877972,2.877972,0,-1,0,2.877972,62.28206,0,0,0,1.79246,3.029444,2.877972,0,0,0,10.62527,0,1.236984,-1.236984,12.69613,90.68648,0.1309569,3.165769,1.433968,0,12.41773
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.8247163,41.46202,35.59967,0.2588603,0.2588603,0,-1,0,0.2588603,318.5952,0,0,0,0.8247163,0.2724845,0.2588603,0,0,1.374426,9.38829,0.5522318,0,0.5522318,13.22003,94.42857,0.1309367,0.2847463,0.659773,0,10.21301
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1402601,35.72607,34.76389,1.01513,1.01513,0,-1,0,1.01513,13.81696,0,0,0,0.1402601,1.068558,1.01513,0,0,0.8221946,9.885299,0,0.9282978,-0.9282978,12.24151,87.43921,0.1309367,1.116643,0.1122081,0,10.02556
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2960822,34.67437,32.65625,2.513189,2.513189,0,-1,0,2.513189,11.78114,0,4.440892E-16,0,0.2960822,2.645462,2.513189,0,0,1.853637,8.957002,0,2.34938,-2.34938,9.76505,69.75021,0.1309367,2.764508,0.2368658,0,9.253083
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06928848,31.12594,30.66368,1.593204,1.593204,0,-1,0,1.593204,4.349002,0,0,0,0.06928848,1.677057,1.593204,0,0,4.464059,6.607621,0,1.607769,-1.607769,8.070312,57.64498,0.1309367,1.752525,0.05543079,0,6.676909
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,29.14352,29.14352,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.250468,4.999853,0,0.564697,-0.564697,7.47507,53.39325,0.1309367,0.5901083,0,0,4.999853
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,27.75054,27.75054,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,6.87791,4.435155,0,1.58765,-1.58765,5.80154,41.43949,0.1309367,1.659094,0,0,4.435155
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,26.38785,26.38785,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.641965,2.847506,0,0.4008276,-0.4008276,5.379031,38.42157,0.1309367,0.4188648,0,0,2.847506
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,25.26135,25.26135,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.087329,2.446678,0,0.4019753,-0.4019753,4.955312,35.39501,0.1309367,0.4200642,0,0,2.446678
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,24.37711,24.37711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.533968,2.044703,0,0,0,4.955312,35.39501,0.1309367,0,0,0,2.044703
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,23.47471,23.47471,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.533968,2.044703,0,0.7022462,-0.7022462,4.215079,30.10765,0.1309367,0.7338473,0,0,2.044703
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,22.68737,22.68737,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.31424,1.342457,0,0.07083257,-0.07083257,4.140415,29.57433,0.1309367,0.07402004,0,0,1.342457
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02334492,22.10223,21.95454,0.04310644,0.04310644,0,-1,0,0.04310644,54.15645,0,0,0,0.02334492,0.0453752,0.04310644,0,0,10.39294,1.271624,0,0.02203028,-0.02203028,4.117193,29.40846,0.1309367,0.04741709,0.01867593,0,1.294969
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2084632,22.5134,21.19143,0.6331775,0.6331775,0,-1,0,0.6331775,32.92334,0,0,0,0.2084632,0.6665027,0.6331775,0,0,10.41742,1.249594,0,0.4580395,-0.4580395,3.634377,25.95978,0.1309367,0.6964953,0.1667706,0,1.458057
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4216942,23.25943,20.57368,0.0643901,0.0643901,0,0,0,0.0643901,654.9053,0,0,0,0.4216942,0.06777905,0.0643901,0,0,10.92636,0.7915542,0.3539151,0,0.3539151,3.97013,28.35802,0.1309237,0.07082911,0.3373553,0,1.213248
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9346976,26.08046,20.0286,0,0,0,0,0,0,0,0,0,0,0.9346976,0,0,0,0,10.57244,1.110078,0.9346976,0,0.9346976,4.856863,34.69181,0.1308895,0,0.7477582,0,2.044775
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9295075,25.48693,19.48958,1.512967,1.512967,0,0,0,1.512967,61.43605,0,0,0,0.9295075,1.592597,1.512967,0,0,9.637743,1.951306,0,0.6630899,-0.6630899,4.157904,29.69926,0.1308895,1.664264,0.743606,0,2.880813
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.3046467,22.7995,20.86439,1.375545,1.375545,4.639719,0,1.431643,1.375545,22.14734,0,0,0,0.3046467,0,0,3.264174,3.100965,10.37451,1.288216,3.405612,0,3.405612,7.388752,52.77669,0.1310521,1.5131,0.2437173,5,1.592862
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1951516,25.3079,24.05007,0,0,0,-1,0,0,0,0,0,0,0.1951516,0,0,0,0,6.968897,4.353267,0.1951516,0,0.1951516,7.573889,54.0991,0.131045,0,0.1561213,0,4.548419
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1880623,28.5927,27.35688,1.230833,1.230833,0,-1,0,1.230833,15.27926,0,0,0,0.1880623,1.295614,1.230833,0,0,6.773746,4.528903,0,1.107552,-1.107552,6.406426,45.7601,0.131045,1.353917,0.1504498,0,4.716966
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8724051,35.97305,29.97931,1.728311,1.728311,0,-1,0,1.728311,50.47732,0,2.220446E-16,0,0.8724051,1.819275,1.728311,0,0,8.004358,3.421351,0,0.9468696,-0.9468696,5.408339,38.63091,0.131045,1.901142,0.697924,0,4.293756
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8870339,38.14828,31.97187,0.3148093,0.3148093,0,-1,0,0.3148093,281.7687,0,0,0,0.8870339,0.3313782,0.3148093,0,0,9.056436,2.474482,0.5556558,0,0.5556558,5.93548,42.3962,0.1310247,0.3462902,0.7096272,0,3.361516
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5891393,37.9402,33.84331,2.72208,2.72208,0,-1,0,2.72208,21.64298,0,0,0.05650837,0.5891393,2.865348,2.72208,0,0,8.50078,2.974572,0,2.276208,-2.276208,3.536145,25.25813,0.1310247,2.994288,0.4713114,0,3.563711
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.442891,53.71869,34.92135,1.684514,1.684514,0,-1,0,1.684514,145.0206,0,0,0.7253701,2.442891,1.773172,1.684514,0,0,11.0299,0.6983637,0.6697192,0,0.6697192,4.171497,29.79635,0.1310002,1.852965,1.954313,0,3.141255
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6608921,39.84441,35.19389,1.211602,1.211602,0,-1,0,1.211602,54.54694,0,0,0,0.6608921,1.275371,1.211602,0,0,10.36018,1.301111,0,0.6144789,-0.6144789,3.523779,25.1698,0.1310002,1.332763,0.5287136,0,1.962003
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8360416,41.40723,35.46643,0.8333644,0.8333644,0,-1,0,0.8333644,100.3213,0,0,0.1055525,0.8360416,0.8772257,0.8333644,0,0,11.04294,0.686632,0,0.04118406,-0.04118406,3.480367,24.85972,0.1310002,0.9167008,0.6688333,0,1.522674
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4939433,38.08683,34.64881,0.9435437,0.9435437,0,-1,0,0.9435437,52.34981,0,1.110223E-16,0.3308733,0.4939433,0.9932039,0.9435437,0,0,11.0887,0.645448,0,0.4992606,-0.4992606,2.954101,21.10068,0.1310002,1.037898,0.3951547,0,1.139391
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2168936,34.02583,32.55329,3.224437,0.344927,0,-1,0,0.344927,62.88103,0,2.87951,3.366793,0.2168936,0.363081,0.344927,0,0,11.64343,0.1461874,0,0.1461874,-0.1461874,2.800006,20,0.1310002,3.546881,0.1735149,0,0.363081
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08588414,31.11549,30.54255,0.8382263,0.08158993,0,-1,0,0.08158993,105.2632,0,0.7566363,0.9057309,0.08588414,0.08588414,0.08158993,0,0,11.80586,0,0,0,0,2.800006,20,0.1310002,0.9220489,0.06870731,0,0.08588414
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,29.02845,29.02845,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310002,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,27.64758,27.64758,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310002,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,26.26672,26.26672,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310002,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,25.14022,25.14022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310002,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,24.27415,24.27415,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310002,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,23.37175,23.37175,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310002,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,22.5723,22.5723,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310002,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05359036,22.19079,21.85159,0.2710733,0.05091084,0,-1,0,0.05091084,105.2632,0,0.2201624,0.2879984,0.05359036,0.05359036,0.05091084,0,0,11.80586,0,0,0,0,2.800006,20,0.1310002,0.2981806,0.04287228,0,0.05359036
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09705902,21.70109,21.08847,0.3877827,0.09220607,0,-1,0,0.09220607,105.2632,0,0.2955766,0.4081198,0.09705902,0.09705902,0.09220607,0,0,11.80586,0,0,0,0,2.800006,20,0.1310002,0.426561,0.07764722,0,0.09705902
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4224823,23.14763,20.45861,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,152.5531,0,0,0,0.4224823,0,0,3.505263,3.33,11.80586,0,3.752482,0,3.752482,6.359923,45.42793,0.1310772,0.3046352,0.3379858,5,0.4224823
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.27897,28.30374,19.91353,0,0,3.505263,0,1.121937,0,0,0,0,0,1.27897,0,0,3.505263,3.33,8.053378,3.377234,4.60897,0,4.60897,10.73238,76.65968,0.1310995,0,1.023176,5,4.656204
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.401036,35.85224,19.36845,1.243851,1.243851,2.342137,0,0.8044035,1.243851,193.0324,2.220446E-16,0,0,2.401036,0,0,1.098286,1.043372,3.444407,7.525307,3.444407,0,3.444407,14.00003,100,0.1310661,1.368236,1.920829,5,9.926343
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,3.047712,42.54325,20.73115,4.074282,4.074282,1.25,0,0.50625,4.074282,74.80367,0.07478439,0,0,3.047712,2.972928,2.824282,0,0,0,10.62527,0,0,0,14.00003,100,0.1310661,4.48171,2.43817,5,13.67299
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.433556,49.63493,23.91683,1.683817,1.683817,0,-1,0,1.683817,203.9151,1.661117,0,0,3.433556,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1310661,1.852198,2.746845,0,14.05883
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.670033,55.85168,27.20547,0.2438019,0.2438019,0,-1,0,0.2438019,1505.334,3.4134,0,0,3.670033,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1310661,0.2681821,2.936027,0,14.29531
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.285202,65.58368,29.80973,0.665319,0.665319,0,-1,0,0.665319,644.0822,3.584866,0,0,4.285202,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1310661,0.7318509,3.428161,0,14.91048
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.579856,60.67993,31.80229,0.7582579,0.7582579,0,-1,0,0.7582579,472.116,2.78169,0,0,3.579856,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1310661,0.8340836,2.863885,0,14.20513
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.946584,66.96425,33.6919,0.8084456,0.8084456,0,-1,0,0.8084456,488.1693,3.095588,0,0,3.946584,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1310661,0.8892902,3.157267,0,14.57186
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.515282,54.17758,34.76389,0,0,0,-1,0,0,0,2.515282,0,0,2.515282,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310661,0,2.012226,0,13.14056
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.39864,53.48241,35.05459,0.8672906,0.8672906,0,-1,0,0.8672906,276.567,1.485702,0,0,2.39864,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1310661,0.9540197,1.918912,0,13.02391
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.330709,45.03934,35.36347,0,0,0,-1,0,0,0,1.330709,0,0,1.330709,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310661,0,1.064567,0,11.95598
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4343465,37.52219,34.50951,0.4049219,0.4049219,0,-1,0,0.4049219,107.2668,0.008113015,0,0,0.4343465,0.4262335,0.4049219,0,0,0,10.62527,0,0,0,14.00003,100,0.1310661,0.445414,0.3474772,0,11.05962
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1585699,33.48705,32.41399,1.230207,1.230207,0,-1,0,1.230207,12.88969,0,0,0,0.1585699,1.294955,1.230207,0,0,0,10.62527,0,1.136385,-1.136385,12.80217,91.44391,0.1310661,1.353228,0.1268559,0,10.78384
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05983377,30.81987,30.42143,0,0,0,-1,0,0,0,0,0,0,0.05983377,0,0,0,0,1.26265,9.488889,0.05983377,0,0.05983377,12.85894,91.84936,0.1310639,0,0.04786702,0,9.548723
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,28.90732,28.90732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.202816,9.54274,0,0,0,12.85894,91.84936,0.1310639,0,0,0,9.54274
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,27.50829,27.50829,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.202816,9.54274,0,2.992666,-2.992666,9.70439,69.31693,0.1310639,3.127336,0,0,9.54274
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,26.14559,26.14559,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.528,6.550074,0,0.2754699,-0.2754699,9.414019,67.24286,0.1310639,0.2878661,0,0,6.550074
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,25.02515,25.02515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.834078,6.274604,0,0,0,9.414019,67.24286,0.1310639,0,0,0,6.274604
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,24.15303,24.15303,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.834078,6.274604,0,0.5788524,-0.5788524,8.803855,62.88455,0.1310639,0.6049008,0,0,6.274604
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,23.25062,23.25062,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.477247,5.695752,0,0.7222147,-0.7222147,8.042574,57.44684,0.1310639,0.7547144,0,0,5.695752
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,22.45117,22.45117,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.279708,4.973537,0,0.08288039,-0.08288039,7.95521,56.82281,0.1310639,0.08661001,0,0,4.973537
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1232695,22.51824,21.73651,0.0594293,0.0594293,0,-1,0,0.0594293,207.4221,0,0,0,0.1232695,0.06255716,0.0594293,0,0,6.371798,4.890656,0.06071232,0,0.06071232,8.012807,57.23422,0.1310617,0.06537223,0.09861559,0,5.013926
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.302562,22.87185,20.94918,0.1340152,0.1340152,0,-1,0,0.1340152,225.767,0,0,0,0.302562,0.1410686,0.1340152,0,0,6.311085,4.945298,0.1614934,0,0.1614934,8.166013,58.32855,0.1310558,0.1474167,0.2420496,0,5.247859
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.553439,23.85637,20.31931,0.224242,0.224242,0,0,0,0.224242,246.8043,0,0,0,0.553439,0.2360443,0.224242,0,0,6.149592,5.090641,0.3173947,0,0.3173947,8.46712,60.47931,0.1310442,0.2466663,0.4427512,0,5.644081
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.147459,27.25519,19.77423,0.1223016,0.1223016,0,0,0,0.1223016,938.2208,0,0,0,1.147459,0.1287385,0.1223016,0,0,5.832197,5.376297,1.01872,0,1.01872,9.433563,67.38245,0.1310071,0.1345318,0.9179671,0,6.523756
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.112957,26.45088,19.22915,2.067865,2.067865,0,0,0,2.067865,53.82158,0,0,0,1.112957,2.1767,2.067865,0,0,4.813477,6.293145,0,1.063742,-1.063742,8.31228,59.37331,0.1310071,2.274651,0.890366,0,7.406103
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5236896,23.94042,20.59185,1.539053,1.539053,0,0,0,1.539053,34.02675,0,0,0,0.5236896,1.620055,1.539053,0,0,5.995413,5.229403,0,1.096366,-1.096366,7.156609,51.11853,0.1310071,1.692958,0.4189517,0,5.753092
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.8098349,29.09706,23.75936,1.164292,1.164292,0,-1,0,1.164292,69.55598,0,0,0,0.8098349,1.225571,1.164292,0,0,7.213597,4.133037,0,0.4157358,-0.4157358,6.718385,47.98837,0.1310071,1.280721,0.6478679,0,4.942872
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.774337,47.52772,27.02983,1.984305,1.984305,0,-1,0,1.984305,139.814,0,0,0,2.774337,2.088742,1.984305,0,0,7.675526,3.717301,0.6855949,0,0.6855949,7.368797,52.63416,0.1309821,2.182735,2.21947,0,6.491638
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.983856,52.39985,29.64015,0.5269511,0.5269511,0,-1,0,0.5269511,566.2492,0,0,0,2.983856,0.5546854,0.5269511,0,0,6.989931,4.334336,2.429171,0,2.429171,9.673311,69.09494,0.1308938,0.5796462,2.387085,0,7.318193
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.334333,49.07144,31.65088,0.1187079,0.1187079,0,-1,0,0.1187079,1966.452,0,0,0,2.334333,0.1249556,0.1187079,0,0,4.56076,6.52059,2.209378,0,2.209378,11.76931,84.06634,0.1308135,0.1305787,1.867467,0,8.854924
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.43138,61.32627,33.52232,1.437347,1.437347,0,-1,0,1.437347,238.7301,0,0,0,3.43138,1.512997,1.437347,0,0,2.351382,8.50903,1.918383,0,1.918383,13.58925,97.06587,0.1307439,1.581082,2.745104,0,11.94041
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.720831,55.84943,34.61247,0.1288505,0.1288505,0,-1,0,0.1288505,2111.618,2.1522,0,0,2.720831,0.1356322,0.1288505,0,0,0.4329986,10.23558,0.4329986,0,0.4329986,14.00003,100,0.1307282,0.1417356,2.176665,0,12.95641
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.112228,42.89936,34.92135,0.5220513,0.5220513,0,-1,0,0.5220513,213.0495,0.5627002,0,0,1.112228,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1307282,0.5742564,0.8897824,0,11.7375
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9927526,42.31915,35.22417,0,0,0,-1,0,0,0,0.9927526,0,0,0.9927526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307282,0,0.7942021,0,11.61803
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.4026699,37.17538,34.38839,1.141833,1.141833,0,-1,0,1.141833,35.26522,0,0,0,0.4026699,1.201929,1.141833,0,0,0,10.62527,0,0.7992594,-0.7992594,13.15753,93.9822,0.1307282,1.256016,0.3221359,0,11.02794
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2588986,34.05085,32.29286,0,0,0,-1,0,0,0,0,0,0,0.2588986,0,0,0,0,0.8880659,9.826015,0.2588986,0,0.2588986,13.40315,95.73657,0.1307188,0,0.2071189,0,10.08491
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03696157,30.54603,30.3003,3.38115,3.33,0,-1,0,3.33,1.109957,0,0.0511506,0.3892657,0.03696157,3.505263,3.33,0,0,0.6291674,10.05902,0,3.468302,-3.468302,9.747236,69.62298,0.1307188,3.719266,0.02956926,0,10.09599
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,28.76802,28.76802,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.482836,6.590722,0,2.993359,-2.993359,6.591959,47.08533,0.1307188,3.12806,0,0,6.590722
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,27.38716,27.38716,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.80879,3.597363,0,2.5427,-2.5427,3.911718,27.94079,0.1307188,2.657121,0,0,3.597363
