Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,22.16046,22.16046,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.015176,2.511616,0,0.6194229,-0.6194229,4.794552,34.24673,0.1308255,0.6472969,0,0,2.511616
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,21.36101,21.36101,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.703424,1.892193,0,0.6058398,-0.6058398,4.155941,29.68523,0.1308255,0.6331027,0,0,1.892193
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04457138,20.90823,20.62819,0,0,0,-1,0,0,0,0,0,0,0.04457138,0,0,0,0,10.37658,1.286353,0.04457138,0,0.04457138,4.198225,29.98726,0.1308239,0,0.03565711,0,1.330925
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1086605,20.55854,19.87719,0.2187718,0.2187718,0,-1,0,0.2187718,49.66845,0,2.775558E-17,0,0.1086605,0.2302861,0.2187718,0,0,10.33201,1.326467,0,0.1216255,-0.1216255,4.070021,29.07152,0.1308239,0.2406489,0.08692843,0,1.435128
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1528172,20.25841,19.30183,0.03028581,0.03028581,0,0,0,0.03028581,504.5833,0,0,0,0.1528172,0.0318798,0.03028581,0,0,10.46715,1.204842,0.1209374,0,0.1209374,4.184752,29.89102,0.1308196,0.03331439,0.1222537,0,1.357659
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.366328,27.68741,18.75675,0.4630214,0.4630214,0,0,0,0.4630214,295.0896,0,0,0,1.366328,0.487391,0.4630214,0,0,10.34621,1.313686,0.8789369,0,0.8789369,5.018584,35.84696,0.1307884,0.5093236,1.093062,0,2.680013
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.685098,36.70611,18.17533,0.8084645,0.8084645,0,0,0,0.8084645,332.1232,0,0,0,2.685098,0.8510153,0.8084645,0,0,9.467273,2.104729,1.834083,0,1.834083,6.758548,48.27525,0.1307233,0.889311,2.148078,0,4.789827
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.605432,45.81826,19.47141,0,0,0,0,0,0,0,0,0,0,3.605432,0,0,0,0,7.63319,3.755403,3.605432,0,3.605432,10.17896,72.70672,0.1305956,0,2.884346,0,7.360835
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.42628,47.79081,22.433,0.7293677,0.7293677,0,-1,0,0.7293677,469.7603,0,0,0,3.42628,0.7677554,0.7293677,0,0,4.027758,7.000292,2.658524,0,2.658524,12.70106,90.72166,0.1305016,0.8023044,2.741024,0,10.42657
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.684187,53.89845,25.51572,2.472072,2.472072,0,-1,0,2.472072,149.0323,0,0,0,3.684187,2.602181,2.472072,0,0,1.369234,9.392964,1.082005,0,1.082005,13.72754,98.05366,0.1304634,2.719279,2.947349,0,13.07715
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.73784,57.5472,28.0352,0.9811782,0.9811782,0,-1,0,0.9811782,380.9542,2.417792,0,0,3.73784,1.032819,0.9811782,0,0,0.2872283,10.36677,0.2872283,0,0.2872283,14.00003,100,0.1304533,1.079296,2.990272,0,14.10461
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.599618,58.73365,30.08227,1.50017,1.50017,0,-1,0,1.50017,239.9473,2.020492,0,0,3.599618,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1304533,1.650187,2.879694,0,14.22489
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.268832,57.89676,32.02638,0.675234,0.675234,0,-1,0,0.675234,484.1036,2.558059,0,0,3.268832,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1304533,0.7427574,2.615066,0,13.89411
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.761595,54.53008,33.16499,0,0,0,-1,0,0,0,2.761595,0,0,2.761595,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304533,0,2.209276,0,13.38687
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,2.075241,49.02258,33.54049,1.551933,1.551933,0,-1,0,1.551933,133.7197,0.441627,0,0,2.075241,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1304533,1.707127,1.660193,0,12.70051
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.211073,42.58582,33.91599,1.015837,1.015837,0,-1,0,1.015837,119.2193,0.1417712,0,0,1.211073,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1304533,1.11742,0.9688582,0,11.83635
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.2030959,34.52992,33.14682,1.701945,1.701945,0,-1,0,1.701945,11.93316,0,0,0,0.2030959,1.791521,1.701945,0,0,0,10.62527,0,1.588425,-1.588425,12.32568,88.04041,0.1304533,1.872139,0.1624767,0,10.82837
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1120171,31.86857,31.11792,0,0,0,-1,0,0,0,0,0,0,0.1120171,0,0,0,0,1.764917,9.036849,0.1120171,0,0.1120171,12.43195,88.79946,0.1304493,0,0.08961368,0,9.148867
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04668985,29.48831,29.17986,1.450048,1.450048,0,-1,0,1.450048,3.219883,0,2.220446E-16,0,0.04668985,1.526366,1.450048,0,0,1.6529,9.137665,0,1.479676,-1.479676,10.87223,77.65866,0.1304493,1.595053,0.03735188,0,9.184355
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005507577,27.75022,27.7142,0.7706834,0.7706834,0,-1,0,0.7706834,0.7146354,0,0,0,0.005507577,0.8112457,0.7706834,0,0,3.296984,7.657988,0,0.8057381,-0.8057381,10.02291,71.59208,0.1304493,0.8477517,0.004406061,0,7.663496
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,26.36968,26.36968,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.192249,6.85225,0,1.36079,-1.36079,8.588512,61.3464,0.1304493,1.422026,0,0,6.85225
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,25.00698,25.00698,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.704238,5.49146,0,0.543762,-0.543762,8.015337,57.2523,0.1304493,0.5682312,0,0,5.49146
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,23.8502,23.8502,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.308418,4.947698,0,0.3431579,-0.3431579,7.653617,54.66859,0.1304493,0.3586,0,0,4.947698
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,22.95991,22.95991,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.689704,4.60454,0,0.2171299,-0.2171299,7.424742,53.03377,0.1304493,0.2269008,0,0,4.60454
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,22.0575,22.0575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.93096,4.387411,0,0,0,7.424742,53.03377,0.1304493,0,0,0,4.387411
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,21.25805,21.25805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.93096,4.387411,0,0,0,7.424742,53.03377,0.1304493,0,0,0,4.387411
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1453471,21.44126,20.52523,0.3165997,0.3165997,0,-1,0,0.3165997,45.90879,0,0,0,0.1453471,0.3332628,0.3165997,0,0,6.93096,4.387411,0,0.1879157,-0.1879157,7.226662,51.61891,0.1304493,0.3482596,0.1162776,0,4.532757
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2672457,21.44644,19.76212,0.159345,0.159345,0,-1,0,0.159345,167.7151,0,0,0,0.2672457,0.1677316,0.159345,0,0,7.139755,4.199495,0.09951404,0,0.09951404,7.321069,52.29324,0.1304458,0.1752795,0.2137965,0,4.46674
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3136692,21.17267,19.19887,0.3975784,0.3975784,0,0,0,0.3975784,78.89494,0,5.551115E-17,0,0.3136692,0.4185036,0.3975784,0,0,7.040241,4.289057,0,0.1048343,-0.1048343,7.210564,51.50393,0.1304458,0.4373362,0.2509354,0,4.602726
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.225748,26.61508,18.65379,0.4179621,0.4179621,0,0,0,0.4179621,293.2678,0,0,0,1.225748,0.4399601,0.4179621,0,0,7.156723,4.184223,0.7857882,0,0.7857882,7.956028,56.82866,0.1304181,0.4597583,0.9805986,0,5.409971
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.807199,30.05174,18.07237,1.289292,1.289292,0,0,0,1.289292,140.1699,0,0,0,1.807199,1.35715,1.289292,0,0,6.370935,4.891432,0.4500497,0,0.4500497,8.382982,59.87833,0.1304022,1.418221,1.445759,0,6.698632
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.731903,38.40244,19.35028,0.6725615,0.6725615,0,0,0,0.6725615,406.1937,0,0,0,2.731903,0.7079595,0.6725615,0,0,5.920886,5.296477,2.023943,0,2.023943,10.30306,73.59316,0.1303308,0.7398177,2.185522,0,8.028379
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.109178,44.86375,22.28159,1.773373,1.773373,0,-1,0,1.773373,175.3257,0,0,0,3.109178,1.866708,1.773373,0,0,3.896943,7.118026,1.24247,0,1.24247,11.48177,82.01251,0.130287,1.95071,2.487342,0,10.2272
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.441618,42.85495,25.34614,0.7470349,0.7470349,0,-1,0,0.7470349,326.8413,0,0,0,2.441618,0.7863525,0.7470349,0,0,2.654473,8.236249,1.655266,0,1.655266,13.0521,93.22908,0.1302288,0.8217384,1.953295,0,10.67787
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.811688,40.66099,27.84745,0.6140678,0.6140678,0,-1,0,0.6140678,295.0306,0.1660943,0,0,1.811688,0.6463872,0.6140678,0,0,0.9992067,9.725988,0.9992067,0,0.9992067,14.00003,100,0.1301936,0.6754746,1.44935,0,11.53768
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.525517,48.71654,29.91269,0,0,0,-1,0,0,0,2.525517,0,0,2.525517,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301936,0,2.020414,0,13.15079
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.751056,52.92624,31.86891,1.382041,1.382041,0,-1,0,1.382041,199.0575,1.296277,0,0,2.751056,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1301936,1.520245,2.200845,0,13.37633
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.538847,44.13882,33.01358,0.9344565,0.9344565,0,-1,0,0.9344565,164.6783,0.5552084,0,0,1.538847,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1301936,1.027902,1.231078,0,12.16412
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.039283,40.75611,33.40119,2.819479,2.819479,0,-1,0,2.819479,36.86082,0,4.440892E-16,0,1.039283,2.967872,2.819479,0,0,0,10.62527,0,1.928589,-1.928589,11.96712,85.47923,0.1301936,3.101427,0.8314264,0,11.66456
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7752379,39.21033,33.77669,2.141063,2.141063,0,-1,0,2.141063,36.20808,0,0,0,0.7752379,2.253751,2.141063,0,0,2.142877,8.696685,0,1.478513,-1.478513,10.40863,74.34718,0.1301936,2.35517,0.6201903,0,9.471923
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.213005,34.4758,33.02569,0,0,0,-1,0,0,0,0,0,0,0.213005,0,0,0,0,3.785669,7.218172,0.213005,0,0.213005,10.6107,75.79057,0.1301861,0,0.170404,0,7.431177
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1085078,31.71113,30.98467,0.8625976,0.8625976,0,-1,0,0.8625976,12.57919,0,1.110223E-16,0,0.1085078,0.9079975,0.8625976,0,0,3.572664,7.409876,0,0.7994897,-0.7994897,9.767965,69.77104,0.1301861,0.9488574,0.08680625,0,7.518384
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04801247,29.37571,29.05873,0.7213796,0.7213796,0,-1,0,0.7213796,6.655646,0,2.220446E-16,0,0.04801247,0.759347,0.7213796,0,0,4.460986,6.610387,0,0.7113345,-0.7113345,9.018152,64.41525,0.1301861,0.7935176,0.03840998,0,6.658399
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01429245,27.70467,27.61125,2.429338,2.429338,0,-1,0,2.429338,0.5883268,0,4.440892E-16,0,0.01429245,2.557198,2.429338,0,0,5.251358,5.899052,0,2.542906,-2.542906,6.337695,45.26916,0.1301861,2.672272,0.01143396,0,5.913345
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,26.26672,26.26672,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.076809,3.356146,0,0.8072066,-0.8072066,5.486824,39.19152,0.1301861,0.8435309,0,0,3.356146
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,24.90402,24.90402,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,8.973705,2.54894,0,0.08827189,-0.08827189,5.393777,38.52691,0.1301861,0.09224413,0,0,2.54894
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,23.74725,23.74725,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.071785,2.460668,0,0.2155737,-0.2155737,5.166543,36.9038,0.1301861,0.2252745,0,0,2.460668
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,22.85695,22.85695,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.311311,2.245094,0,0.6859304,-0.6859304,4.443509,31.73928,0.1301861,0.7167973,0,0,2.245094
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,21.93637,21.93637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07346,1.559164,0,0,0,4.443509,31.73928,0.1301861,0,0,0,1.559164
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,21.13693,21.13693,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.07346,1.559164,0,0.6345985,-0.6345985,3.774583,26.96125,0.1301861,0.6631554,0,0,1.559164
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05769489,20.7663,20.4041,0.2767867,0.2767867,0,-1,0,0.2767867,20.84454,0,0,0,0.05769489,0.2913544,0.2767867,0,0,10.77857,0.9245653,0,0.2336595,-0.2336595,3.528284,25.20198,0.1301861,0.3044653,0.04615591,0,0.9822602
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2577016,21.28179,19.65916,0,0,0,-1,0,0,0,0,0,0,0.2577016,0,0,0,0,11.03819,0.6909058,0.2577016,0,0.2577016,3.772762,26.94824,0.1301771,0,0.2061613,0,0.9486074
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2534634,20.68641,19.09591,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.77835,4.440892E-16,0,0,0.2534634,0,0,3.505263,3.33,10.78049,0.9228373,3.583463,0,3.583463,7.172333,51.23085,0.1303055,0.9362835,0.2027708,5,1.176301
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.182648,26.2141,18.55083,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,139.2501,4.440892E-16,0,0,1.182648,0,0,3.505263,3.33,7.197022,4.147954,4.512648,0,4.512648,11.45341,81.80989,0.1304008,0.9342272,0.9461183,5,5.330602
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.262354,33.2577,17.96942,0,0,0,0,0,0,0,0,0,0,2.262354,0,0,0,0,2.684374,8.209337,2.262354,0,2.262354,13.59966,97.14027,0.1303213,0,1.809883,0,10.47169
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.341473,43.25091,19.22915,2.463042,2.463042,0,0,0,2.463042,135.6645,0.3267775,0,0,3.341473,2.592675,2.463042,0,0,0.42202,10.24546,0.42202,0,0.42202,14.00003,100,0.1303065,2.709346,2.673178,0,13.58693
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.76822,50.53358,22.14229,0.6476903,0.6476903,0,-1,0,0.6476903,581.7935,3.086441,0,0,3.76822,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1303065,0.7124593,3.014576,0,14.39349
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.552642,52.26956,25.19473,0.4843459,0.4843459,0,-1,0,0.4843459,733.4927,3.042804,0,0,3.552642,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1303065,0.5327804,2.842113,0,14.17792
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.744884,57.16986,27.67787,1.015059,1.015059,0,-1,0,1.015059,368.9326,2.676401,0,0,3.744884,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1303065,1.116565,2.995907,0,14.37016
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.371933,66.47234,29.74311,2.148923,2.148923,0,-1,0,2.148923,203.4477,2.10991,0,0,4.371933,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1303065,2.363815,3.497547,0,14.99721
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.737329,52.62841,31.7175,0,0,0,-1,0,0,0,2.737329,0,0,2.737329,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303065,0,2.189863,0,13.3626
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.487183,51.76628,32.87428,2.256927,2.256927,0,-1,0,2.256927,110.2022,0.1114699,0,0,2.487183,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1303065,2.48262,1.989746,0,13.11246
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.089823,48.82013,33.24978,0.9177962,0.9177962,0,-1,0,0.9177962,227.7001,1.123721,0,0,2.089823,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1303065,1.009576,1.671858,0,12.7151
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.167285,41.98007,33.65556,1.275998,1.275998,0,-1,0,1.275998,91.48016,0,0,0,1.167285,1.343156,1.275998,0,0,0,10.62527,0,0.1758708,-0.1758708,13.81464,98.67583,0.1303065,1.403598,0.9338281,0,11.79256
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5595566,36.77392,32.91062,1.683987,1.683987,0,-1,0,1.683987,33.22808,0,2.220446E-16,0,0.5595566,1.772618,1.683987,0,0,0.195412,10.4494,0,1.213061,-1.213061,12.53596,89.54243,0.1303065,1.852386,0.4476453,0,11.00896
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1094383,31.61397,30.88172,2.132436,2.132436,0,-1,0,2.132436,5.132078,0,0,0,0.1094383,2.24467,2.132436,0,0,1.543258,9.236342,0,2.135231,-2.135231,10.28523,73.46581,0.1303065,2.34568,0.08755063,0,9.34578
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.06107074,29.35892,28.95577,0.07157184,0.07157184,0,-1,0,0.07157184,85.32788,0,1.387779E-17,0,0.06107074,0.07533878,0.07157184,0,0,3.915737,7.101111,0,0.01426805,-0.01426805,10.27019,73.35838,0.1303065,0.07872903,0.04885659,0,7.162181
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006300063,27.56761,27.52645,2.966168,2.966168,0,-1,0,2.966168,0.2123974,0,4.440892E-16,0,0.006300063,3.122283,2.966168,0,0,3.931591,7.086843,0,3.115982,-3.115982,6.98566,49.89747,0.1303065,3.262785,0.00504005,0,7.093143
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,26.16376,26.16376,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.393793,3.97086,0,2.208187,-2.208187,4.658027,33.27155,0.1303065,2.307555,0,0,3.97086
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,24.81923,24.81923,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.847334,1.762674,0,0.2304484,-0.2304484,4.415113,31.53646,0.1303065,0.2408186,0,0,1.762674
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,23.64429,23.64429,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.10339,1.532225,0,0.6085436,-0.6085436,3.773652,26.9546,0.1303065,0.6359281,0,0,1.532225
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,22.77216,22.77216,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.77955,0.9236816,0,0.5300348,-0.5300348,3.214946,22.96385,0.1303065,0.5538864,0,0,0.9236816
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,21.85159,21.85159,0.4568729,0.3739645,0,-1,0,0.3739645,0,0,0.08290841,0.1285957,0,0.3936469,0.3739645,0,0,11.36847,0.3936469,0,0.3936469,-0.3936469,2.800006,20,0.1303065,0.5025602,0,0,0.3936469
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,21.05214,21.05214,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303065,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04855435,20.62388,20.31931,0.3880706,0.04612664,0,-1,0,0.04612664,105.2632,0,0.341944,0.4176523,0.04855435,0.04855435,0.04612664,0,0,11.80586,0,0,0,0,2.800006,20,0.1303065,0.4268777,0.03884348,0,0.04855435
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1088044,20.25544,19.57437,0.3863431,0.1033642,0,-1,0,0.1033642,105.2632,0,0.2829789,0.4043046,0.1088044,0.1088044,0.1033642,0,0,11.80586,0,0,0,0,2.800006,20,0.1303065,0.4249774,0.08704353,0,0.1088044
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1738008,20.09806,19.01112,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,90.76836,0,0,0,0.1738008,0,0,3.505263,3.33,11.80586,0,3.503801,0,3.503801,6.124003,43.74279,0.1303833,0.210625,0.1390406,5,0.1738008
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.20855,26.30115,18.46604,0,0,3.505263,0,1.121937,0,0,0,0,0,1.20855,0,0,3.505263,3.33,8.302059,3.153421,4.53855,0,4.53855,10.42965,74.49734,0.1304082,0,0.96684,5,4.361971
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.173197,32.50364,17.88463,1.318492,1.318492,2.829289,0,0.9373959,1.318492,164.8244,0,0,0,2.173197,0,0,1.510797,1.435257,3.763509,7.238116,3.608454,0,3.608454,13.85293,98.9493,0.1304104,1.450342,1.738558,5,9.411313
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.92513,39.68969,19.12619,1.649021,1.649021,0,0,0,1.649021,177.3859,1.034263,0,0,2.92513,1.735812,1.649021,0,0,0.1550554,10.48572,0.1550554,0,0.1550554,14.00003,100,0.130405,1.813923,2.340104,0,13.41085
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.423529,47.28138,22.02722,0.8930212,0.8930212,0,-1,0,0.8930212,383.3647,2.483506,0,0,3.423529,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.130405,0.9823233,2.738823,0,14.0488
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.688621,53.35069,25.03727,0.0543492,0.0543492,0,-1,0,0.0543492,6786.891,3.631411,0,0,3.688621,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.130405,0.05978413,2.950897,0,14.3139
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.74831,56.99162,27.50829,1.494872,1.494872,0,-1,0,1.494872,250.7445,2.17476,0,0,3.74831,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.130405,1.644359,2.998648,0,14.37358
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.61353,58.25366,29.58564,0,0,0,-1,0,0,0,3.61353,0,0,3.61353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130405,0,2.890824,0,14.2388
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.28547,57.4977,31.56609,0.8524897,0.8524897,0,-1,0,0.8524897,385.397,2.388113,0,0,3.28547,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.130405,0.9377387,2.628376,0,13.91074
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.78099,54.18901,32.72287,0.4517291,0.4517291,0,-1,0,0.4517291,615.6322,2.305485,0,0,2.78099,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.130405,0.496902,2.224792,0,13.40626
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.096955,48.74446,33.12865,0,0,0,-1,0,0,0,2.096955,0,0,2.096955,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130405,0,1.677564,0,12.72223
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.234807,42.34885,33.52232,2.77705,2.77705,0,-1,0,2.77705,44.46472,0,0,0,1.234807,2.92321,2.77705,0,0,0,10.62527,0,1.688403,-1.688403,12.22029,87.28765,0.130405,3.054755,0.9878459,0,11.86008
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2322038,34.36927,32.78949,1.244216,1.244216,0,-1,0,1.244216,18.66266,0,0,0,0.2322038,1.309701,1.244216,0,0,1.876003,8.936872,0,1.077497,-1.077497,11.08451,79.17493,0.130405,1.368638,0.185763,0,9.169075
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.0982593,31.43551,30.77876,0.624748,0.624748,0,-1,0,0.624748,15.72783,0,1.110223E-16,0,0.0982593,0.6576294,0.624748,0,0,3.073222,7.859374,0,0.5593702,-0.5593702,10.49489,74.96332,0.130405,0.6872228,0.07860744,0,7.957633
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09672315,29.51006,28.87098,1.935134,1.935134,0,-1,0,1.935134,4.998267,0,2.220446E-16,0,0.09672315,2.036983,1.935134,0,0,3.694745,7.300004,0,1.94026,-1.94026,8.449672,60.35468,0.130405,2.128647,0.07737853,0,7.396727
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01038462,27.50947,27.44167,1.986887,1.986887,0,-1,0,1.986887,0.522658,0,6.661338E-16,0,0.01038462,2.09146,1.986887,0,0,5.850589,5.359744,0,2.081075,-2.081075,6.256026,44.68581,0.130405,2.185576,0.008307699,0,5.370129
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,26.09714,26.09714,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.162895,3.278669,0,1.784884,-1.784884,4.374593,31.24703,0.130405,1.865204,0,0,3.278669
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,24.73444,24.73444,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.1461,1.493785,0,0.3219846,-0.3219846,4.035192,28.82274,0.130405,0.3364739,0,0,1.493785
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,23.57767,23.57767,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.50386,1.1718,0,0.8010725,-0.8010725,3.190787,22.79129,0.130405,0.8371207,0,0,1.1718
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,22.68737,22.68737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39394,0.3707277,0,0,0,3.190787,22.79129,0.130405,0,0,0,0.3707277
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,21.78496,21.78496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39394,0.3707277,0,0,0,3.190787,22.79129,0.130405,0,0,0,0.3707277
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,20.98552,20.98552,0.7556325,0.3521913,0,-1,0,0.3521913,0,0,0.4034412,0.4790044,0,0.3707277,0.3521913,0,0,11.39394,0.3707277,0,0.3707277,-0.3707277,2.800006,20,0.130405,0.8311957,0,0,0.3707277
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1570057,21.24105,20.25269,0.4401457,0.1491554,0,-1,0,0.1491554,105.2632,0,0.2909903,0.4543292,0.1570057,0.1570057,0.1491554,0,0,11.80586,0,0,0,0,2.800006,20,0.130405,0.4841603,0.1256046,0,0.1570057
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3603137,21.77691,19.50169,0.3613173,0.342298,0,-1,0,0.342298,105.2632,0,0.01901936,0.3289895,0.3603137,0.3603137,0.342298,0,0,11.80586,0,0,0,0,2.800006,20,0.130405,0.3974491,0.2882509,0,0.3603137
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5268735,22.26265,18.92633,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,118.4588,0,0,0,0.5268735,0,0,3.505263,3.33,11.80586,0,3.856874,0,3.856874,6.458957,46.13531,0.1304898,0.4892511,0.4214987,5,0.5268735
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.233155,26.39863,18.39942,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1046.719,0,0,0,1.233155,0,0,3.505263,3.33,7.948987,3.471186,4.563155,0,4.563155,10.78795,77.0566,0.1305231,0.1295926,0.9865239,5,4.704341
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.651219,36.04036,17.818,0.6445897,0.6445897,1.417866,0,0.5520774,0.6445897,411.3034,1.110223E-16,0,0,2.651219,0,0,0.7732764,0.7346126,3.385832,7.578025,3.385832,0,3.385832,14.00003,100,0.1304184,0.7090486,2.120975,5,10.22925
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.757468,46.66764,19.05957,0.1701005,0.1701005,0,0,0,0.1701005,2208.969,3.578414,0,0,3.757468,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1304184,0.1871106,3.005974,0,14.38274
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.422036,47.14524,21.92426,1.843081,1.843081,0,-1,0,1.843081,185.6693,1.48195,0,0,3.422036,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1304184,2.027389,2.737629,0,14.04731
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.689632,53.19613,24.90402,0.9425821,0.9425821,0,-1,0,0.9425821,391.4388,2.697441,0,0,3.689632,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1304184,1.03684,2.951706,0,14.31491
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.751396,56.83276,27.35688,1.192597,1.192597,0,-1,0,1.192597,314.5568,2.49603,0,0,3.751396,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1304184,1.311857,3.001117,0,14.37667
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.618031,58.10983,29.43423,0.143746,0.143746,0,-1,0,0.143746,2516.961,3.466719,0,0,3.618031,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1304184,0.1581206,2.894424,0,14.24331
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.291288,57.36228,31.40862,0.4967859,0.4967859,0,-1,0,0.4967859,662.5164,2.768356,0,0,3.291288,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1304184,0.5464645,2.633031,0,13.91656
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.787511,54.08514,32.58357,0.7513463,0.7513463,0,-1,0,0.7513463,371.0021,1.99662,0,0,2.787511,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1304184,0.826481,2.230009,0,13.41279
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.104536,48.63873,32.97724,2.529821,2.529821,0,-1,0,2.529821,83.18909,0,0,0,2.104536,2.66297,2.529821,0,0,0,10.62527,0,0.5584343,-0.5584343,13.41139,95.79543,0.1304184,2.782804,1.683628,0,12.72981
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.55504,44.66944,33.38908,0.8928566,0.8928566,0,-1,0,0.8928566,174.1645,0,0,0,1.55504,0.9398491,0.8928566,0,0,0.6204826,10.06684,0.6151906,0,0.6151906,13.99501,99.96414,0.130397,0.9821423,1.244032,0,11.62188
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2446794,34.33265,32.66836,0.8963699,0.8963699,0,-1,0,0.8963699,27.2967,0,0,0,0.2446794,0.9435472,0.8963699,0,0,0.005291987,10.62051,0,0.6988678,-0.6988678,13.25834,94.70221,0.130397,0.9860069,0.1957435,0,10.86519
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.10402,31.35862,30.66368,0.1695877,0.1695877,0,-1,0,0.1695877,61.337,0,2.775558E-17,0,0.10402,0.1785134,0.1695877,0,0,0.7818118,9.921643,0,0.07449337,-0.07449337,13.17981,94.14133,0.130397,0.1865465,0.08321602,0,10.02566
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.174086,29.92109,28.76802,1.39471,1.39471,0,-1,0,1.39471,12.48187,0,2.220446E-16,0,0.174086,1.468116,1.39471,0,0,0.8645822,9.84715,0,1.29403,-1.29403,11.81579,84.3983,0.130397,1.534181,0.1392688,0,10.02124
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02451378,27.49876,27.33871,1.744646,1.744646,0,-1,0,1.744646,1.405086,0,2.220446E-16,0,0.02451378,1.836469,1.744646,0,0,2.302393,8.55312,0,1.811955,-1.811955,9.905817,70.7557,0.130397,1.91911,0.01961102,0,8.577634
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,25.99418,25.99418,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.315677,6.741165,0,0.1804984,-0.1804984,9.715555,69.39668,0.130397,0.1886208,0,0,6.741165
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,24.64965,24.64965,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.516231,6.560667,0,0.7052803,-0.7052803,8.972124,64.08647,0.130397,0.7370179,0,0,6.560667
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,23.47471,23.47471,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.299876,5.855386,0,0.5232086,-0.5232086,8.420614,60.14713,0.130397,0.546753,0,0,5.855386
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,22.60258,22.60258,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,5.881218,5.332178,0,0.7211779,-0.7211779,7.660426,54.71722,0.130397,0.7536309,0,0,5.332178
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,21.71834,21.71834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.682528,4.611,0,0,0,7.660426,54.71722,0.130397,0,0,0,4.611
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,20.93706,20.93706,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.682528,4.611,0,0.512206,-0.512206,7.120513,50.86071,0.130397,0.5352552,0,0,4.611
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1517238,21.1589,20.20424,0.04777303,0.04777303,0,-1,0,0.04777303,317.593,0,0,0,0.1517238,0.0502874,0.04777303,0,0,7.251645,4.098794,0.1014364,0,0.1014364,7.216744,51.54807,0.1303934,0.05255033,0.121379,0,4.250517
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2099358,20.77124,19.45324,0.06373922,0.06373922,0,-1,0,0.06373922,329.3668,0,0,0,0.2099358,0.06709392,0.06373922,0,0,7.150208,4.190086,0.1428419,0,0.1428419,7.352256,52.51601,0.1303885,0.07011314,0.1679486,0,4.400022
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.179107,19.99126,18.87182,0.1582473,0.1582473,0,0,0,0.1582473,113.1817,0,0,0,0.179107,0.1665761,0.1582473,0,0,7.007367,4.318644,0.0125309,0,0.0125309,7.364144,52.60092,0.130388,0.174072,0.1432856,0,4.497751
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.194015,26.05651,18.32675,0.2854624,0.2854624,0,0,0,0.2854624,418.274,0,0,0,1.194015,0.3004867,0.2854624,0,0,6.994836,4.329922,0.8935283,0,0.8935283,8.21182,58.65574,0.1303569,0.3140086,0.9552121,0,5.523937
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.161556,32.27177,17.75138,2.192382,2.192382,0,0,0,2.192382,98.59396,0,0,0,2.161556,2.307771,2.192382,0,0,6.101307,5.134098,0,0.1462144,-0.1462144,8.057696,57.55486,0.1303569,2.41162,1.729245,0,7.295654
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.989241,40.05508,18.99295,1.133513,1.133513,0,0,0,1.133513,263.7146,0,0,0,2.989241,1.193172,1.133513,0,0,6.263768,4.987883,1.796069,0,1.796069,9.761597,69.72555,0.1302943,1.246865,2.391393,0,7.977124
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.420223,47.02805,21.83947,0,0,0,-1,0,0,0,0,0,0,3.420223,0,0,0,0,4.467699,6.604345,3.420223,0,3.420223,13.00631,92.90199,0.1301752,0,2.736179,0,10.02457
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.690437,53.05457,24.78289,2.378868,2.378868,0,-1,0,2.378868,155.1342,0.1388897,0,0,3.690437,2.504072,2.378868,0,0,1.047476,9.682546,1.047476,0,1.047476,14.00003,100,0.1301388,2.616755,2.95235,0,13.37298
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.19663,61.21395,27.23575,0,0,0,-1,0,0,0,4.19663,0,0,4.19663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301388,0,3.357304,0,14.8219
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.921764,61.02417,29.3131,1.873304,1.873304,0,-1,0,1.873304,209.3501,1.949865,0,0,3.921764,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1301388,2.060634,3.137412,0,14.54704
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.858483,44.78506,31.29355,0,0,0,-1,0,0,0,1.858483,0,0,1.858483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301388,0,1.486787,0,12.48376
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.677141,52.96539,32.4685,2.004879,2.004879,0,-1,0,2.004879,133.5313,0.5667422,0,0,2.677141,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1301388,2.205367,2.141713,0,13.30242
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.773251,45.83367,32.87428,0.1688676,0.1688676,0,-1,0,0.1688676,1050.084,1.595496,0,0,1.773251,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1301388,0.1857544,1.418601,0,12.39853
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.447432,43.73582,33.29823,0,0,0,-1,0,0,0,1.447432,0,0,1.447432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301388,0,1.157946,0,12.07271
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3215235,34.75805,32.5654,0,0,0,-1,0,0,0,0.3215235,0,0,0.3215235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301388,0,0.2572188,0,10.9468
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1439296,31.53542,30.57284,1.888676,1.888676,0,-1,0,1.888676,7.620663,0,2.220446E-16,0,0.1439296,1.98808,1.888676,0,0,0,10.62527,0,1.84415,-1.84415,12.05612,86.11499,0.1301388,2.077543,0.1151437,0,10.7692
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1308124,29.54775,28.68323,2.66127,2.66127,0,-1,0,2.66127,4.915413,0,4.440892E-16,0,0.1308124,2.801337,2.66127,0,0,2.049056,8.781124,0,2.670524,-2.670524,9.241143,66.00803,0.1301388,2.927397,0.1046499,0,8.911937
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.007300933,27.3197,27.27209,2.456588,2.456588,0,-1,0,2.456588,0.2971981,0,4.440892E-16,0,0.007300933,2.585882,2.456588,0,0,5.016305,6.1106,0,2.578581,-2.578581,6.52308,46.59334,0.1301388,2.702246,0.005840747,0,6.117901
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,25.92756,25.92756,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.881395,3.532019,0,1.092079,-1.092079,5.371928,38.37084,0.1301388,1.141223,0,0,3.532019
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,24.57698,24.57698,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.094816,2.43994,0,0.06700285,-0.06700285,5.301301,37.86636,0.1301388,0.07001798,0,0,2.43994
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,23.40203,23.40203,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.169264,2.372937,0,0.07705159,-0.07705159,5.220081,37.28622,0.1301388,0.08051891,0,0,2.372937
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,22.51779,22.51779,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.254876,2.295885,0,0.7488129,-0.7488129,4.430763,31.64824,0.1301388,0.7825094,0,0,2.295885
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,21.61539,21.61539,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.08689,1.547073,0,0.02387963,-0.02387963,4.405592,31.46845,0.1301388,0.02495421,0,0,1.547073
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,20.85227,20.85227,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.11342,1.523193,0,0.03111462,-0.03111462,4.372794,31.23418,0.1301388,0.03251478,0,0,1.523193
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1455202,21.03442,20.11945,0.329554,0.329554,0,-1,0,0.329554,44.15672,0,0,0,0.1455202,0.3468989,0.329554,0,0,10.148,1.492078,0,0.2013787,-0.2013787,4.160522,29.71796,0.1301388,0.3625094,0.1164162,0,1.637599
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1561688,20.34651,19.36845,0.4740055,0.4740055,0,-1,0,0.4740055,32.94662,0,5.551115E-17,0,0.1561688,0.4989532,0.4740055,0,0,10.37175,1.290699,0,0.3427844,-0.3427844,3.799196,27.13706,0.1301388,0.5214061,0.1249351,0,1.446868
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3929969,21.26127,18.78703,0.2757888,0.2757888,0,0,0,0.2757888,142.4992,0,0,0,0.3929969,0.290304,0.2757888,0,0,10.75262,0.9479152,0.1026929,0,0.1026929,3.896619,27.83294,0.1301353,0.3033677,0.3143975,0,1.340912
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4476286,21.0753,18.26012,0.7331624,0.7331624,0,0,0,0.7331624,61.05449,0,0,0,0.4476286,0.7717499,0.7331624,0,0,10.64993,1.040339,0,0.3241213,-0.3241213,3.554965,25.39256,0.1301353,0.8064786,0.3581028,0,1.487967
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8575693,23.13663,17.67871,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,91.41966,0,0,0,0.8575693,0,0,3.505263,3.33,11.01006,0.7162175,4.187569,0,4.187569,7.527642,53.76876,0.1302483,1.031864,0.6860554,5,1.573787
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8964084,24.6454,18.88999,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8964084,0,0,3.505263,3.33,6.822494,4.48503,4.226408,0,4.226408,11.53716,82.40816,0.1302839,0,0.7171267,5,5.381438
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.125449,29.1381,21.71834,1.077351,1.077351,0,-1,0,1.077351,104.4645,0,0,0,1.125449,1.134054,1.077351,0,0,2.596085,8.288797,0,0.008604107,-0.008604107,11.5281,82.34338,0.1302839,1.185086,0.9003596,0,9.414247
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8392259,30.21815,24.64965,1.314231,1.314231,0,-1,0,1.314231,63.85683,0,2.220446E-16,0,0.8392259,1.383401,1.314231,0,0,2.605645,8.280193,0,0.5441747,-0.5441747,10.95448,78.24616,0.1302839,1.445654,0.6713808,0,9.119419
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.056798,34.26984,27.08434,2.004782,2.004782,0,-1,0,2.004782,52.71387,0,0,0,1.056798,2.110297,2.004782,0,0,3.210284,7.736019,0,1.053499,-1.053499,9.844,70.31415,0.1302839,2.20526,0.8454385,0,8.792817
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.077989,36.59623,29.16169,2.531624,2.531624,0,-1,0,2.531624,42.58091,0,4.440892E-16,0,1.077989,2.664867,2.531624,0,0,4.380838,6.68252,0,1.586879,-1.586879,8.171283,58.36619,0.1302839,2.784786,0.8623908,0,7.760509
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.492617,41.78587,31.15425,2.394341,2.394341,0,-1,0,2.394341,62.33934,0,0,0,1.492617,2.520359,2.394341,0,0,6.144037,5.095641,0,1.027743,-1.027743,7.087947,50.62809,0.1302839,2.633775,1.194093,0,6.588258
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8895711,38.51936,32.31103,2.3988,2.3988,0,-1,0,2.3988,37.08401,0,0,0,0.8895711,2.525052,2.3988,0,0,7.285973,4.067898,0,1.635481,-1.635481,5.363998,38.3142,0.1302839,2.63868,0.7116569,0,4.957469
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5184405,36.31028,32.74104,0,0,0,-1,0,0,0,0,0,0,0.5184405,0,0,0,0,9.103174,2.432417,0.5184405,0,0.5184405,5.855834,41.8273,0.1302659,0,0.4147524,0,2.950858
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3323712,35.44108,33.16499,1.496596,1.496596,0,-1,0,1.496596,22.20848,0,0,0,0.3323712,1.575364,1.496596,0,0,8.584734,2.899014,0,1.242993,-1.242993,4.545605,32.46854,0.1302659,1.646256,0.265897,0,3.231385
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5282257,36.08185,32.45033,1.714564,1.714564,0,-1,0,1.714564,30.80816,0,0,0.2124376,0.5282257,1.804804,1.714564,0,0,9.965837,1.656021,0,1.276578,-1.276578,3.199973,22.8569,0.1302659,1.88602,0.4225805,0,2.184247
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2585724,32.21229,30.47593,2.688283,0.606114,0,-1,0,0.606114,42.66068,0,2.08217,2.547513,0.2585724,0.6380148,0.606114,0,0,11.38426,0.3794424,0,0.3794424,-0.3794424,2.800006,20,0.1302659,2.957112,0.2068579,0,0.6380148
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1543636,29.60076,28.58027,2.254349,0.1466454,0,-1,0,0.1466454,105.2632,0,2.107704,2.450455,0.1543636,0.1543636,0.1466454,0,0,11.80586,0,0,0,0,2.800006,20,0.1302659,2.479784,0.1234909,0,0.1543636
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02786215,27.35088,27.16913,2.513701,0.02646905,0,-1,0,0.02646905,105.2632,0,2.487232,2.759778,0.02786215,0.02786215,0.02646905,0,0,11.80586,0,0,0,0,2.800006,20,0.1302659,2.765071,0.02228972,0,0.02786215
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,25.84277,25.84277,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302659,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,24.48007,24.48007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302659,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,23.31724,23.31724,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302659,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,22.433,22.433,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302659,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,21.53059,21.53059,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302659,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,20.74932,20.74932,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302659,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.0583759,20.3943,20.0286,0,0,0,-1,0,0,0,0,0,0,0.0583759,0,0,0,0,11.80586,0,0.0583759,0,0.0583759,2.855386,20.39557,0.1302639,0,0.04670072,0,0.0583759
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3278257,21.34863,19.28366,0.5716923,0.3613458,0,-1,0,0.3613458,90.72353,0,0.2103466,0.5166633,0.3278257,0.380364,0.3613458,0,0,11.74748,0.05253831,0,0.05253831,-0.05253831,2.800006,20,0.1302639,0.6288616,0.2622606,0,0.380364
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5573583,22.23095,18.70224,0.06089179,0.06089179,0,0,0,0.06089179,915.3258,0,0,0,0.5573583,0.06409662,0.06089179,0,0,11.80586,0,0.4932617,0,0.4932617,3.267955,23.34249,0.1302467,0.06698097,0.4458866,0,0.5573583
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.142366,25.54875,18.17533,0.1645879,0.1645879,0,0,0,0.1645879,694.0767,0,0,0,1.142366,0.1732505,0.1645879,0,0,11.3126,0.4439355,0.969116,0,0.969116,4.187339,29.9095,0.1302131,0.1810467,0.9138931,0,1.586302
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.997424,30.88855,17.5818,1.172017,1.172017,0,0,0,1.172017,170.4262,0,0,0,1.997424,1.233702,1.172017,0,0,10.34348,1.31614,0.7637218,0,0.7637218,4.911869,35.08471,0.1301866,1.289219,1.597939,0,3.313564
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.563102,44.62703,18.78703,1.411209,1.411209,0,0,0,1.411209,252.4857,0,0,0,3.563102,1.485484,1.411209,0,0,9.579761,2.003489,2.077619,0,2.077619,6.882871,49.16327,0.1301147,1.55233,2.850482,0,5.566592
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.41815,46.72073,21.59722,1.371741,1.371741,0,-1,0,1.371741,249.1833,0,0,0,3.41815,1.443938,1.371741,0,0,7.502142,3.873346,1.974212,0,1.974212,8.755773,62.54111,0.1300464,1.508915,2.73452,0,7.291496
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.678248,62.81103,24.51035,0.7761,0.7761,0,-1,0,0.7761,602.7893,0,0,0,4.678248,0.8169474,0.7761,0,0,5.52793,5.650137,3.8613,0,3.8613,12.41892,88.70642,0.129913,0.85371,3.742598,0,10.32838
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.642777,65.70804,26.91476,1.881916,1.881916,0,-1,0,1.881916,246.7048,0.9951833,0,0,4.642777,1.980964,1.881916,0,0,1.66663,9.125307,1.66663,0,1.66663,14.00003,100,0.1298555,2.070108,3.714222,0,13.76808
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,4.022402,61.6607,28.99211,0,0,0,-1,0,0,0,4.022402,0,0,4.022402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298555,0,3.217921,0,14.64768
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.955974,53.75348,31.00284,0,0,0,-1,0,0,0,2.955974,0,0,2.955974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298555,0,2.364779,0,13.58125
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.120129,56.66597,32.17779,0,0,0,-1,0,0,0,3.120129,0,0,3.120129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298555,0,2.496103,0,13.7454
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.126776,48.40471,32.60174,2.109561,2.109561,0,-1,0,2.109561,100.816,4.440892E-16,0,0,2.126776,2.220591,2.109561,0,0,0,10.62527,0,0.09381443,-0.09381443,13.90114,99.29365,0.1298555,2.320517,1.701421,0,12.75205
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.097738,40.81535,33.04386,0.02882308,0.02882308,0,-1,0,0.02882308,3808.537,0.9631592,0,0,1.097738,0.03034008,0.02882308,0,0,0.1042383,10.53146,0.1042383,0,0.1042383,14.00003,100,0.1298519,0.03170539,0.87819,0,11.6292
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5514821,36.14014,32.34737,1.194622,1.194622,0,-1,0,1.194622,46.16375,0,0,0,0.5514821,1.257497,1.194622,0,0,0,10.62527,0,0.7060144,-0.7060144,13.25582,94.68427,0.1298519,1.314084,0.4411857,0,11.17676
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3275542,32.5774,30.37298,2.196605,2.196605,0,-1,0,2.196605,14.91184,0,4.440892E-16,0,0.3275542,2.312216,2.196605,0,0,0.7844605,9.91926,0,1.984661,-1.984661,11.16381,79.74132,0.1298519,2.416265,0.2620434,0,10.24681
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1297644,29.35207,28.49548,1.181556,1.181556,0,-1,0,1.181556,10.9825,0,0,0,0.1297644,1.243743,1.181556,0,0,2.98964,7.934598,0,1.113979,-1.113979,9.989571,71.35393,0.1298519,1.299711,0.1038115,0,8.064363
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01739236,27.19769,27.08434,0.1471497,0.1471497,0,-1,0,0.1471497,11.8195,0,2.775558E-17,0,0.01739236,0.1548945,0.1471497,0,0,4.227394,6.82062,0,0.1375021,-0.1375021,9.84463,70.31865,0.1298519,0.1618647,0.01391389,0,6.838012
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,25.75192,25.75192,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.380174,6.683118,0,1.667357,-1.667357,8.087082,57.76476,0.1298519,1.742388,0,0,6.683118
