Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,24.38923,24.38923,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.232792,5.015761,0,0.4378831,-0.4378831,7.625513,54.46784,0.1298519,0.4575878,0,0,5.015761
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,23.21428,23.21428,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.719329,4.577878,0,0.1322438,-0.1322438,7.486115,53.47215,0.1298519,0.1381948,0,0,4.577878
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,22.33004,22.33004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.866267,4.445634,0,0,0,7.486115,53.47215,0.1298519,0,0,0,4.445634
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,21.42764,21.42764,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.866267,4.445634,0,0.2577023,-0.2577023,7.214473,51.53185,0.1298519,0.2692989,0,0,4.445634
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,20.66452,20.66452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.152603,4.187932,0,0,0,7.214473,51.53185,0.1298519,0,0,0,4.187932
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04450138,20.22232,19.94381,0.8141938,0.8141938,0,-1,0,0.8141938,5.465699,0,1.110223E-16,0,0.04450138,0.8570461,0.8141938,0,0,7.152603,4.187932,0,0.8125447,-0.8125447,6.357976,45.41402,0.1298519,0.8956131,0.03560111,0,4.232433
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1169399,19.9295,19.19887,0.702749,0.702749,0,-1,0,0.702749,16.64035,0,1.110223E-16,0,0.1169399,0.7397358,0.702749,0,0,8.05543,3.375387,0,0.6227959,-0.6227959,5.701491,40.72486,0.1298519,0.7730239,0.09355192,0,3.492327
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3454045,20.80453,18.63562,0.411516,0.411516,0,0,0,0.411516,83.93462,0,0,0,0.3454045,0.4331748,0.411516,0,0,8.747426,2.752591,0,0.08777033,-0.08777033,5.608974,40.06401,0.1298519,0.4526677,0.2763236,0,3.097996
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.362899,26.96067,18.09054,0.5864614,0.5864614,0,0,0,0.5864614,232.3936,0,0,0,1.362899,0.6173278,0.5864614,0,0,8.844948,2.664821,0.7455713,0,0.7455713,6.316284,45.11623,0.1298262,0.6451076,1.090319,0,4.02772
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.20326,32.31337,17.50913,1.139216,1.139216,0,0,0,1.139216,193.4014,0,0,0,2.20326,1.199175,1.139216,0,0,8.099377,3.335835,1.004085,0,1.004085,7.268843,51.9202,0.1297916,1.253138,1.762608,0,5.539095
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.141474,40.96304,18.70224,0.6555263,0.6555263,0,0,0,0.6555263,479.2292,0,0,0,3.141474,0.6900277,0.6555263,0,0,7.095292,4.239511,2.451446,0,2.451446,9.594489,68.53193,0.1297072,0.721079,2.513179,0,7.380985
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,4.052258,52.38897,21.48214,1.970653,1.970653,0,-1,0,1.970653,205.6302,0,0,0,4.052258,2.074371,1.970653,0,0,4.643846,6.445813,1.977886,0,1.977886,11.47088,81.93467,0.1296392,2.167718,3.241806,0,10.49807
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.694165,52.59035,24.37711,0.5598654,0.5598654,0,-1,0,0.5598654,659.8311,0.4388736,0,0,3.694165,0.589332,0.5598654,0,0,2.66596,8.22591,2.66596,0,2.66596,14.00003,100,0.1295476,0.6158519,2.955333,0,11.92008
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.764379,56.21122,26.75729,0.7802686,0.7802686,0,-1,0,0.7802686,482.4466,2.943044,0,0,3.764379,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1295476,0.8582954,3.011503,0,14.38965
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.636643,57.55527,28.8407,1.901007,1.901007,0,-1,0,1.901007,191.3008,1.635583,0,0,3.636643,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1295476,2.091108,2.909314,0,14.26192
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.889191,62.63481,30.83326,1.299861,1.299861,0,-1,0,1.299861,299.2005,2.520916,0,0,3.889191,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1295476,1.429847,3.111353,0,14.51447
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.471562,59.87568,32.02638,1.828396,1.828396,0,-1,0,1.828396,189.8692,1.546934,0,0,3.471562,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1295476,2.011236,2.777249,0,14.09684
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.987834,47.11645,32.4685,0.8450429,0.8450429,0,-1,0,0.8450429,235.2347,1.098315,0,0,1.987834,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1295476,0.9295471,1.590267,0,12.61311
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.440165,43.26484,32.91062,0.9837418,0.9837418,0,-1,0,0.9837418,146.3967,0.4046477,0,0,1.440165,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1295476,1.082116,1.152132,0,12.06544
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2913504,34.20646,32.22624,0.467636,0.467636,0,-1,0,0.467636,62.30281,0,5.551115E-17,0,0.2913504,0.4922485,0.467636,0,0,0,10.62527,0,0.2008981,-0.2008981,13.78826,98.4874,0.1295476,0.5143996,0.2330803,0,10.91663
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1140463,31.03043,30.27002,3.096033,3.096033,0,-1,0,3.096033,3.683626,0,0,0.07563663,0.1140463,3.258982,3.096033,0,0,0.2232201,10.42438,0,3.144936,-3.144936,10.47321,74.80849,0.1295476,3.405637,0.09123702,0,10.53842
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06566992,28.84288,28.41069,1.58395,1.58395,0,-1,0,1.58395,4.145958,0,0,0,0.06566992,1.667316,1.58395,0,0,3.717594,7.27944,0,1.601646,-1.601646,8.784925,62.74934,0.1295476,1.742345,0.05253593,0,7.34511
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008430668,27.05445,26.99955,0.8495926,0.8495926,0,-1,0,0.8495926,0.9923189,0,0,0,0.008430668,0.894308,0.8495926,0,0,5.4972,5.677794,0,0.8858774,-0.8858774,7.851129,56.07938,0.1295476,0.9345519,0.006744535,0,5.686224
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,25.66713,25.66713,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.481509,4.791916,0,0.5396252,-0.5396252,7.282314,52.01643,0.1295476,0.5639084,0,0,4.791916
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,24.30444,24.30444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.081092,4.252291,0,0,0,7.282314,52.01643,0.1295476,0,0,0,4.252291
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,23.12949,23.12949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.081092,4.252291,0,0,0,7.282314,52.01643,0.1295476,0,0,0,4.252291
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,22.24525,22.24525,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.081092,4.252291,0,0.6889055,-0.6889055,6.556144,46.82951,0.1295476,0.7199063,0,0,4.252291
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,21.34285,21.34285,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.846543,3.563386,0,0.1783611,-0.1783611,6.368135,45.48659,0.1295476,0.1863873,0,0,3.563386
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,20.56157,20.56157,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.044722,3.385025,0,0.2195598,-0.2195598,6.136699,43.83347,0.1295476,0.22944,0,0,3.385025
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.0430276,20.11603,19.84691,0.3296596,0.3296596,0,-1,0,0.3296596,13.05213,0,5.551115E-17,0,0.0430276,0.3470101,0.3296596,0,0,8.288677,3.165465,0,0.3039825,-0.3039825,5.816273,41.54472,0.1295476,0.3626256,0.03442208,0,3.208493
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1425409,20.01722,19.12619,0.1929942,0.1929942,0,-1,0,0.1929942,73.85761,0,0,0,0.1425409,0.2031517,0.1929942,0,0,8.626435,2.861482,0,0.06061087,-0.06061087,5.752383,41.08837,0.1295476,0.2122936,0.1140327,0,3.004023
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1839456,19.69859,18.55083,0.46114,0.46114,0,0,0,0.46114,39.88931,0,5.551115E-17,0,0.1839456,0.4854105,0.46114,0,0,8.693781,2.800871,0,0.3014649,-0.3014649,5.434611,38.81858,0.1295476,0.507254,0.1471565,0,2.984817
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.082916,24.9719,18.00575,0,0,0,0,0,0,0,0,0,0,1.082916,0,0,0,0,9.028742,2.499407,1.082916,0,1.082916,6.461956,46.15673,0.1295104,0,0.8663328,0,3.582323
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.70144,28.59955,17.41828,1.781724,1.781724,0,0,0,1.781724,95.49403,0,0,0,1.70144,1.875499,1.781724,0,0,7.945826,3.474031,0,0.1740589,-0.1740589,6.278481,44.84621,0.1295104,1.959897,1.361152,0,5.175471
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.649433,45.15464,18.59929,0,0,0,0,0,0,0,0,0,0,3.649433,0,0,0,0,8.139225,3.299972,3.649433,0,3.649433,9.740638,69.57584,0.1293854,0,2.919546,0,6.949405
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.937809,51.15051,21.36101,3.025515,3.025515,0,-1,0,3.025515,130.1534,0,0,0,3.937809,3.184752,3.025515,0,0,4.489791,6.584462,0.7530564,0,0.7530564,10.45505,74.67878,0.1293596,3.328066,3.150247,0,10.52227
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.69563,52.43281,24.23782,0.9385402,0.9385402,0,-1,0,0.9385402,393.7637,0,0,0,3.69563,0.987937,0.9385402,0,0,3.736735,7.262213,2.707693,0,2.707693,13.02379,93.02691,0.129267,1.032394,2.956504,0,10.95784
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.767858,56.05622,26.60588,0.1306,0.1306,0,-1,0,0.1306,2885.036,2.601343,0,0,3.767858,0.1374737,0.1306,0,0,1.029042,9.699137,1.029042,0,1.029042,14.00003,100,0.1292319,0.14366,3.014287,0,13.46699
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.641714,57.40938,28.68323,0.8506942,0.8506942,0,-1,0,0.8506942,428.0873,2.746247,0,0,3.641714,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1292319,0.9357637,2.913372,0,14.26699
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.320641,56.75304,30.6758,0.8546897,0.8546897,0,-1,0,0.8546897,388.5201,2.420968,0,0,3.320641,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1292319,0.9401587,2.656513,0,13.94592
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.821403,53.57639,31.88708,1.939989,1.939989,0,-1,0,1.939989,145.434,0.7793094,0,0,2.821403,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1292319,2.133988,2.257122,0,13.44668
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.61907,52.31316,32.34737,0.472876,0.472876,0,-1,0,0.472876,553.8596,2.121305,0,0,2.61907,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1292319,0.5201637,2.095256,0,13.24434
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.330297,42.29538,32.78949,0,0,0,-1,0,0,0,1.330297,0,0,1.330297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292319,0,1.064237,0,11.95557
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3968081,34.83053,32.12328,1.544814,1.544814,0,-1,0,1.544814,25.68646,0,2.220446E-16,0,0.3968081,1.62612,1.544814,0,0,0,10.62527,0,1.229312,-1.229312,12.70422,90.74424,0.1292319,1.699296,0.3174464,0,11.02208
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3277917,32.37033,30.16706,3.417443,3.33,0,-1,0,3.33,9.843594,0,0.08744338,0.4291877,0.3277917,3.505263,3.33,0,0,1.365902,9.395962,0,3.177471,-3.177471,9.35487,66.82037,0.1292319,3.759188,0.2622333,0,9.723754
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1905108,29.56693,28.30774,0.3781743,0.3781743,0,-1,0,0.3781743,50.37645,0,0,0,0.1905108,0.3980782,0.3781743,0,0,4.896426,6.218491,0,0.2075675,-0.2075675,9.136075,65.25755,0.1292319,0.4159918,0.1524086,0,6.409001
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01516304,27.01347,26.91476,0.5502295,0.5502295,0,-1,0,0.5502295,2.755767,0,1.110223E-16,0,0.01516304,0.579189,0.5502295,0,0,5.127057,6.010923,0,0.5640259,-0.5640259,8.541539,61.01087,0.1292319,0.6052525,0.01213043,0,6.026086
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,25.57023,25.57023,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.753752,5.446897,0,3.36315,-3.36315,4.996468,35.68898,0.1292319,3.514492,0,0,5.446897
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,24.20753,24.20753,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.490585,2.083747,0,0.1692585,-0.1692585,4.818054,34.4146,0.1292319,0.1768752,0,0,2.083747
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,23.02653,23.02653,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.678651,1.914488,0,0.3877794,-0.3877794,4.409298,31.49492,0.1292319,0.4052294,0,0,1.914488
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,22.14229,22.14229,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.10952,1.526709,0,0.2337431,-0.2337431,4.162911,29.73502,0.1292319,0.2442615,0,0,1.526709
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,21.25805,21.25805,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.36923,1.292966,0,0.4347004,-0.4347004,3.704697,26.46207,0.1292319,0.4542619,0,0,1.292966
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,20.48889,20.48889,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.85223,0.8582656,0,0.2271249,-0.2271249,3.465286,24.752,0.1292319,0.2373455,0,0,0.8582656
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.06065154,20.15366,19.77423,0.1968953,0.1968953,0,-1,0,0.1968953,30.80396,0,0,0,0.06065154,0.2072582,0.1968953,0,0,11.10459,0.6311408,0,0.1466066,-0.1466066,3.31075,23.64816,0.1292319,0.2165848,0.04852123,0,0.6917923
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1833853,20.20717,19.05957,0.1496192,0.1496192,0,-1,0,0.1496192,122.568,0,0,0,0.1833853,0.1574939,0.1496192,0,0,11.26749,0.4845341,0.02589135,0,0.02589135,3.335312,23.82361,0.129231,0.1645811,0.1467082,0,0.6679194
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1297256,19.27352,18.46604,0.1535561,0.1535561,0,0,0,0.1535561,84.48093,0,0,0,0.1297256,0.1616381,0.1535561,0,0,11.2416,0.5078363,0,0.0319124,-0.0319124,3.301673,23.58334,0.129231,0.1689118,0.1037805,0,0.637562
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3993018,20.44125,17.93913,0,0,0,0,0,0,0,0,0,0,0.3993018,0,0,0,0,11.27706,0.475924,0.3993018,0,0.3993018,3.680485,26.28912,0.1292174,0,0.3194415,0,0.8752258
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3464641,19.51116,17.35166,1.636794,1.636794,1.25,0,0.50625,1.636794,21.16724,1.110223E-16,0,0,0.3464641,0.4071513,0.3867937,0,0,10.87775,0.8352956,0,0.06068717,-0.06068717,3.616515,25.8322,0.1292174,1.800473,0.2771713,5,1.18176
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4346841,21.23257,18.49632,1.19593,1.19593,4.701193,0,1.448426,1.19593,36.34695,0,0,0,0.4346841,0,0,3.505263,3.33,10.94518,0.7746084,3.764684,0,3.764684,7.188007,51.34281,0.1293653,1.315523,0.3477472,5,1.209293
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.473525,24.29207,21.25805,0.1975462,0.1975462,0,-1,0,0.1975462,239.7034,0,0,0,0.473525,0.2079434,0.1975462,0,0,7.1805,4.162824,0.2655816,0,0.2655816,7.43996,53.14247,0.1293562,0.2173009,0.37882,0,4.636349
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6773305,28.55456,24.10457,1.823178,1.823178,0,-1,0,1.823178,37.15109,0,2.220446E-16,0,0.6773305,1.919135,1.823178,0,0,6.914918,4.401847,0,1.241804,-1.241804,6.130984,43.79265,0.1293562,2.005496,0.5418644,0,5.079178
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.9066415,32.57418,26.47264,0.5961485,0.5961485,0,-1,0,0.5961485,152.0832,0,0,0,0.9066415,0.6275247,0.5961485,0,0,8.294701,3.160043,0.2791168,0,0.2791168,6.395777,45.68403,0.1293467,0.6557633,0.7253132,0,4.066685
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5545343,32.27518,28.54999,0,0,0,-1,0,0,0,0,0,0,0.5545343,0,0,0,0,8.015584,3.411248,0.5545343,0,0.5545343,6.921854,49.44172,0.1293278,0,0.4436274,0,3.965783
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1596094,31.62877,30.56072,1.249799,1.249799,0,-1,0,1.249799,12.77081,0,2.220446E-16,0,0.1596094,1.315578,1.249799,0,0,7.46105,3.910329,0,1.155968,-1.155968,5.703357,40.73818,0.1293278,1.374779,0.1276875,0,4.069939
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008619095,31.8237,31.76595,0,0,0,-1,0,0,0,0,0,0,0.008619095,0,0,0,0,8.74546,2.754361,0.008619095,0,0.008619095,5.711534,40.79659,0.1293275,0,0.006895276,0,2.76298
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1889348,33.50492,32.22624,2.09148,2.09148,0,-1,0,2.09148,9.033545,0,0,0,0.1889348,2.201558,2.09148,0,0,8.73684,2.762118,0,2.012624,-2.012624,3.590042,25.64311,0.1293275,2.300629,0.1511479,0,2.951053
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007876473,32.73959,32.68653,0.9168813,0.7195025,0,-1,0,0.7195025,1.094711,0,0.1973788,0.295053,0.007876473,0.7573711,0.7195025,0,0,10.97309,0.7494946,0,0.7494946,-0.7494946,2.800006,20,0.1293275,1.008569,0.006301178,0,0.7573711
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05222033,32.3774,32.02638,0,0,0,-1,0,0,0,0,0,0,0.05222033,0,0,0,0,11.80586,0,0.05222033,0,0.05222033,2.849546,20.35386,0.1293257,0,0.04177627,0,0.05222033
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07226902,30.56278,30.08227,0,0,0,-1,0,0,0,0,0,0,0.07226902,0,0,0,0,11.75364,0.0469983,0.07226902,0,0.07226902,2.918107,20.84358,0.1293232,0,0.05781522,0,0.1192673
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.04095279,28.5101,28.24111,0.2857903,0.1453436,0,-1,0,0.1453436,28.17654,0,0.1404467,0.2001499,0.04095279,0.1529932,0.1453436,0,0,11.68137,0.1120404,0,0.1120404,-0.1120404,2.800006,20,0.1293232,0.3143693,0.03276223,0,0.1529932
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009466705,26.89155,26.82997,0,0,0,-1,0,0,0,0,0,0,0.009466705,0,0,0,0,11.80586,0,0.009466705,0,0.009466705,2.808986,20.06415,0.1293229,0,0.007573364,0,0.009466705
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,25.49755,25.49755,1.126884,0.008094032,0,-1,0,0.008094032,0,0,1.11879,1.231478,0,0.008520034,0.008094032,0,0,11.79639,0.008520034,0,0.008520034,-0.008520034,2.800006,20,0.1293229,1.239572,0,0,0.008520034
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,24.13486,24.13486,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293229,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,22.95991,22.95991,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293229,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,22.07567,22.07567,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293229,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,21.17327,21.17327,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293229,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,20.4041,20.4041,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293229,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1547317,20.67852,19.70761,0.2206925,0.1469951,0,-1,0,0.1469951,105.2632,0,0.07369737,0.2133627,0.1547317,0.1547317,0.1469951,0,0,11.80586,0,0,0,0,2.800006,20,0.1293229,0.2427617,0.1237854,0,0.1547317
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3491464,21.17182,18.97478,0.2857339,0.2857339,0,-1,0,0.2857339,122.1928,0,0,0.2479695,0.3491464,0.3007726,0.2857339,0,0,11.80586,0,0.04837378,0,0.04837378,2.845897,20.3278,0.1293212,0.3143073,0.2793171,0,0.3491464
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5596874,21.91831,18.38125,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,115.7631,0,0,0,0.5596874,0,0,3.505263,3.33,11.75749,0.04353641,3.889687,0,3.889687,6.535978,46.68547,0.1294076,0.5318242,0.4477499,5,0.6032238
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.227053,25.77901,17.84829,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,1004.231,0,0,0,1.227053,0,0,3.505263,3.33,7.867799,3.544255,4.557053,0,4.557053,10.85918,77.56541,0.1294423,0.1344072,0.9816426,5,4.771308
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.722334,28.57794,17.26081,0,0,1.672012,0,0.6214593,0,0,2.220446E-16,0,0,1.722334,0,0,1.672012,1.588411,3.310746,7.645603,3.310746,0,3.310746,14.00003,100,0.1293632,0,1.377867,5,9.367937
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.094275,25.47135,18.41154,1.574077,1.574077,0,0,0,1.574077,69.51855,2.220446E-16,0,0,1.094275,1.656923,1.574077,0,0,0,10.62527,0,0.5626476,-0.5626476,13.40695,95.7637,0.1293632,1.731485,0.8754204,0,11.71955
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.078741,28.22863,21.1551,0,0,0,-1,0,0,0,0.453577,0,0,1.078741,0,0,0,0,0.625164,10.06263,0.625164,0,0.625164,14.00003,100,0.1293419,0,0.8629928,0,11.14137
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.523045,34.34376,23.98345,0.10076,0.10076,0,-1,0,0.10076,1511.557,1.416982,0,0,1.523045,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1293419,0.110836,1.218436,0,12.14832
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.099401,33.7866,26.33334,1.585408,1.585408,0,-1,0,1.585408,69.34499,0,0,0,1.099401,1.66885,1.585408,0,0,0,10.62527,0,0.5694494,-0.5694494,13.39978,95.71249,0.1293419,1.743949,0.8795207,0,11.72468
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.13716,36.236,28.41069,0.9924238,0.9924238,0,-1,0,0.9924238,114.5841,0,0,0,1.13716,1.044657,0.9924238,0,0,0.6327216,10.05582,0.09250361,0,0.09250361,13.48753,96.33932,0.1293388,1.091666,0.9097282,0,11.19298
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.264518,39.28876,30.42143,1.533218,1.533218,0,-1,0,1.533218,82.47477,0,0,0,1.264518,1.613914,1.533218,0,0,0.540218,10.13908,0,0.3493956,-0.3493956,13.11924,93.70865,0.1293388,1.68654,1.011614,0,11.4036
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.373594,49.40271,31.65088,1.953218,1.953218,0,-1,0,1.953218,121.5222,0,0,0,2.373594,2.056019,1.953218,0,0,0.9284353,9.789682,0.3175749,0,0.3175749,13.42052,95.86063,0.129328,2.14854,1.898875,0,12.16328
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.057212,47.28705,32.11117,3.44313,3.33,0,-1,0,3.33,61.77815,0,0.1131305,0.4574436,2.057212,3.505263,3.33,0,0,0.6108604,10.0755,0,1.448051,-1.448051,11.89414,84.95794,0.129328,3.787444,1.64577,0,12.13271
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8993981,38.87431,32.58357,0.66441,0.66441,0,-1,0,0.66441,135.3679,0,0,0,0.8993981,0.699379,0.66441,0,0,2.219806,8.627449,0.2000192,0,0.2000192,12.08389,86.31333,0.1293212,0.730851,0.7195185,0,9.526847
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4977721,35.32986,31.92342,0.03608427,0.03608427,0,-1,0,0.03608427,1379.471,0,0,0,0.4977721,0.03798344,0.03608427,0,0,2.019787,8.807467,0.4597887,0,0.4597887,12.52008,89.42899,0.1293055,0.0396927,0.3982177,0,9.305239
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1478731,30.98316,29.99748,0.5934997,0.5934997,0,-1,0,0.5934997,24.91544,0,1.110223E-16,0,0.1478731,0.6247366,0.5934997,0,0,1.559998,9.221276,0,0.4768635,-0.4768635,12.01743,85.83858,0.1293055,0.6528497,0.1182984,0,9.369149
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1820504,29.3581,28.15632,1.097149,1.097149,0,-1,0,1.097149,16.59304,0,0,0,0.1820504,1.154894,1.097149,0,0,2.089846,8.744412,0,0.9728434,-0.9728434,10.99196,78.51383,0.1293055,1.206864,0.1456403,0,8.926463
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02210836,26.91931,26.77546,1.418935,1.418935,0,-1,0,1.418935,1.558096,0,0,0,0.02210836,1.493616,1.418935,0,0,3.170783,7.771569,0,1.471507,-1.471507,9.440854,67.43454,0.1293055,1.560828,0.01768669,0,7.793677
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,25.43093,25.43093,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.805791,6.300062,0,3.505263,-3.505263,5.745982,41.04265,0.1293055,6.113368,0,0,6.300062
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,24.06824,24.06824,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.700528,2.794799,0,0.3410745,-0.3410745,5.386458,38.47462,0.1293055,0.3564229,0,0,2.794799
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,22.89329,22.89329,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.0795,2.453724,0,0.7465526,-0.7465526,4.599523,32.85367,0.1293055,0.7801475,0,0,2.453724
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,22.00905,22.00905,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.909002,1.707172,0,0.1523089,-0.1523089,4.438975,31.7069,0.1293055,0.1591628,0,0,1.707172
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,21.10664,21.10664,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.07823,1.554863,0,0.2393135,-0.2393135,4.186717,29.90506,0.1293055,0.2500826,0,0,1.554863
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,20.33748,20.33748,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.34414,1.315549,0,0.3272688,-0.3272688,3.841745,27.44098,0.1293055,0.3419959,0,0,1.315549
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.153429,20.60331,19.64099,0,0,0,-1,0,0,0,0,0,0,0.153429,0,0,0,0,10.70777,0.9882805,0.153429,0,0.153429,3.9873,28.48066,0.1293003,0,0.1227432,0,1.141709
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1484217,19.83498,18.90816,0.4313731,0.4313731,0,-1,0,0.4313731,34.40681,0,0,0,0.1484217,0.4540769,0.4313731,0,0,10.55434,1.126367,0,0.3056552,-0.3056552,3.665111,26.17931,0.1293003,0.4745104,0.1187374,0,1.274788
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2061404,19.59405,18.30858,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,21.03123,0,0,0,0.2061404,0,0,3.505263,3.33,10.89396,0.8207114,3.53614,0,3.53614,7.019789,50.14125,0.129438,1.07818,0.1649124,5,1.026852
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5143263,20.99668,17.7635,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,72.05412,0,0,0,0.5143263,0,0,3.505263,3.33,7.357818,4.003238,3.844326,0,3.844326,10.66684,76.19154,0.1295438,0.7851859,0.411461,5,4.517564
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.695318,21.57362,17.18814,0.8276128,0.8276128,3.794112,0,1.200793,0.8276128,84.01488,0,0,0,0.695318,0,0,2.966499,2.818174,3.513492,7.463131,3.513492,0,3.513492,14.00003,100,0.1296268,0.9103741,0.5562544,5,8.158449
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4975595,21.46293,18.32675,1.437292,1.437292,0,0,0,1.437292,34.61783,0,0,0,0.4975595,1.512939,1.437292,0,0,0,10.62527,0,1.01538,-1.01538,12.92972,92.35498,0.1296268,1.581022,0.3980476,0,11.12283
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9413391,27.1868,21.05214,0.2519088,0.2519088,0,-1,0,0.2519088,373.6824,0,0,0,0.9413391,0.2651672,0.2519088,0,0,1.1282,9.609894,0.6761719,0,0.6761719,13.5712,96.93692,0.1296038,0.2770997,0.7530712,0,10.55123
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.634746,35.02898,23.86232,0.7559174,0.7559174,0,-1,0,0.7559174,216.2598,0.387015,0,0,1.634746,0.7957025,0.7559174,0,0,0.4520281,10.21845,0.4520281,0,0.4520281,14.00003,100,0.1295885,0.8315091,1.307796,0,11.85319
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.531909,36.77693,26.2001,2.459884,2.459884,0,-1,0,2.459884,62.27567,0,0,0,1.531909,2.589352,2.459884,0,0,0,10.62527,0,1.057442,-1.057442,12.88539,92.03828,0.1295885,2.705872,1.225527,0,12.15718
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.200739,36.57569,28.29562,0,0,0,-1,0,0,0,0.02580319,0,0,1.200739,0,0,0,0,1.174936,9.567832,1.174936,0,1.174936,14.00003,100,0.1295485,0,0.9605913,0,10.76857
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,1.007867,37.28056,30.3003,1.145771,1.145771,0,-1,0,1.145771,87.96402,0,0,0,1.007867,1.206075,1.145771,0,0,0,10.62527,0,0.1982086,-0.1982086,13.7911,98.50764,0.1295485,1.260348,0.8062932,0,11.63314
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.889777,45.29301,31.52975,0.7013755,0.7013755,0,-1,0,0.7013755,269.4387,0.9312552,0,0,1.889777,0.73829,0.7013755,0,0,0.2202317,10.42707,0.2202317,0,0.2202317,14.00003,100,0.1295411,0.771513,1.511822,0,12.31684
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.189879,40.41072,32.00821,0.8153943,0.8153943,0,-1,0,0.8153943,145.9268,0.3315693,0,0,1.189879,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1295411,0.8969338,0.9519033,0,11.81515
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.32102,34.66863,32.48061,2.213145,2.213145,0,-1,0,2.213145,14.50515,0,0,0,0.32102,2.329626,2.213145,0,0,0,10.62527,0,2.008606,-2.008606,11.88277,84.87677,0.1295411,2.434459,0.256816,0,10.94629
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2258177,33.34729,31.82046,0.6921148,0.6921148,0,-1,0,0.6921148,32.6272,0,0,0,0.2258177,0.7285419,0.6921148,0,0,2.231784,8.616668,0,0.5027242,-0.5027242,11.35285,81.09165,0.1295411,0.7613263,0.1806542,0,8.842486
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.3057397,31.96269,29.91269,2.194612,2.194612,0,-1,0,2.194612,13.93138,0,0,0,0.3057397,2.310118,2.194612,0,0,2.790367,8.113944,0,2.004379,-2.004379,9.240053,66.00024,0.1295411,2.414073,0.2445918,0,8.419683
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04780822,28.40352,28.0897,0.7942302,0.7942302,0,-1,0,0.7942302,6.019441,0,1.110223E-16,0,0.04780822,0.8360318,0.7942302,0,0,5.017454,6.109566,0,0.7882236,-0.7882236,8.409192,60.06554,0.1295411,0.8736532,0.03824658,0,6.157374
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003836375,26.73377,26.70884,0,0,0,-1,0,0,0,0,0,0,0.003836375,0,0,0,0,5.893258,5.321342,0.003836375,0,0.003836375,8.412832,60.09154,0.129541,0,0.0030691,0,5.325178
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,25.36431,25.36431,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.889421,5.324795,0,0.9603362,-0.9603362,7.400549,52.86096,0.129541,1.003551,0,0,5.324795
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,24.00162,24.00162,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.956462,4.364459,0,0.07100196,-0.07100196,7.325706,52.32637,0.129541,0.07419705,0,0,4.364459
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,22.82667,22.82667,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.035353,4.293457,0,0.2615402,-0.2615402,7.050019,50.35717,0.129541,0.2733095,0,0,4.293457
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,21.93637,21.93637,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.325953,4.031916,0,0.1728926,-0.1728926,6.867774,49.05543,0.129541,0.1806728,0,0,4.031916
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,21.03397,21.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.518056,3.859024,0,0,0,6.867774,49.05543,0.129541,0,0,0,3.859024
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,20.27086,20.27086,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.518056,3.859024,0,0.01556804,-0.01556804,6.851364,48.93821,0.129541,0.0162686,0,0,3.859024
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1407593,20.45648,19.57437,0.4666834,0.4666834,0,-1,0,0.4666834,30.16164,0,1.110223E-16,0,0.1407593,0.4912457,0.4666834,0,0,7.535354,3.843456,0,0.3504863,-0.3504863,6.481918,46.29932,0.129541,0.5133517,0.1126075,0,3.984215
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09822437,19.46572,18.85365,0.2669427,0.2669427,0,-1,0,0.2669427,36.79605,0,0,0,0.09822437,0.2809923,0.2669427,0,0,7.924783,3.492969,0,0.1827679,-0.1827679,6.289264,44.92323,0.129541,0.2936369,0.0785795,0,3.591194
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.5052297,21.42581,18.24195,0.7671999,0.7671999,0,0,0,0.7671999,65.85371,0,0,0,0.5052297,0.8075789,0.7671999,0,0,8.127859,3.310201,0,0.3023492,-0.3023492,5.97056,42.64677,0.129541,0.8439199,0.4041837,0,3.815431
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8651201,23.20504,17.69688,0.5831679,0.5831679,0,0,0,0.5831679,148.3484,0,0,0,0.8651201,0.613861,0.5831679,0,0,8.463802,3.007852,0.2512591,0,0.2512591,6.208926,44.34938,0.1295324,0.6414847,0.6920961,0,3.872972
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.069391,23.96019,17.12152,2.120098,2.120098,0,0,0,2.120098,50.44064,0,0,0,1.069391,2.231682,2.120098,0,0,8.212543,3.233985,0,1.162291,-1.162291,4.983763,35.59824,0.1295324,2.332107,0.8555126,0,4.303376
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.468698,27.85102,18.24195,1.950325,1.950325,0,0,0,1.950325,75.30526,0,2.220446E-16,0,1.468698,2.052974,1.950325,0,0,9.503978,2.071694,0,0.5842765,-0.5842765,4.367882,31.19909,0.1295324,2.145358,1.174958,0,3.540392
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.955118,50.80096,20.94918,1.032601,1.032601,0,-1,0,1.032601,383.0247,0,0,0,3.955118,1.086949,1.032601,0,0,10.15317,1.487418,2.868169,0,2.868169,7.088866,50.63465,0.1294352,1.135862,3.164094,0,5.442536
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.519702,60.04781,23.74725,1.8533,1.8533,0,-1,0,1.8533,243.8732,0,0,0,4.519702,1.950842,1.8533,0,0,7.285004,4.06877,2.56886,0,2.56886,9.525901,68.04201,0.1293482,2.03863,3.615762,0,8.588472
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.571404,44.7612,26.09714,1.808634,1.808634,0,-1,0,1.808634,142.1739,0,0,0,2.571404,1.903825,1.808634,0,0,4.716145,6.380744,0.6675794,0,0.6675794,10.15922,72.56573,0.1293256,1.989497,2.057123,0,8.952148
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.285459,44.7633,28.17449,1.411405,1.411405,0,-1,0,1.411405,161.9279,0,0,0,2.285459,1.48569,1.411405,0,0,4.048565,6.981565,0.7997694,0,0.7997694,10.91795,77.9852,0.1292985,1.552546,1.828367,0,9.267025
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.427354,40.25488,30.18523,1.53291,1.53291,0,-1,0,1.53291,93.11399,0,0,0,1.427354,1.613589,1.53291,0,0,3.248796,7.701358,0,0.1862358,-0.1862358,10.72164,76.58299,0.1292985,1.686201,1.141883,0,9.128712
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.25545,40.26617,31.40862,1.185484,1.185484,0,-1,0,1.185484,105.9019,0,0,0,1.25545,1.247878,1.185484,0,0,3.455724,7.515122,0.007572084,0,0.007572084,10.72882,76.6343,0.1292983,1.304033,1.00436,0,8.770573
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.884892,45.66572,31.90525,1.507496,1.507496,0,-1,0,1.507496,125.0346,0,0,0,1.884892,1.586838,1.507496,0,0,3.448152,7.521937,0.2980535,0,0.2980535,11.01158,78.654,0.1292882,1.658246,1.507913,0,9.406829
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9699817,39.18108,32.38371,2.15131,2.15131,0,-1,0,2.15131,45.08796,0,0,0,0.9699817,2.264537,2.15131,0,0,3.150099,7.790185,0,1.294555,-1.294555,9.647001,68.90701,0.1292882,2.366441,0.7759854,0,8.760167
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.5048087,35.18726,31.73567,0,0,0,-1,0,0,0,0,0,0,0.5048087,0,0,0,0,4.588493,6.495631,0.5048087,0,0.5048087,10.12591,72.32775,0.1292711,0,0.4038469,0,7.000439
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3465819,32.16672,29.84001,0,0,0,-1,0,0,0,0,0,0,0.3465819,0,0,0,0,4.083684,6.949958,0.3465819,0,0.3465819,10.4547,74.67629,0.1292594,0,0.2772655,0,7.29654
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1870958,29.25743,28.02308,1.601204,1.601204,0,-1,0,1.601204,11.68469,0,2.220446E-16,0,0.1870958,1.685478,1.601204,0,0,3.737102,7.261882,0,1.498382,-1.498382,8.875268,63.39465,0.1292594,1.761324,0.1496766,0,7.448978
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002880764,26.66093,26.64222,3.730391,3.33,0,-1,0,3.33,0.08650942,0,0.4003905,0.7734295,0.002880764,3.505263,3.33,0,0,5.401971,5.7635,0,3.502382,-3.502382,5.183433,37.02445,0.1292594,4.103429,0.002304611,0,5.766381
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,25.29769,25.29769,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,9.293508,2.261118,0,0.3463395,-0.3463395,4.818359,34.41678,0.1292594,0.3619247,0,0,2.261118
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,23.93499,23.93499,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,9.678329,1.914778,0,0.3817351,-0.3817351,4.415975,31.54262,0.1292594,0.3989132,0,0,1.914778
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,22.75399,22.75399,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,10.10248,1.533043,0,0.653805,-0.653805,3.726804,26.61998,0.1292594,0.6832262,0,0,1.533043
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,21.86975,21.86975,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,10.82893,0.8792382,0,0.5974707,-0.5974707,3.097015,22.12149,0.1292594,0.6243569,0,0,0.8792382
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,20.96735,20.96735,0.2833032,0.2676791,0,-1,0,0.2676791,0,0,0.01562405,0.04395437,0,0.2817675,0.2676791,0,0,11.49279,0.2817675,0,0.2817675,-0.2817675,2.800006,20,0.1292594,0.3116335,0,0,0.2817675
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,20.18607,20.18607,0.2499359,0,0,-1,0,0,0,0,0.2499359,0.2749296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292594,0.2749296,0,0,0
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04128692,19.74726,19.48958,0,0,0,-1,0,0,0,0,0,0,0.04128692,0,0,0,0,11.80586,0,0.04128692,0,0.04128692,2.839174,20.27977,0.129258,0,0.03302954,0,0.04128692
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09600009,19.36674,18.76886,0.07334878,0.07334878,0,-1,0,0.07334878,130.8816,0,0,0.02714333,0.09600009,0.07720925,0.07334878,0,0,11.76457,0.03715823,0.01879084,0,0.01879084,2.857,20.4071,0.1292574,0.08068366,0.07680007,0,0.1331583
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1519097,19.1018,18.15717,0.08766364,0.08766364,3.592927,0,1.145869,0.08766364,173.287,0,0,0,0.1519097,0,0,3.505263,3.33,11.74578,0.05406998,3.48191,0,3.48191,6.16023,44.00155,0.1293254,0.09643,0.1215277,5,0.2059797
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.38842,26.63077,17.61209,0.3449521,0.3449521,3.850215,0,1.216109,0.3449521,402.4965,4.440892E-16,0,0,1.38842,0,0,3.505263,3.33,8.263873,3.187789,4.71842,0,4.71842,10.63652,75.97496,0.129372,0.3794473,1.110736,5,4.576209
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.520151,34.16065,17.03673,0.7856723,0.7856723,1.864937,0,0.6741278,0.7856723,320.7636,0,0,0,2.520151,0,0,1.079265,1.025302,3.545453,7.434367,3.545453,0,3.545453,14.00003,100,0.1293011,0.8642395,2.016121,5,9.954518
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.885413,38.26247,18.15717,2.641253,2.641253,0,0,0,2.641253,109.2441,0.1051459,0,0,2.885413,2.780267,2.641253,0,0,0,10.62527,0,0,0,14.00003,100,0.1293011,2.905379,2.30833,0,13.51069
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.410514,45.76648,20.85227,2.535264,2.535264,0,-1,0,2.535264,134.523,0.7418143,0,0,3.410514,2.668699,2.535264,0,0,0,10.62527,0,0,0,14.00003,100,0.1293011,2.788791,2.728411,0,14.03579
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.701779,51.76109,23.64429,0.5431021,0.5431021,0,-1,0,0.5431021,681.599,3.130092,0,0,3.701779,0.5716864,0.5431021,0,0,0,10.62527,0,0,0,14.00003,100,0.1293011,0.5974123,2.961423,0,14.32705
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.783972,55.40473,25.95784,2.191977,2.191977,0,-1,0,2.191977,172.6283,1.476628,0,0,3.783972,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1293011,2.411174,3.027177,0,14.40925
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.664814,56.85287,28.05337,1.180134,1.180134,0,-1,0,1.180134,310.5423,2.422568,0,0,3.664814,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1293011,1.298147,2.931851,0,14.29009
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.349234,56.30444,30.08227,0.1579596,0.1579596,0,-1,0,0.1579596,2120.31,3.182961,0,0,3.349234,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1293011,0.1737556,2.679388,0,13.97451
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.855174,53.19965,31.30567,0,0,0,-1,0,0,0,2.855174,0,0,2.855174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293011,0,2.284139,0,13.48045
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.179723,47.95112,31.80229,0,0,0,-1,0,0,0,2.179723,0,0,2.179723,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293011,0,1.743778,0,12.805
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.32393,41.70611,32.28075,0,0,0,-1,0,0,0,1.32393,0,0,1.32393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293011,0,1.059144,0,11.9492
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3424901,33.97541,31.65088,0.7810097,0.7810097,0,-1,0,0.7810097,43.85221,0,1.110223E-16,0,0.3424901,0.8221155,0.7810097,0,0,0,10.62527,0,0.4796255,-0.4796255,13.49446,96.38879,0.1293011,0.8591107,0.2739921,0,10.96776
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1059452,30.45921,29.75522,0.5722794,0.5722794,0,-1,0,0.5722794,18.51285,0,0,0,0.1059452,0.6023994,0.5722794,0,0,0.5329171,10.14565,0,0.4964541,-0.4964541,12.97115,92.65089,0.1293011,0.6295074,0.0847562,0,10.25159
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06236343,28.34751,27.93829,2.78612,2.78612,0,-1,0,2.78612,2.238362,0,4.440892E-16,0,0.06236343,2.932758,2.78612,0,0,1.084533,9.649195,0,2.870394,-2.870394,9.945489,71.03906,0.1293011,3.064732,0.04989075,0,9.711558
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02208414,26.70094,26.55743,0,0,0,-1,0,0,0,0,0,0,0.02208414,0,0,0,0,4.27386,6.7788,0.02208414,0,0.02208414,9.966439,71.18871,0.1293004,0,0.01766731,0,6.800885
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,25.22501,25.22501,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.251776,6.798676,0,0.8525615,-0.8525615,9.06776,64.76959,0.1293004,0.8909268,0,0,6.798676
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,23.86232,23.86232,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.199066,5.946115,0,0.1039572,-0.1039572,8.95818,63.98687,0.1293004,0.1086353,0,0,5.946115
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,22.70554,22.70554,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.314574,5.842157,0,0.04134795,-0.04134795,8.914596,63.67556,0.1293004,0.04320861,0,0,5.842157
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,21.80313,21.80313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360517,5.800809,0,0,0,8.914596,63.67556,0.1293004,0,0,0,5.800809
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,20.88256,20.88256,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.360517,5.800809,0,0.1907875,-0.1907875,8.713488,62.23907,0.1293004,0.1993729,0,0,5.800809
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,20.11945,20.11945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.572503,5.610022,0,0,0,8.713488,62.23907,0.1293004,0,0,0,5.610022
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04092993,19.67225,19.4169,0,0,0,-1,0,0,0,0,0,0,0.04092993,0,0,0,0,5.572503,5.610022,0.04092993,0,0.04092993,8.752317,62.51643,0.129299,0,0.03274395,0,5.650952
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09243719,19.27763,18.70224,0.299272,0.299272,0,-1,0,0.299272,30.88735,0,0,0,0.09243719,0.3150232,0.299272,0,0,5.531572,5.646859,0,0.222586,-0.222586,8.517692,60.84053,0.129299,0.3291992,0.07394975,0,5.739296
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2844256,19.86697,18.09054,0.3428803,0.3428803,0,0,0,0.3428803,82.95188,0,0,0,0.2844256,0.3609266,0.3428803,0,0,5.77889,5.424273,0,0.07650098,-0.07650098,8.437052,60.26454,0.129299,0.3771683,0.2275405,0,5.708699
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.267658,25.73659,17.54547,0.3472607,0.3472607,0,0,0,0.3472607,365.045,0,0,0,1.267658,0.3655376,0.3472607,0,0,5.863892,5.347772,0.9021204,0,0.9021204,9.292879,66.37757,0.1292686,0.3819868,1.014126,0,6.61543
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.103968,30.98903,16.96405,0.710606,0.710606,0,0,0,0.710606,296.0808,0,0,0,2.103968,0.7480063,0.710606,0,0,4.961771,6.15968,1.355962,0,1.355962,10.57926,75.56597,0.1292229,0.7816666,1.683175,0,8.263648
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.671567,44.7137,18.07237,0,0,0,0,0,0,0,0.06575833,0,0,3.671567,0,0,0,0,3.605809,7.380046,3.605809,0,3.605809,14.00003,100,0.1291016,0,2.937254,0,11.05161
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.68805,48.11374,20.76143,0.1554372,0.1554372,0,-1,0,0.1554372,2372.695,3.524432,0,0,3.68805,0.1636181,0.1554372,0,0,0,10.62527,0,0,0,14.00003,100,0.1291016,0.1709809,2.95044,0,14.31332
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.347397,48.39423,23.52316,0.9220561,0.9220561,0,-1,0,0.9220561,363.0361,2.376811,0,0,3.347397,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1291016,1.014262,2.677917,0,13.97267
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.082708,40.56424,25.84277,0.8937473,0.8937473,0,-1,0,0.8937473,233.031,1.141922,0,0,2.082708,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1291016,0.9831221,1.666167,0,12.70798
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.216962,36.31691,27.93829,0,0,0,-1,0,0,0,1.216962,0,0,1.216962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291016,0,0.9735699,0,11.84224
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.129159,45.48709,29.96114,1.549944,1.549944,0,-1,0,1.549944,137.3701,0.4976395,0,0,2.129159,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1291016,1.704938,1.703328,0,12.75443
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.86208,53.12694,31.19059,0.1472002,0.1472002,0,-1,0,0.1472002,1944.345,2.707133,0,0,2.86208,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1291016,0.1619202,2.289664,0,13.48735
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.560395,51.03595,31.68116,1.116525,1.116525,0,-1,0,1.116525,229.3181,1.385105,0,0,2.560395,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1291016,1.228178,2.048316,0,13.18567
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.33205,41.6581,32.17779,2.097121,2.097121,0,-1,0,2.097121,63.518,0,0,0,1.33205,2.207496,2.097121,0,0,0,10.62527,0,0.8754466,-0.8754466,13.07723,93.40857,0.1291016,2.306834,1.06564,0,11.95732
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3452752,33.89015,31.54792,0,0,0,-1,0,0,0,0,0,0,0.3452752,0,0,0,0,0.9727185,9.749827,0.3452752,0,0.3452752,13.40478,95.74826,0.1290901,0,0.2762202,0,10.0951
