Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3367146,31.92765,29.67043,0,0,0,-1,0,0,0,0,0,0,0.3367146,0,0,0,0,0.6274433,10.06058,0.3367146,0,0.3367146,13.72422,98.02994,0.1290787,0,0.2693717,0,10.39729
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05927294,28.25434,27.86562,3.771658,3.33,0,-1,0,3.33,1.779968,0,0.4416577,0.8188235,0.05927294,3.505263,3.33,0,0,0.2907287,10.36362,0,3.44599,-3.44599,10.09183,72.08433,0.1290787,4.148824,0.04741835,0,10.42289
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.01020204,26.55099,26.48475,3.348783,3.33,0,-1,0,3.33,0.3063675,4.440892E-16,0.01878304,0.3536613,0.01020204,3.505263,3.33,0,0,4.119606,6.917628,0,3.495061,-3.495061,6.407708,45.76925,0.1290787,3.683661,0.00816163,0,6.92783
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,25.15839,25.15839,3.817836,3.251439,0,-1,0,3.251439,0,0,0.566397,0.9481806,0,3.422567,3.251439,0,0,8.003008,3.422567,0,3.422567,-3.422567,2.800006,20,0.1290787,4.199619,0,0,3.422567
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,23.7957,23.7957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290787,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,22.62075,22.62075,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290787,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,21.71834,21.71834,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290787,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,20.79777,20.79777,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290787,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,20.0286,20.0286,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290787,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04342296,19.60291,19.33211,0.2765486,0.04125181,0,-1,0,0.04125181,105.2632,0,0.2352968,0.2959531,0.04342296,0.04342296,0.04125181,0,0,11.80586,0,0,0,0,2.800006,20,0.1290787,0.3042035,0.03473837,0,0.04342296
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.0963201,19.23503,18.63562,0.3994071,0.0915041,0,-1,0,0.0915041,105.2632,0,0.3079031,0.4210471,0.0963201,0.0963201,0.0915041,0,0,11.80586,0,0,0,0,2.800006,20,0.1290787,0.4393479,0.07705608,0,0.0963201
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1486969,18.94777,18.02392,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,48.22006,0,0,0,0.1486969,0,0,3.505263,3.33,11.80586,0,3.478697,0,3.478697,6.100187,43.57268,0.1291642,0.3392086,0.1189575,5,0.1486969
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.110696,24.60855,17.47884,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,270.1617,4.440892E-16,0,0,1.110696,0,0,3.505263,3.33,8.327164,3.130827,4.440696,0,4.440696,10.313,73.66415,0.1292253,0.4522349,0.888557,5,4.241523
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.362777,32.81565,16.89137,0.714291,0.714291,2.318176,0,0.7978621,0.714291,330.7862,0,0,0,2.362777,0,0,1.603885,1.523691,3.886467,7.127454,3.886467,0,3.886467,14.00003,100,0.129179,0.7857202,1.890221,5,9.490231
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.52804,43.36966,17.98759,0.8706539,0.8706539,0,0,0,0.8706539,405.2173,2.611562,0,0,3.52804,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.129179,0.9577192,2.822432,0,14.15331
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.573316,46.94899,20.64635,0.09354576,0.09354576,0,-1,0,0.09354576,3819.859,3.474847,0,0,3.573316,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.129179,0.1029003,2.858653,0,14.19859
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.704874,51.49257,23.40203,0.8684096,0.8684096,0,-1,0,0.8684096,426.6275,2.790759,0,0,3.704874,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.129179,0.9552506,2.963899,0,14.33015
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.790871,55.15452,25.70347,2.8614,2.8614,0,-1,0,2.8614,132.4831,0.7788705,0,0,3.790871,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.129179,3.14754,3.032696,0,14.41614
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.674257,56.65158,27.81716,0.3942242,0.3942242,0,-1,0,0.3942242,932.0223,3.259284,0,0,3.674257,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.129179,0.4336466,2.939406,0,14.29953
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.214322,64.83684,29.84001,1.797102,1.797102,0,-1,0,1.797102,234.5066,2.322636,0,0,4.214322,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.129179,1.976812,3.371458,0,14.8396
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.868829,53.06694,31.08763,1.922717,1.922717,0,-1,0,1.922717,149.207,0.8449156,0,0,2.868829,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.129179,2.114989,2.295063,0,13.4941
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.194896,47.84661,31.59637,2.957414,2.957414,0,-1,0,2.957414,74.21674,0,0,0,2.194896,3.113067,2.957414,0,0,0,10.62527,0,0.9181712,-0.9181712,13.03219,93.08689,0.129179,3.253155,1.755917,0,12.82017
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.33989,41.64658,32.11117,0,0,0,-1,0,0,0,0.3196994,0,0,1.33989,0,0,0,0,1.02019,9.707103,1.02019,0,1.02019,14.00003,100,0.1291448,0,1.071912,0,11.04699
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3409702,33.78682,31.47525,0,0,0,-1,0,0,0,0.3409702,0,0,0.3409702,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291448,0,0.2727762,0,10.96624
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1046831,30.29875,29.60381,0.2918092,0.2918092,0,-1,0,0.2918092,35.87381,0,5.551115E-17,0,0.1046831,0.3071676,0.2918092,0,0,0,10.62527,0,0.2024845,-0.2024845,13.78659,98.47545,0.1291448,0.3209901,0.08374645,0,10.72996
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05941845,28.18852,27.79899,1.65769,1.65769,0,-1,0,1.65769,3.584412,0,2.220446E-16,0,0.05941845,1.744937,1.65769,0,0,0.2249828,10.42279,0,1.685519,-1.685519,12.0099,85.78481,0.1291448,1.823459,0.04753476,0,10.48221
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.009178311,26.49587,26.4363,1.295068,1.295068,0,-1,0,1.295068,0.7087125,0,2.220446E-16,0,0.009178311,1.36323,1.295068,0,0,2.097781,8.737271,0,1.354051,-1.354051,10.5826,75.58987,0.1291448,1.424575,0.007342648,0,8.746449
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,25.09177,25.09177,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.602283,7.38322,0,0.1314432,-0.1314432,10.44405,74.6002,0.1291448,0.1373581,0,0,7.38322
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,23.72908,23.72908,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.748331,7.251777,0,0.414073,-0.414073,10.00758,71.48256,0.1291448,0.4327062,0,0,7.251777
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,22.55413,22.55413,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.208412,6.837704,0,0.1066251,-0.1066251,9.895185,70.67976,0.1291448,0.1114233,0,0,6.837704
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,21.65172,21.65172,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.326884,6.731078,0,0.4011775,-0.4011775,9.472307,67.6592,0.1291448,0.4192305,0,0,6.731078
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,20.74932,20.74932,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.772637,6.329901,0,0.6463777,-0.6463777,8.790965,62.79248,0.1291448,0.6754647,0,0,6.329901
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,19.98015,19.98015,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.490835,5.683523,0,0.507899,-0.507899,8.255592,58.9684,0.1291448,0.5307544,0,0,5.683523
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05860009,19.6492,19.28366,0.2281632,0.2281632,0,-1,0,0.2281632,25.68341,0,2.775558E-17,0,0.05860009,0.2401718,0.2281632,0,0,6.055167,5.175624,0,0.1815717,-0.1815717,8.064199,57.60131,0.1291448,0.2509795,0.04688007,0,5.234224
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09478053,19.17073,18.58112,0.4173507,0.4173507,0,-1,0,0.4173507,22.71004,0,5.551115E-17,0,0.09478053,0.4393165,0.4173507,0,0,6.256913,4.994052,0,0.344536,-0.344536,7.701026,55.00722,0.1291448,0.4590858,0.07582443,0,5.088833
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.156284,18.94036,17.96942,0.2368139,0.2368139,0,0,0,0.2368139,65.99442,0,0,0,0.156284,0.2492778,0.2368139,0,0,6.639731,4.649517,0,0.0929938,-0.0929938,7.603002,54.30705,0.1291448,0.2604953,0.1250272,0,4.8058
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.195379,25.11428,17.41828,0.3117148,0.3117148,0,0,0,0.3117148,383.4848,0,0,0,1.195379,0.3281208,0.3117148,0,0,6.743057,4.556523,0.867258,0,0.867258,8.425756,60.18385,0.1291158,0.3428863,0.9563031,0,5.751902
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.409608,33.0985,16.83081,1.573351,1.573351,0,0,0,1.573351,153.1513,0,0,0,2.409608,1.656159,1.573351,0,0,5.875799,5.337055,0.7534484,0,0.7534484,9.140539,65.28944,0.1290906,1.730686,1.927686,0,7.746662
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.87495,37.90971,17.92096,1.585386,1.585386,0,0,0,1.585386,181.3407,0,0,0,2.87495,1.668828,1.585386,0,0,5.122351,6.015158,1.206123,0,1.206123,10.28477,73.46248,0.1290502,1.743925,2.29996,0,8.890109
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.407406,45.40813,20.57368,1.156654,1.156654,0,-1,0,1.156654,294.5917,0,0,0,3.407406,1.21753,1.156654,0,0,3.916228,7.100669,2.189876,0,2.189876,12.36227,88.30173,0.128977,1.272319,2.725925,0,10.50807
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.706143,51.37803,23.29907,0.927426,0.927426,0,-1,0,0.927426,399.616,1.003553,0,0,3.706143,0.9762379,0.927426,0,0,1.726352,9.071557,1.726352,0,1.726352,14.00003,100,0.1289194,1.020169,2.964914,0,12.7777
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.680541,64.33041,25.60051,0.09003348,0.09003348,0,-1,0,0.09003348,5198.667,4.585769,0,0,4.680541,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1289194,0.09903683,3.744433,0,15.30581
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.678752,56.56749,27.7142,1.810598,1.810598,0,-1,0,1.810598,203.1788,1.772859,0,0,3.678752,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1289194,1.991658,2.943002,0,14.30403
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.36664,56.07244,29.75522,2.736781,2.736781,0,-1,0,2.736781,123.0146,0.4858176,0,0,3.36664,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1289194,3.010459,2.693312,0,13.99191
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.87531,53.02579,31.00284,1.795278,1.795278,0,-1,0,1.795278,160.1596,0.9855435,0,0,2.87531,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1289194,1.974806,2.300248,0,13.50058
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.202281,47.81295,31.51158,2.285882,2.285882,0,-1,0,2.285882,96.34274,0,0,0,2.202281,2.406191,2.285882,0,0,0,10.62527,0,0.2039103,-0.2039103,13.78509,98.46471,0.1289194,2.51447,1.761825,0,12.82755
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.347842,41.61658,32.02638,0,0,0,-1,0,0,0,1.121275,0,0,1.347842,0,0,0,0,0.226567,10.42136,0.226567,0,0.226567,14.00003,100,0.1289118,0,1.078274,0,11.76921
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3490354,33.7747,31.40862,0.520125,0.520125,0,-1,0,0.520125,67.10607,0,0,0,0.3490354,0.5475,0.520125,0,0,0,10.62527,0,0.1984645,-0.1984645,13.79083,98.50571,0.1289118,0.5721374,0.2792283,0,10.97431
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3865323,32.15001,29.55536,0.2903833,0.2903833,0,-1,0,0.2903833,133.1111,0,0,0,0.3865323,0.3056666,0.2903833,0,0,0.2205161,10.42681,0.08086571,0,0.08086571,13.86754,99.05369,0.1289091,0.3194216,0.3092259,0,10.81334
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.07029437,28.22358,27.76266,1.966212,1.966212,0,-1,0,1.966212,3.575117,0,4.440892E-16,0,0.07029437,2.069697,1.966212,0,0,0.1396504,10.49959,0,1.999403,-1.999403,11.75999,83.99975,0.1289091,2.162833,0.0562355,0,10.56988
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.0103995,26.46745,26.39996,1.534659,1.534659,0,-1,0,1.534659,0.6776426,0,2.220446E-16,0,0.0103995,1.615431,1.534659,0,0,2.361209,8.500186,0,1.605031,-1.605031,10.06814,71.91512,0.1289091,1.688125,0.008319603,0,8.510586
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,25.05544,25.05544,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.144577,6.895155,0,0.6524541,-0.6524541,9.38039,67.00266,0.1289091,0.6818146,0,0,6.895155
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,23.69274,23.69274,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.869526,6.242701,0,0.2021889,-0.2021889,9.167264,65.48033,0.1289091,0.2112874,0,0,6.242701
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,22.51779,22.51779,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.09418,6.040512,0,0.2437683,-0.2437683,8.91031,63.64494,0.1289091,0.2547379,0,0,6.040512
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,21.61539,21.61539,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.365034,5.796743,0,0.4860747,-0.4860747,8.397942,59.98518,0.1289091,0.5079481,0,0,5.796743
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,20.69481,20.69481,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.905117,5.310669,0,0.5475806,-0.5475806,7.820742,55.86233,0.1289091,0.5722217,0,0,5.310669
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,19.9317,19.9317,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.51354,4.763088,0,0.8853572,-0.8853572,6.887493,49.19628,0.1289091,0.9251983,0,0,4.763088
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08166278,19.75704,19.24732,0.7844267,0.7844267,0,-1,0,0.7844267,10.4105,0,0,0,0.08166278,0.8257124,0.7844267,0,0,7.49727,3.877731,0,0.7440496,-0.7440496,6.103196,43.59417,0.1289091,0.8628694,0.06533023,0,3.959394
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2290049,19.96374,18.53266,0.656935,0.656935,0,-1,0,0.656935,34.85959,0,0,0,0.2290049,0.6915106,0.656935,0,0,8.323992,3.133681,0,0.4625057,-0.4625057,5.615672,40.11186,0.1289091,0.7226285,0.1832039,0,3.362686
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4538915,20.78901,17.93913,0.3995398,0.3995398,0,0,0,0.3995398,113.6036,0,0,0,0.4538915,0.4205682,0.3995398,0,0,8.837887,2.671176,0.03332332,0,0.03332332,5.647285,40.33767,0.128908,0.4394937,0.3631132,0,3.125067
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,1.012355,23.83292,17.36377,0.3701914,0.3701914,0,0,0,0.3701914,273.468,0,0,0,1.012355,0.3896752,0.3701914,0,0,8.804564,2.701167,0.6226801,0,0.6226801,6.238011,44.55714,0.1288873,0.4072106,0.8098843,0,3.713522
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.448943,33.32631,16.77024,1.466287,1.466287,0,0,0,1.466287,167.0167,0,0,0,2.448943,1.54346,1.466287,0,0,8.181884,3.261579,0.9054835,0,0.9054835,7.097029,50.69296,0.1288571,1.612915,1.959154,0,5.710522
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.891884,37.96117,17.84829,2.677362,2.677362,0,0,0,2.677362,108.0125,0,0,0,2.891884,2.818275,2.677362,0,0,7.2764,4.076514,0.07360897,0,0.07360897,7.16686,51.19176,0.1288546,2.945098,2.313508,0,6.968398
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.676882,31.7158,20.48889,2.514796,2.514796,0,-1,0,2.514796,66.68063,0,0,0,1.676882,2.647153,2.514796,0,0,7.202791,4.142762,0,0.9702719,-0.9702719,6.144104,43.88637,0.1288546,2.766275,1.341505,0,5.819643
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.754162,35.20989,23.21428,2.11182,2.11182,0,-1,0,2.11182,83.06402,0,4.440892E-16,0,1.754162,2.222968,2.11182,0,0,8.280871,3.17249,0,0.4688058,-0.4688058,5.649939,40.35663,0.1288546,2.323001,1.40333,0,4.926652
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.233049,33.87976,25.51572,2.725944,2.725944,0,-1,0,2.725944,45.23385,0,0,0.1957585,1.233049,2.869414,2.725944,0,0,8.801766,2.703684,0,1.636365,-1.636365,3.925059,28.03608,0.1288546,2.998538,0.9864393,0,3.936733
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.819319,40.48258,27.62942,0.7692203,0.7692203,0,-1,0,0.7692203,236.5148,0,0,0,1.819319,0.8097056,0.7692203,0,0,10.61995,1.067319,1.009614,0,1.009614,4.882863,34.87752,0.128821,0.8461423,1.455456,0,2.886639
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.198136,38.00569,29.67043,1.396173,1.396173,0,-1,0,1.396173,85.81577,0,0,0,1.198136,1.469656,1.396173,0,0,9.610336,1.975972,0,0.2715192,-0.2715192,4.596656,32.83319,0.128821,1.53579,0.9585091,0,3.174108
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.68236,43.00586,30.93017,1.673569,1.673569,0,-1,0,1.673569,100.5253,2.220446E-16,0,0,1.68236,1.761651,1.673569,0,0,9.912024,1.704452,0,0.0792912,-0.0792912,4.513076,32.23619,0.128821,1.840925,1.345888,0,3.386812
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.388094,49.2924,31.44496,1.198325,1.198325,0,-1,0,1.198325,199.286,0,0,0,2.388094,1.261395,1.198325,0,0,10.00013,1.625161,1.126699,0,1.126699,5.581957,39.87104,0.1287834,1.318157,1.910475,0,4.013255
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.421555,42.11855,31.97187,2.399544,2.399544,0,-1,0,2.399544,59.24271,0,0,0,1.421555,2.525836,2.399544,0,0,8.873426,2.639191,0,1.104281,-1.104281,4.417942,31.55667,0.1287834,2.639498,1.137244,0,4.060745
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.5050144,34.80513,31.36017,1.62774,1.62774,0,-1,0,1.62774,31.02549,0,0,0.2363973,0.5050144,1.713411,1.62774,0,0,10.10041,1.534909,0,1.208396,-1.208396,3.144181,22.45839,0.1287834,1.790514,0.4040115,0,2.039924
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3823745,32.08475,29.51902,1.670885,0.6734434,0,-1,0,0.6734434,56.77901,0,0.9974418,1.455135,0.3823745,0.7088878,0.6734434,0,0,11.44307,0.3265133,0,0.3265133,-0.3265133,2.800006,20,0.1287834,1.837974,0.3058996,0,0.7088878
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1295322,28.60179,27.75054,4.453524,0.1230556,0,-1,0,0.1230556,105.2632,0,4.330469,4.874266,0.1295322,0.1295322,0.1230556,0,0,11.80586,0,0,0,0,2.800006,20,0.1287834,4.898877,0.1036258,0,0.1295322
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02465811,26.52975,26.36968,2.476486,0.0234252,0,-1,0,0.0234252,105.2632,0,2.453061,2.71945,0.02465811,0.02465811,0.0234252,0,0,11.80586,0,0,0,0,2.800006,20,0.1287834,2.724135,0.01972649,0,0.02465811
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,25.03727,25.03727,3.229393,0,0,-1,0,0,0,0,3.229393,3.552332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287834,3.552332,0,0,0
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,23.66245,23.66245,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287834,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,22.48751,22.48751,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287834,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,21.56693,21.56693,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287834,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,20.64635,20.64635,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287834,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,19.89536,19.89536,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287834,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.05019012,19.5117,19.19887,0.03377637,0.03377637,0,-1,0,0.03377637,148.5954,0,0,0.02761788,0.05019012,0.03555407,0.03377637,0,0,11.80586,0,0.01463605,0,0.01463605,2.813891,20.09918,0.1287829,0.037154,0.0401521,0,0.05019012
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3104339,20.44158,18.49632,0.5474782,0.307426,0,-1,0,0.307426,100.9784,0,0.2400522,0.5307298,0.3104339,0.3236063,0.307426,0,0,11.79122,0.01317245,0,0.01317245,-0.01317245,2.800006,20,0.1287829,0.602226,0.2483471,0,0.3236063
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.2028604,19.14642,17.88463,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,68.99626,0,0,0,0.2028604,0,0,3.505263,3.33,11.80586,0,3.532861,0,3.532861,6.151571,43.93971,0.1288652,0.3234182,0.1622883,5,0.2028604
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.688507,21.66001,17.31532,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,652.0353,0,0,0,0.688507,0,0,3.505263,3.33,8.273,3.179574,4.018507,0,4.018507,9.963861,71.1703,0.1289164,0.1161529,0.5508056,5,3.868081
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.7124283,21.19946,16.71573,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,77.42807,4.440892E-16,0,0,0.7124283,0,0,3.505263,3.33,4.254493,6.796231,4.042428,0,4.042428,13.79885,98.56299,0.1290303,1.012128,0.5699427,5,7.508659
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6312929,21.76779,17.78167,0.478916,0.478916,0,0,0,0.478916,131.8171,0,0,0,0.6312929,0.5041221,0.478916,0,0,0.2120645,10.43442,0.1271709,0,0.1271709,13.91949,99.42474,0.1290261,0.5268075,0.5050344,0,11.06571
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.329029,29.1867,20.42227,1.256676,1.256676,0,-1,0,1.256676,105.7575,0,0,0,1.329029,1.322817,1.256676,0,0,0.08489358,10.54887,0.006211939,0,0.006211939,13.92538,99.46683,0.1290259,1.382344,1.063223,0,11.8779
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.288695,31.77889,23.14766,1.63116,1.63116,0,-1,0,1.63116,79.0048,2.220446E-16,0,0,1.288695,1.717011,1.63116,0,0,0.07868164,10.55446,0,0.4283159,-0.4283159,13.4739,96.24194,0.1290259,1.794277,1.030956,0,11.84316
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.431581,35.24062,25.4491,0,0,0,-1,0,0,0,0.8769929,0,0,1.431581,0,0,0,0,0.5545883,10.12614,0.5545883,0,0.5545883,14.00003,100,0.1290074,0,1.145265,0,11.55773
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,2.011167,41.89806,27.56279,0.9307372,0.9307372,0,-1,0,0.9307372,216.0832,1.031444,0,0,2.011167,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1290074,1.023811,1.608934,0,12.63644
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.431386,39.66482,29.60381,1.205793,1.205793,0,-1,0,1.205793,118.7092,0.1621311,0,0,1.431386,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1290074,1.326372,1.145109,0,12.05666
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,1.006511,37.85936,30.86355,0.2682088,0.2682088,0,-1,0,0.2682088,375.2713,0.7241858,0,0,1.006511,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1290074,0.2950297,0.8052087,0,11.63179
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.6942,43.59674,31.39046,1.949599,1.949599,0,-1,0,1.949599,86.89989,0,0,0,1.6942,2.05221,1.949599,0,0,0,10.62527,0,0.35801,-0.35801,13.62265,97.30447,0.1290074,2.144559,1.35536,0,12.31947
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.8100948,37.54305,31.92342,0.06348471,0.06348471,0,-1,0,0.06348471,1276.047,0.3454798,0,0,0.8100948,0.06682602,0.06348471,0,0,0.3977889,10.26726,0.3977889,0,0.3977889,14.00003,100,0.1289942,0.06983318,0.6480758,0,11.07736
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4418761,34.32938,31.32384,0.2320622,0.2320622,0,-1,0,0.2320622,190.4128,0.1976001,0,0,0.4418761,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1289942,0.2552685,0.3535009,0,11.06715
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3330474,31.71243,29.48268,1.771205,1.771205,0,-1,0,1.771205,18.80343,0,2.220446E-16,0,0.3330474,1.864426,1.771205,0,0,0,10.62527,0,1.531379,-1.531379,12.38581,88.46991,0.1289942,1.948326,0.2664379,0,10.95832
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1972686,29.03209,27.73237,1.795567,1.795567,0,-1,0,1.795567,10.98642,0,2.220446E-16,0,0.1972686,1.890071,1.795567,0,0,1.701532,9.093895,0,1.692802,-1.692802,10.60144,75.72444,0.1289942,1.975124,0.1578149,0,9.291163
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03429187,26.57418,26.35151,2.001344,2.001344,0,-1,0,2.001344,1.713442,0,0,0,0.03429187,2.106678,2.001344,0,0,3.582423,7.401093,0,2.072386,-2.072386,8.416956,60.12099,0.1289942,2.201479,0.0274335,0,7.435385
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,25.00698,25.00698,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.885075,5.328707,0,0.74972,-0.74972,7.626681,54.47619,0.1289942,0.7834574,0,0,5.328707
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,23.62612,23.62612,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.718097,4.578987,0,0.6230787,-0.6230787,6.969899,49.78489,0.1289942,0.6511172,0,0,4.578987
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,22.433,22.433,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.410407,3.955908,0,0.1661804,-0.1661804,6.794729,48.53368,0.1289942,0.1736585,0,0,3.955908
