Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1089229,21.90915,21.22083,0.5640439,0.1034767,0,-1,0,0.1034767,105.2632,0,0.4605671,0.5997529,0.1089229,0.1089229,0.1034767,0,0,11.80586,0,0,0,0,2.800006,20,0.07039588,0.6204482,0.08713831,0,0.1089229
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1604029,21.4186,20.40782,0,0,0,0,0,0,0,0,0,0,0.1604029,0,0,0,0,11.80586,0,0.1604029,0,0.1604029,2.952177,21.08694,0.07022116,0,0.1283223,0,0.1604029
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.105273,26.91731,19.72572,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,246.7726,0,0,0,1.105273,0,0,3.505263,3.33,11.64546,0.1443626,4.435273,0,4.435273,7.159847,51.14166,0.07758389,0.4926805,0.8842187,5,1.249636
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.90348,31.78614,19.03674,1.65962,1.65962,4.936581,0,1.512687,1.65962,114.6937,0,0,0,1.90348,0,0,3.276961,3.113113,7.210184,4.136108,5.016593,0,5.016593,11.919,85.13557,0.08742516,1.825582,1.522784,5,6.039588
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.748895,39.44847,20.1529,1.471453,1.471453,0,0,0,1.471453,186.815,0,0,0,2.748895,1.548898,1.471453,0,0,2.193591,8.651042,1.199997,0,1.199997,13.05742,93.26711,0.08603159,1.618599,2.199116,0,11.39994
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.623884,50.41962,23.13621,1.671932,1.671932,0,-1,0,1.671932,216.7483,0.8703611,0,0,3.623884,1.759928,1.671932,0,0,0.9935943,9.731039,0.9935943,0,0.9935943,14.00003,100,0.08491091,1.839125,2.899107,0,13.35492
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.638298,54.25729,26.16087,0.4251428,0.4251428,0,-1,0,0.4251428,855.7825,3.190779,0,0,3.638298,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08491091,0.4676571,2.910638,0,14.26357
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.733918,58.38795,28.73769,0.6303326,0.6303326,0,-1,0,0.6303326,592.3726,3.07041,0,0,3.733918,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08491091,0.6933659,2.987134,0,14.35919
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.626733,60.47351,31.25938,2.594985,2.594985,0,-1,0,2.594985,139.7593,0.8951705,0,0,3.626733,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08491091,2.854483,2.901386,0,14.25201
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.329119,60.44857,33.63639,0.862824,0.862824,0,-1,0,0.862824,385.8399,2.420883,0,0,3.329119,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08491091,0.9491063,2.663296,0,13.95439
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.859464,57.76196,35.15216,0.7328123,0.7328123,0,-1,0,0.7328123,390.2042,2.088083,0,0,2.859464,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08491091,0.8060935,2.287572,0,13.48474
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.214703,52.73742,35.8067,2.435079,2.435079,0,-1,0,2.435079,90.94992,0,4.440892E-16,0,2.214703,2.563241,2.435079,0,0,0,10.62527,0,0.3485388,-0.3485388,13.63264,97.37578,0.08491091,2.678587,1.771762,0,12.83998
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.389927,46.68156,36.46813,2.317662,2.317662,0,-1,0,2.317662,59.97106,0,4.440892E-16,0,1.389927,2.439644,2.317662,0,0,0.3872653,10.27674,0,1.049718,-1.049718,12.52614,89.47222,0.08491091,2.549428,1.111941,0,11.66666
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.419822,38.82488,35.88938,0.5817525,0.5817525,0,-1,0,0.5817525,72.16506,0,1.110223E-16,0,0.419822,0.612371,0.5817525,0,0,1.553618,9.227017,0,0.192549,-0.192549,12.32317,88.02248,0.08491091,0.6399277,0.3358576,0,9.646839
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.10478,34.58444,33.87065,3.989851,3.33,0,-1,0,3.33,3.146547,0,0.6598507,1.058836,0.10478,3.505263,3.33,0,0,1.767562,9.034469,0,3.400483,-3.400483,8.738748,62.4195,0.08491091,4.388836,0.083824,0,9.139249
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05160626,32.28128,31.93459,4.540086,3.33,0,-1,0,3.33,1.549737,0,1.210086,1.664094,0.05160626,3.505263,3.33,0,0,5.545877,5.633986,0,3.453657,-3.453657,5.098274,36.41617,0.08491091,4.994094,0.04128501,0,5.685592
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.007167081,30.39063,30.34303,3.897274,2.078121,0,-1,0,2.078121,0.3448828,0,1.819153,2.214327,0.007167081,2.187495,2.078121,0,0,9.383273,2.180329,0,2.180329,-2.180329,2.800006,20,0.08491091,4.287001,0.005733665,0,2.187495
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,28.7928,28.7928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08491091,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,27.18746,27.18746,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08491091,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,25.85083,25.85083,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08491091,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,24.7829,24.7829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08491091,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,23.70118,23.70118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08491091,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,22.84684,22.84684,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08491091,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02594914,22.23257,22.06828,0.2552804,0.02465169,0,-1,0,0.02465169,105.2632,0,0.2306288,0.2758782,0.02594914,0.02594914,0.02465169,0,0,11.80586,0,0,0,0,2.800006,20,0.08491091,0.2808085,0.02075931,0,0.02594914
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.08118181,21.78861,21.27595,0.1250699,0.07712272,0,-1,0,0.07712272,105.2632,0,0.04794722,0.1221524,0.08118181,0.08118181,0.07712272,0,0,11.80586,0,0,0,0,2.800006,20,0.08491091,0.1375769,0.06494544,0,0.08118181
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1672892,21.49693,20.44227,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,74.31777,0,0,0,0.1672892,0,0,3.505263,3.33,11.80586,0,3.497289,0,3.497289,6.117826,43.69867,0.09061988,0.2476098,0.1338313,5,0.1672892
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.165221,27.37614,19.77395,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,517.8123,0,0,0,1.165221,0,0,3.505263,3.33,8.308571,3.14756,4.495221,0,4.495221,10.38237,74.15961,0.09471396,0.2475305,0.9321768,5,4.312781
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.995346,32.50043,19.07808,0,0,1.913689,0,0.6874371,0,0,0,0,0,1.995346,0,0,1.913689,1.818004,3.81335,7.193259,3.81335,0,3.81335,14.00003,100,0.09289906,0,1.596277,5,9.188605
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.54064,46.11729,20.19423,1.061741,1.061741,0,0,0,1.061741,333.4751,2.423018,0,0,3.54064,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09289906,1.167915,2.832512,0,14.16591
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.330806,47.83597,23.17755,0.6655961,0.6655961,0,-1,0,0.6655961,500.4245,2.630179,0,0,3.330806,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09289906,0.7321557,2.664645,0,13.95608
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.637086,54.31363,26.21599,1.669083,1.669083,0,-1,0,1.669083,217.9092,1.880157,0,0,3.637086,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09289906,1.835991,2.909669,0,14.26236
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.733638,58.48018,28.81347,2.919286,2.919286,0,-1,0,2.919286,127.8956,0.6607053,0,0,3.733638,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09289906,3.211214,2.98691,0,14.35891
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.628243,60.5578,31.3145,0,0,0,-1,0,0,0,3.628243,0,0,3.628243,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09289906,0,2.902594,0,14.25352
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.925839,66.77087,33.71907,1.559367,1.559367,0,-1,0,1.559367,251.7586,2.284401,0,0,3.925839,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09289906,1.715303,3.140672,0,14.55111
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.52002,64.36125,35.22795,0.9030353,0.9030353,0,-1,0,0.9030353,389.7987,2.569456,0,0,3.52002,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09289906,0.9933389,2.816016,0,14.14529
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.692489,57.08065,35.88938,1.547593,1.547593,0,-1,0,1.547593,173.9791,1.063443,0,0,2.692489,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09289906,1.702352,2.153991,0,13.31776
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.395503,46.82872,36.56459,0,0,0,-1,0,0,0,1.395503,0,0,1.395503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09289906,0,1.116402,0,12.02078
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4260884,38.94674,35.96517,1.180621,1.180621,0,-1,0,1.180621,36.09019,0,2.220446E-16,0,0.4260884,1.242759,1.180621,0,0,0,10.62527,0,0.8166708,-0.8166708,13.13918,93.8511,0.09289906,1.298683,0.3408707,0,11.05136
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1123641,34.73326,33.96711,2.017911,2.017911,0,-1,0,2.017911,5.568336,0,4.440892E-16,0,0.1123641,2.124117,2.017911,0,0,0.907412,9.808603,0,2.011753,-2.011753,11.01861,78.70419,0.09289906,2.219702,0.08989124,0,9.920967
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04900723,32.36043,32.03105,3.409007,3.33,0,-1,0,3.33,1.471689,0,0.07900709,0.4199078,0.04900723,3.505263,3.33,0,0,3.142693,7.796851,0,3.456256,-3.456256,7.375394,52.68128,0.09289906,3.749908,0.03920579,0,7.845858
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006844118,30.47119,30.4257,0,0,0,-1,0,0,0,0,0,0,0.006844118,0,0,0,0,6.982977,4.340595,0.006844118,0,0.006844118,7.381887,52.72766,0.09289184,0,0.005475294,0,4.347439
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,28.87548,28.87548,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,6.976133,4.346755,0,3.410999,-3.410999,3.786378,27.04551,0.09289184,3.564494,0,0,4.346755
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,27.26325,27.26325,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.76613,0.9357555,0,0.187463,-0.187463,3.588775,25.63406,0.09289184,0.1958988,0,0,0.9357555
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,25.92661,25.92661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97442,0.7482925,0,0,0,3.588775,25.63406,0.09289184,0,0,0,0.7482925
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,24.8449,24.8449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97442,0.7482925,0,0,0,3.588775,25.63406,0.09289184,0,0,0,0.7482925
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,23.7563,23.7563,0.687218,0.687218,0,-1,0,0.687218,0,0,1.110223E-16,0.04506189,0,0.7233874,0.687218,0,0,10.97442,0.7482925,0,0.7233874,-0.7233874,2.826258,20.18752,0.09289184,0.7559398,0,0,0.7482925
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,22.88818,22.88818,0.4772845,0.0236599,0,-1,0,0.0236599,0,0,0.4536246,0.501353,0,0.02490516,0.0236599,0,0,11.77819,0.02490516,0,0.02490516,-0.02490516,2.800006,20,0.09289184,0.5250129,0,0,0.02490516
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02520606,22.26924,22.10962,0.1753901,0.02394575,0,-1,0,0.02394575,105.2632,0,0.1514443,0.1881399,0.02520606,0.02520606,0.02394575,0,0,11.80586,0,0,0,0,2.800006,20,0.09289184,0.1929291,0.02016484,0,0.02520606
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.125715,22.11266,21.31729,0,0,0,-1,0,0,0,0,0,0,0.125715,0,0,0,0,11.80586,0,0.125715,0,0.125715,2.919269,20.85188,0.09275946,0,0.100572,0,0.125715
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3487043,22.7182,20.50428,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,61.17352,4.440892E-16,0,0,0.3487043,0,0,3.505263,3.33,11.68015,0.1131435,3.678704,0,3.678704,6.409194,45.77987,0.09837222,0.6270273,0.2789634,5,0.4618478
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3247803,21.8672,19.81529,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,40.54381,0,0,0,0.3247803,0,0,3.505263,3.33,8.001441,3.423977,3.65478,0,3.65478,9.876424,70.54575,0.1043123,0.8811663,0.2598243,5,3.748758
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4150046,21.73942,19.11942,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4150046,0,0,3.505263,3.33,4.346661,6.71328,3.745005,0,3.745005,13.42925,95.923,0.1072677,0,0.3320037,5,7.128284
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.73738,31.87154,20.22869,0.04950341,0.04950341,0,0,0,0.04950341,3509.616,1.083615,0,0,1.73738,0.05210886,0.04950341,0,0,0.6016561,10.08378,0.6016561,0,0.6016561,14.00003,100,0.1066216,0.05445376,1.389904,0,11.82116
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.468387,40.69452,23.23267,1.84142,1.84142,0,-1,0,1.84142,134.048,0.5300499,0,0,2.468387,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1066216,2.025562,1.97471,0,13.09366
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.770723,38.64556,26.278,0,0,0,-1,0,0,0,1.770723,0,0,1.770723,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1066216,0,1.416578,0,12.396
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.142869,44.40789,28.88926,1.097552,1.097552,0,-1,0,1.097552,195.2408,0.9875509,0,0,2.142869,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1066216,1.207307,1.714295,0,12.76814
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.989666,45.96414,31.41096,0.3425007,0.3425007,0,-1,0,0.3425007,580.9233,1.629139,0,0,1.989666,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1066216,0.3767507,1.591733,0,12.61494
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.6124932,38.07847,33.81553,1.40844,1.40844,0,-1,0,1.40844,43.48734,0,2.220446E-16,0,0.6124932,1.482569,1.40844,0,0,0,10.62527,0,0.8700755,-0.8700755,13.08289,93.44901,0.1066216,1.549284,0.4899946,0,11.23777
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.6128552,39.65242,35.34508,1.51603,1.51603,0,-1,0,1.51603,40.425,0,0,0,0.6128552,1.595821,1.51603,0,0,0.9667506,9.755198,0,0.9829662,-0.9829662,12.04675,86.04804,0.1066216,1.667633,0.4902842,0,10.36805
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.721494,41.12426,36.00651,0.769049,0.769049,0,-1,0,0.769049,93.81639,0,1.110223E-16,0,0.721494,0.8095253,0.769049,0,0,2.058935,8.772232,0,0.08803127,-0.08803127,11.95396,85.38524,0.1066216,0.8459539,0.5771952,0,9.493727
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5430826,40.51938,36.68172,0.4620488,0.4620488,0,-1,0,0.4620488,117.5379,0,0,0,0.5430826,0.4863672,0.4620488,0,0,2.156748,8.684201,0.05671541,0,0.05671541,12.00776,85.76956,0.1065611,0.5082538,0.4344661,0,9.227283
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5558777,39.99759,36.08229,1.581371,1.581371,0,-1,0,1.581371,35.15163,2.220446E-16,0,0,0.5558777,1.664601,1.581371,0,0,2.100032,8.735245,0,1.108724,-1.108724,10.83906,77.42174,0.1065611,1.739508,0.4447022,0,9.291122
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1296027,34.94842,34.06356,2.954393,2.954393,0,-1,0,2.954393,4.386778,0,4.440892E-16,0,0.1296027,3.109888,2.954393,0,0,3.331948,7.626522,0,2.980285,-2.980285,7.697569,54.98252,0.1065611,3.249833,0.1036821,0,7.756124
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08527503,32.70184,32.12751,2.447164,2.447164,0,-1,0,2.447164,3.484647,0,4.440892E-16,0,0.08527503,2.575962,2.447164,0,0,6.643375,4.646236,0,2.490687,-2.490687,5.072154,36.2296,0.1065611,2.69188,0.06822003,0,4.731512
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.02053822,30.6588,30.52216,2.510719,2.067283,0,-1,0,2.067283,0.9934883,0,0.443436,0.710117,0.02053822,2.176088,2.067283,0,0,9.410805,2.15555,0,2.15555,-2.15555,2.800006,20,0.1065611,2.761791,0.01643057,0,2.176088
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,28.95127,28.95127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065611,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,27.33904,27.33904,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065611,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,26.0024,26.0024,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065611,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,24.90002,24.90002,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065611,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,23.81831,23.81831,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065611,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,22.9433,22.9433,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065611,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04112512,22.4323,22.17163,0.1796238,0.03906887,0,-1,0,0.03906887,105.2632,0,0.1405549,0.1897724,0.04112512,0.04112512,0.03906887,0,0,11.80586,0,0,0,0,2.800006,20,0.1065611,0.1975862,0.0329001,0,0.04112512
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2748615,23.14246,21.39307,0.3970778,0.2611184,0,-1,0,0.2611184,105.2632,0,0.1359594,0.3845619,0.2748615,0.2748615,0.2611184,0,0,11.80586,0,0,0,0,2.800006,20,0.1065611,0.4367856,0.2198892,0,0.2748615
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3868658,23.01991,20.5594,0,0,0,0,0,0,0,0,0,0,0.3868658,0,0,0,0,11.80586,0,0.3868658,0,0.3868658,3.167019,22.62152,0.1061502,0,0.3094926,0,0.3868658
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.9066736,25.74299,19.88419,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,177.6153,0,0,0,0.9066736,0,0,3.505263,3.33,11.41899,0.3481792,4.236674,0,4.236674,7.18628,51.33047,0.1098722,0.5615176,0.7253389,5,1.254853
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.017694,25.77254,19.1952,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,233.489,4.440892E-16,0,0,1.017694,0,0,3.505263,3.33,7.182321,4.161185,4.347694,0,4.347694,11.31086,80.79173,0.112981,0.47945,0.814155,5,5.178879
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.150061,27.8278,20.30447,0.1795533,0.1795533,0,0,0,0.1795533,640.5125,0,0,0,1.150061,0.1890035,0.1795533,0,0,2.834627,8.07411,0.9610579,0,0.9610579,12.2226,87.30414,0.1119928,0.1975086,0.9200491,0,9.224172
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.376294,40.05139,23.30846,1.702868,1.702868,0,-1,0,1.702868,139.5466,0,0,0,2.376294,1.792492,1.702868,0,0,1.873569,8.939062,0.5838015,0,0.5838015,12.77645,91.26015,0.111401,1.873154,1.901035,0,11.31536
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.160092,41.73475,26.35379,0,0,0,-1,0,0,0,0.8703248,0,0,2.160092,0,0,0,0,1.289768,9.464483,1.289768,0,1.289768,14.00003,100,0.1101153,0,1.728074,0,11.62458
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.183332,37.13966,28.95127,1.377633,1.377633,0,-1,0,1.377633,85.89598,0,0,0,1.183332,1.45014,1.377633,0,0,0,10.62527,0,0.2668087,-0.2668087,13.71879,97.99114,0.1101153,1.515396,0.9466652,0,11.80861
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.7258719,36.48958,31.48675,2.229667,2.229667,0,-1,0,2.229667,32.55517,0,4.440892E-16,0,0.7258719,2.347018,2.229667,0,0,0.2964541,10.35847,0,1.621146,-1.621146,12.00995,85.78518,0.1101153,2.452634,0.5806975,0,11.08434
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.165007,42.21171,33.89132,3.599032,3.33,0,-1,0,3.33,34.98519,4.440892E-16,0.2690316,0.6289348,1.165007,3.505263,3.33,0,0,2.097728,8.737319,0,2.340256,-2.340256,9.543102,68.16488,0.1101153,3.958935,0.9320054,0,9.902326
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.5009959,38.92616,35.42087,1.008101,1.008101,0,-1,0,1.008101,49.69699,0,0,0,0.5009959,1.061159,1.008101,0,0,4.698013,6.397063,0,0.5601632,-0.5601632,8.952638,63.94729,0.1101153,1.108911,0.4007967,0,6.898059
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4243587,39.07479,36.10297,2.152249,2.152249,0,-1,0,2.152249,19.71699,0,0,0,0.4243587,2.265525,2.152249,0,0,5.320416,5.8369,0,1.841166,-1.841166,7.011878,50.08474,0.1101153,2.367474,0.339487,0,6.261258
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2273117,38.34217,36.7575,0.7190563,0.7190563,0,-1,0,0.7190563,31.61251,0,1.110223E-16,0,0.2273117,0.7569014,0.7190563,0,0,7.366157,3.995733,0,0.5295897,-0.5295897,6.453642,46.09735,0.1101153,0.790962,0.1818494,0,4.223045
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2503414,37.91941,36.17875,0,0,0,-1,0,0,0,0,0,0,0.2503414,0,0,0,0,7.954589,3.466144,0.2503414,0,0.2503414,6.691136,47.79374,0.1098692,0,0.2002731,0,3.716485
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3589922,36.65748,34.18069,1.357444,1.357444,0,-1,0,1.357444,26.44619,0,0,0,0.3589922,1.428888,1.357444,0,0,7.704248,3.691451,0,1.069896,-1.069896,5.563367,39.73826,0.1098692,1.493188,0.2871937,0,4.050443
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1599049,33.32566,32.24463,3.805791,2.642387,0,-1,0,2.642387,6.051532,0,1.163404,1.66551,0.1599049,2.78146,2.642387,0,0,8.893022,2.621555,0,2.621555,-2.621555,2.800006,20,0.1098692,4.18637,0.1279239,0,2.78146
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01407741,30.71231,30.61862,2.702182,0.01337354,0,-1,0,0.01337354,105.2632,0,2.688809,2.969726,0.01407741,0.01407741,0.01337354,0,0,11.80586,0,0,0,0,2.800006,20,0.1098692,2.972401,0.01126193,0,0.01407741
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,29.04773,29.04773,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098692,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,27.4355,27.4355,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098692,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,26.08508,26.08508,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098692,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,24.99648,24.99648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098692,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,23.91477,23.91477,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098692,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,23.03975,23.03975,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098692,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04904087,22.5792,22.26809,0.2478589,0.04658882,0,-1,0,0.04658882,105.2632,0,0.2012701,0.263327,0.04904087,0.04904087,0.04658882,0,0,11.80586,0,0,0,0,2.800006,20,0.1098692,0.2726448,0.03923269,0,0.04904087
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07617447,21.95035,21.46886,0.1029023,0.07236575,0,-1,0,0.07236575,105.2632,0,0.03053659,0.09871942,0.07617447,0.07617447,0.07236575,0,0,11.80586,0,0,0,0,2.800006,20,0.1098692,0.1131926,0.06093957,0,0.07617447
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1473159,21.56428,20.63519,0,0,0,0,0,0,0,0,0,0,0.1473159,0,0,0,0,11.80586,0,0.1473159,0,0.1473159,2.939762,20.99826,0.1097249,0,0.1178528,0,0.1473159
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.059533,26.85127,19.95998,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,133.1313,0,0,0,1.059533,0,0,3.505263,3.33,11.65854,0.1325844,4.389533,0,4.389533,7.104038,50.74303,0.1135334,0.8754411,0.8476262,5,1.192117
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.53009,36.73512,19.27099,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1133.776,0,0,0,2.53009,0,0,3.505263,3.33,7.269011,4.083164,5.86009,0,5.86009,12.66341,90.45273,0.1142399,0.2454718,2.024072,5,6.613254
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.87746,40.72623,20.36648,1.599782,1.599782,0,0,0,1.599782,179.8657,0,0,0,2.87746,1.683981,1.599782,0,0,1.408921,9.357244,1.193479,0,1.193479,13.79564,98.54009,0.1131368,1.75976,2.301968,0,12.2347
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.162571,46.59696,23.37047,0,0,0,-1,0,0,0,2.947128,0,0,3.162571,0,0,0,0,0.2154428,10.43138,0.2154428,0,0.2154428,14.00003,100,0.1129399,0,2.530057,0,13.59395
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.733733,55.47943,26.40891,1.022522,1.022522,0,-1,0,1.022522,365.1493,2.657394,0,0,3.733733,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1129399,1.124774,2.986986,0,14.35901
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.733905,58.72485,29.00639,0.1220124,0.1220124,0,-1,0,0.1220124,3060.267,3.605471,0,0,3.733905,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1129399,0.1342137,2.987124,0,14.35918
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.631375,60.88313,31.54876,0,0,0,-1,0,0,0,3.631375,0,0,3.631375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129399,0,2.9051,0,14.25665
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.338317,60.92044,33.94643,0,0,0,-1,0,0,0,3.338317,0,0,3.338317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129399,0,2.670654,0,13.96359
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.4303,63.75234,35.48288,0.8492775,0.8492775,0,-1,0,0.8492775,403.9081,2.536324,0,0,3.4303,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1129399,0.9342052,2.74424,0,14.05557
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.287212,53.73926,36.13742,0,0,0,-1,0,0,0,2.287212,0,0,2.287212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129399,0,1.82977,0,12.91249
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.9236547,43.46882,36.81951,0,0,0,-1,0,0,0,0.9236547,0,0,0.9236547,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129399,0,0.7389237,0,11.54893
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5864725,40.3744,36.23388,2.528297,2.528297,0,-1,0,2.528297,23.19635,0,0,0,0.5864725,2.661365,2.528297,0,0,0,10.62527,0,2.074892,-2.074892,11.8129,84.37769,0.1129399,2.781126,0.469178,0,11.21175
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.345755,36.62772,34.2427,1.383801,1.383801,0,-1,0,1.383801,24.98588,0,0,0,0.345755,1.456633,1.383801,0,0,2.305436,8.550382,0,1.110878,-1.110878,10.64193,76.01364,0.1129399,1.522181,0.276604,0,8.896137
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1722092,33.46495,32.29976,2.77862,2.77862,0,-1,0,2.77862,6.197651,0,0,0,0.1722092,2.924864,2.77862,0,0,3.539745,7.439504,0,2.752654,-2.752654,7.740379,55.28831,0.1129399,3.056482,0.1377674,0,7.611713
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01946804,30.82406,30.69441,1.724166,1.724166,0,-1,0,1.724166,1.129128,0,2.220446E-16,0,0.01946804,1.814912,1.724166,0,0,6.598249,4.68685,0,1.795444,-1.795444,5.847815,41.77002,0.1129399,1.896583,0.01557443,0,4.706317
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,29.12352,29.12352,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.593187,2.891406,0,2.011742,-2.011742,3.727252,26.62318,0.1129399,2.102271,0,0,2.891406
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,27.49751,27.49751,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.82846,0.8796635,0,0.05364597,-0.05364597,3.670705,26.21926,0.1129399,0.05606004,0,0,0.8796635
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,26.1402,26.1402,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.88806,0.8260176,0,0.471137,-0.471137,3.174083,22.67197,0.1129399,0.4923382,0,0,0.8260176
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,25.03782,25.03782,0.6804309,0.3371365,0,-1,0,0.3371365,0,0,0.3432944,0.4113375,0,0.3548805,0.3371365,0,0,11.41155,0.3548805,0,0.3548805,-0.3548805,2.800006,20,0.1129399,0.748474,0,0,0.3548805
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,23.94922,23.94922,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129399,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,23.09488,23.09488,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129399,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07416915,22.79432,22.32321,0.1192745,0.0704607,0,-1,0,0.0704607,105.2632,0,0.04881377,0.1171098,0.07416915,0.07416915,0.0704607,0,0,11.80586,0,0,0,0,2.800006,20,0.1129399,0.1312019,0.05933532,0,0.07416915
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.258165,23.1743,21.53087,0.4393317,0.2452568,0,-1,0,0.2452568,105.2632,0,0.1940749,0.4342135,0.258165,0.258165,0.2452568,0,0,11.80586,0,0,0,0,2.800006,20,0.1129399,0.4832648,0.206532,0,0.258165
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4219451,23.36553,20.67653,0.01097585,0.01097585,0,0,0,0.01097585,3844.306,0,0,0,0.4219451,0.01155352,0.01097585,0,0,11.80586,0,0.4103915,0,0.4103915,3.189337,22.78094,0.1125668,0.01207343,0.3375561,0,0.4219451
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8893403,25.74829,20.00132,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,141.9137,0,0,0,0.8893403,0,0,3.505263,3.33,11.39547,0.3693524,4.21934,0,4.21934,7.192155,51.37243,0.115675,0.6893448,0.7114723,5,1.258693
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.264205,27.57699,19.31922,1.872144,1.872144,4.982863,0,1.525322,1.872144,67.52711,0,0,0,1.264205,0,0,3.110719,2.955183,7.176128,4.166759,4.219388,0,4.219388,11.19502,79.96426,0.1205312,2.059358,1.011364,5,5.430964
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,3.013085,41.88248,20.40782,2.11132,2.11132,2.057793,0,0.7267774,2.11132,142.711,0,0,0,3.013085,0.05634439,0.05352717,0,0,2.95674,7.964208,2.95674,0,2.95674,14.00003,100,0.1197101,2.322452,2.410468,5,10.97729
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.925803,44.62255,23.40492,0.7308623,0.7308623,0,-1,0,0.7308623,400.3221,2.156474,0,0,2.925803,0.7693287,0.7308623,0,0,0,10.62527,0,0,0,14.00003,100,0.1197101,0.8039485,2.340642,0,13.55108
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.304926,35.38327,26.45024,0.119704,0.119704,0,-1,0,0.119704,1090.127,1.178921,0,0,1.304926,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1197101,0.1316744,1.043941,0,11.9302
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.088179,36.55045,29.04773,0,0,0,-1,0,0,0,1.088179,0,0,1.088179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197101,0,0.8705432,0,11.71345
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.570853,51.01427,31.58321,0,0,0,-1,0,0,0,2.570853,0,0,2.570853,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197101,0,2.056682,0,13.19613
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.953241,57.2595,33.98777,1.025628,1.025628,0,-1,0,1.025628,287.9446,1.873632,0,0,2.953241,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1197101,1.128191,2.362592,0,13.57852
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.312733,53.25875,35.51733,0.9109545,0.9109545,0,-1,0,0.9109545,253.8803,1.353834,0,0,2.312733,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1197101,1.00205,1.850187,0,12.93801
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.17683,44.74008,36.19942,0.9107949,0.9107949,0,-1,0,0.9107949,129.2091,0.2180987,0,0,1.17683,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1197101,1.001874,0.9414642,0,11.8021
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9960713,44.07281,36.87463,0,0,0,-1,0,0,0,0.9960713,0,0,0.9960713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197101,0,0.7968571,0,11.62135
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.6062025,40.58124,36.29588,1.408848,1.408848,0,-1,0,1.408848,43.02825,0,2.220446E-16,0,0.6062025,1.482998,1.408848,0,0,0,10.62527,0,0.8767951,-0.8767951,13.0758,93.39842,0.1197101,1.549732,0.484962,0,11.23148
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3454589,36.70256,34.31849,1.682605,1.682605,0,-1,0,1.682605,20.53119,0,2.220446E-16,0,0.3454589,1.771164,1.682605,0,0,0.9742168,9.748479,0,1.425705,-1.425705,11.57298,82.66398,0.1197101,1.850866,0.2763671,0,10.09394
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.151636,33.40807,32.38243,0,0,0,-1,0,0,0,0,0,0,0.151636,0,0,0,0,2.558333,8.322774,0.151636,0,0.151636,11.71684,83.69151,0.1195764,0,0.1213088,0,8.47441
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,30.74953,30.74953,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.406697,8.459247,0,3.505263,-3.505263,8.021963,57.29962,0.1195764,4.435957,0,0,8.459247
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,29.18553,29.18553,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.301434,4.953984,0,3.505263,-3.505263,4.327091,30.90773,0.1195764,4.970595,0,0,4.953984
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,27.55263,27.55263,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.19617,1.44872,0,0.6032756,-0.6032756,3.691183,26.36554,0.1195764,0.630423,0,0,1.44872
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,26.19532,26.19532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86648,0.8454449,0,0,0,3.691183,26.36554,0.1195764,0,0,0,0.8454449
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,25.09294,25.09294,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.86648,0.8454449,0,0.08194488,-0.08194488,3.604805,25.74856,0.1195764,0.08563239,0,0,0.8454449
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,23.99056,23.99056,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,10.95753,0.7635,0,0.6212173,-0.6212173,2.949985,21.07128,0.1195764,0.649172,0,0,0.7635
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,23.13621,23.13621,0.1852529,0.1351686,0,-1,0,0.1351686,0,0,0.05008433,0.06860962,0,0.1422827,0.1351686,0,0,11.64777,0.1422827,0,0.1422827,-0.1422827,2.800006,20,0.1195764,0.2037782,0,0,0.1422827
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03201409,22.56763,22.36455,0.4436691,0.03041339,0,-1,0,0.03041339,105.2632,0,0.4132557,0.4819533,0.03201409,0.03201409,0.03041339,0,0,11.80586,0,0,0,0,2.800006,20,0.1195764,0.488036,0.02561127,0,0.03201409
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1701771,22.64532,21.56532,0.5879256,0.1616683,0,-1,0,0.1616683,105.2632,0,0.4262573,0.6143845,0.1701771,0.1701771,0.1616683,0,0,11.80586,0,0,0,0,2.800006,20,0.1195764,0.6467181,0.1361417,0,0.1701771
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3116663,22.69638,20.71786,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,100.9049,0,0,0,0.3116663,0,0,3.505263,3.33,11.80586,0,3.641666,0,3.641666,6.254794,44.67701,0.122032,0.3397582,0.249333,5,0.3116663
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9966015,26.50453,20.03577,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,258.0359,0,0,0,0.9966015,0,0,3.505263,3.33,8.164194,3.2775,4.326602,0,4.326602,10.35937,73.99534,0.1239331,0.4248485,0.7972812,5,4.274101
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.96611,32.57872,19.34678,0,0,1.969982,0,0.7028051,0,0,0,0,0,1.96611,0,0,1.969982,1.871483,3.837592,7.171441,3.837592,0,3.837592,14.00003,100,0.1221902,0,1.572888,5,9.13755
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.770012,39.9465,20.44227,2.038824,2.038824,0,0,0,2.038824,135.8632,0.6238809,0,0,2.770012,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1221902,2.242707,2.216009,0,13.39529
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.318548,48.04763,23.44626,0.2586878,0.2586878,0,-1,0,0.2586878,1282.839,3.046245,0,0,3.318548,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1221902,0.2845566,2.654838,0,13.94382
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.63214,54.60591,26.49158,1.967169,1.967169,0,-1,0,1.967169,184.638,1.561436,0,0,3.63214,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1221902,2.163885,2.905712,0,14.25741
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.734586,58.87868,29.12352,0.1871123,0.1871123,0,-1,0,0.1871123,1995.906,3.537626,0,0,3.734586,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1221902,0.2058236,2.987669,0,14.35986
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.25352,67.6927,31.64521,1.262046,1.262046,0,-1,0,1.262046,337.0336,2.92505,0,0,4.25352,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1221902,1.388251,3.402816,0,14.87879
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.343643,61.11745,34.06356,0,0,0,-1,0,0,0,3.343643,0,0,3.343643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1221902,0,2.674915,0,13.96892
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.880719,58.49134,35.6,0.7624216,0.7624216,0,-1,0,0.7624216,377.838,2.07817,0,0,2.880719,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1221902,0.8386638,2.304575,0,13.50599
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.197659,53.11813,36.27521,1.887369,1.887369,0,-1,0,1.887369,116.4404,0.2109554,0,0,2.197659,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1221902,2.076106,1.758127,0,12.82293
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.422348,47.4543,36.95042,0.3598369,0.3598369,0,-1,0,0.3598369,395.2758,1.043572,0,0,1.422348,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1221902,0.3958206,1.137878,0,12.04762
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5354499,40.16776,36.39234,2.226291,2.226291,0,-1,0,2.226291,24.05121,0,0,0,0.5354499,2.343464,2.226291,0,0,0,10.62527,0,1.808015,-1.808015,12.09421,86.38706,0.1221902,2.44892,0.4283599,0,11.16072
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1087978,35.13795,34.39428,1.879851,1.879851,0,-1,0,1.879851,5.787577,0,0,0,0.1087978,1.978791,1.879851,0,0,2.008905,8.81726,0,1.869993,-1.869993,10.12307,72.30748,0.1221902,2.067837,0.08703828,0,8.926058
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04584156,32.76709,32.45822,3.841369,3.33,0,-1,0,3.33,1.376624,0,0.511369,0.8955059,0.04584156,3.505263,3.33,0,0,4.086675,6.947267,0,3.459422,-3.459422,6.476517,46.26074,0.1221902,4.225506,0.03667325,0,6.993108
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,30.83221,30.83221,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.930477,3.487845,0,2.914525,-2.914525,3.404338,24.31665,0.1221902,3.045679,0,0,3.487845
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,29.26132,29.26132,1.112351,0.544654,0,-1,0,0.544654,0,0,0.5676974,0.6789325,0,0.5733199,0.544654,0,0,11.16884,0.5733199,0,0.5733199,-0.5733199,2.800006,20,0.1221902,1.223586,0,0,0.5733199
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,27.61464,27.61464,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1221902,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,26.25733,26.25733,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1221902,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,25.15495,25.15495,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1221902,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,24.01123,24.01123,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1221902,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,23.15688,23.15688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1221902,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02923507,22.56378,22.37833,0,0,0,-1,0,0,0,0,0,0,0.02923507,0,0,0,0,11.80586,0,0.02923507,0,0.02923507,2.82774,20.1981,0.122166,0,0.02338806,0,0.02923507
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07218586,22.02179,21.56532,0.5763708,0.09357255,0,-1,0,0.09357255,77.14426,0,0.4827983,0.5952966,0.07218586,0.09849742,0.09357255,0,0,11.77662,0.02631156,0,0.02631156,-0.02631156,2.800006,20,0.122166,0.6340079,0.05774869,0,0.09849742
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2731653,22.46342,20.73165,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,148.8002,4.440892E-16,0,0,0.2731653,0,0,3.505263,3.33,11.80586,0,3.603165,0,3.603165,6.218268,44.41611,0.1241474,0.2019364,0.2185323,5,0.2731653
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.194126,27.86997,20.05644,0,0,3.505263,0,1.121937,0,0,0,0,0,1.194126,0,0,3.505263,3.33,8.202695,3.242849,4.524126,0,4.524126,10.51023,75.07293,0.1249336,0,0.955301,5,4.436975
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.584049,29.85532,19.36745,1.086645,1.086645,3.291403,0,1.063553,1.086645,145.7743,0,0,0,1.584049,0,0,2.204757,2.09452,3.678569,7.314562,3.678569,0,3.678569,14.00003,100,0.1259351,1.19531,1.267239,5,8.898611
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.211645,35.62545,20.46294,0,0,0,0,0,0,0,2.211645,0,0,2.211645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259351,0,1.769316,0,12.83692
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.157728,31.19378,23.46693,0.7174152,0.7174152,0,-1,0,0.7174152,161.3749,0.4025544,0,0,1.157728,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1259351,0.7891567,0.9261826,0,11.783
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.7163358,31.31031,26.52604,0.6047584,0.6047584,0,-1,0,0.6047584,118.4499,0.07974803,0,0,0.7163358,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1259351,0.6652342,0.5730687,0,11.34161
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.67534,41.02005,29.14419,0,0,0,-1,0,0,0,1.67534,0,0,1.67534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259351,0,1.340272,0,12.30061
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.707513,44.01455,31.67966,0.7200466,0.7200466,0,-1,0,0.7200466,237.1392,0.9495692,0,0,1.707513,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1259351,0.7920513,1.36601,0,12.33279
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2474061,35.8029,34.1049,0,0,0,-1,0,0,0,0.2474061,0,0,0.2474061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259351,0,0.1979248,0,10.87268
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07359702,36.16135,35.65512,0.4108765,0.4108765,0,-1,0,0.4108765,17.9122,0,0,0,0.07359702,0.4325016,0.4108765,0,0,0,10.62527,0,0.3589046,-0.3589046,13.62171,97.29773,0.1259351,0.4519642,0.05887762,0,10.69887
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2992791,38.41769,36.33033,0,0,0,-1,0,0,0,0,0,0,0.2992791,0,0,0,0,0.3987829,10.26637,0.2992791,0,0.2992791,13.90563,99.32573,0.1256991,0,0.2394233,0,10.56565
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5447113,40.87006,37.01243,0,0,0,-1,0,0,0,0.4452076,0,0,0.5447113,0,0,0,0,0.09950376,10.53572,0.09950376,0,0.09950376,14.00003,100,0.1256208,0,0.4357691,0,11.08043
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3131025,38.63416,36.44746,1.053779,1.053779,0,-1,0,1.053779,29.71236,0,0,0,0.3131025,1.109241,1.053779,0,0,0,10.62527,0,0.7961381,-0.7961381,13.16082,94.0057,0.1256208,1.159156,0.250482,0,10.93838
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2902805,36.49142,34.49073,1.385133,1.385133,0,-1,0,1.385133,20.95687,0,2.220446E-16,0,0.2902805,1.458035,1.385133,0,0,0.8845979,9.829136,0,1.167754,-1.167754,11.9299,85.21342,0.1256208,1.523647,0.2322244,0,10.11942
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08884493,33.15469,32.55468,2.179783,2.179783,0,-1,0,2.179783,4.075861,0,0,0,0.08884493,2.294509,2.179783,0,0,2.182103,8.661382,0,2.205664,-2.205664,9.60493,68.60651,0.1256208,2.397762,0.07107595,0,8.750227
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,30.92867,30.92867,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.632841,6.455718,0,1.378169,-1.378169,8.152212,58.22997,0.1256208,1.440186,0,0,6.455718
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,29.3371,29.3371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.164139,5.077549,0,0,0,8.152212,58.22997,0.1256208,0,0,0,5.077549
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,27.69042,27.69042,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.164139,5.077549,0,0.1062741,-0.1062741,8.04019,57.42981,0.1256208,0.1110565,0,0,5.077549
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,26.33312,26.33312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.282221,4.971275,0,0,0,8.04019,57.42981,0.1256208,0,0,0,4.971275
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,25.23074,25.23074,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.282221,4.971275,0,0.2099661,-0.2099661,7.818866,55.84893,0.1256208,0.2194146,0,0,4.971275
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,24.10769,24.10769,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.515517,4.761309,0,0.2924514,-0.2924514,7.510595,53.647,0.1256208,0.3056117,0,0,4.761309
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,23.23267,23.23267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.840463,4.468857,0,0,0,7.510595,53.647,0.1256208,0,0,0,4.468857
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01667383,22.54609,22.44034,0.1191561,0.1191561,0,-1,0,0.1191561,13.99326,0,0,0,0.01667383,0.1254275,0.1191561,0,0,6.840463,4.468857,0,0.1087537,-0.1087537,7.395958,52.82817,0.1256208,0.1310717,0.01333906,0,4.485531
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.07046489,22.09377,21.648,0.2197393,0.2197393,0,-1,0,0.2197393,32.06749,0,0,0,0.07046489,0.2313046,0.2197393,0,0,6.9613,4.360104,0,0.1608397,-0.1608397,7.226418,51.61717,0.1256208,0.2417133,0.05637191,0,4.430569
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1311454,21.6418,20.81432,0,0,0,0,0,0,0,0,0,0,0.1311454,0,0,0,0,7.140011,4.199264,0.1311454,0,0.1311454,7.350834,52.50585,0.1255178,0,0.1049163,0,4.33041
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,1.01078,26.67909,20.11156,0.1820842,0.1820842,0,0,0,0.1820842,555.1165,0,0,0,1.01078,0.1916676,0.1820842,0,0,7.008866,4.317295,0.8191119,0,0.8191119,8.127912,58.0564,0.1248783,0.2002926,0.8086236,0,5.328074
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.955486,32.59086,19.42946,0.1188526,0.1188526,0,0,0,0.1188526,1645.303,0,0,0,1.955486,0.125108,0.1188526,0,0,6.189754,5.054496,1.830378,0,1.830378,9.864361,70.45958,0.1234724,0.1307379,1.564389,0,7.009981
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.763026,39.97678,20.51806,2.081095,2.081095,0,0,0,2.081095,132.7679,0,0,0,2.763026,2.190627,2.081095,0,0,4.359376,6.701836,0.5723996,0,0.5723996,10.40739,74.33833,0.1230393,2.289205,2.210421,0,9.464862
