Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,25.05849,25.05849,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.447875,4.822186,0,0.05436314,-0.05436314,7.825733,55.89798,0.1263898,0.05680948,0,0,4.822186
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02059796,24.33615,24.20415,0.351322,0.351322,0,-1,0,0.351322,5.862986,0,0,0,0.02059796,0.3698126,0.351322,0,0,6.508279,4.767823,0,0.3492146,-0.3492146,7.457628,53.26867,0.1263898,0.3864542,0.01647837,0,4.788421
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2185784,24.79576,23.39114,0.4320695,0.4320695,0,0,0,0.4320695,50.58871,0,5.551115E-17,0,0.2185784,0.45481,0.4320695,0,0,6.896295,4.418609,0,0.2362316,-0.2362316,7.208618,51.49002,0.1263898,0.4752764,0.1748627,0,4.637187
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7548792,27.66308,22.72971,0.2357939,0.2357939,0,0,0,0.2357939,320.1437,0,0,0,0.7548792,0.2482041,0.2357939,0,0,7.158774,4.182377,0.5066751,0,0.5066751,7.689292,54.92341,0.1262353,0.2593733,0.6039034,0,4.937256
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.737199,33.81285,22.03383,0,0,0,0,0,0,0,0,0,0,1.737199,0,0,0,0,6.6521,4.638385,1.737199,0,1.737199,9.337344,66.69518,0.1257085,0,1.389759,0,6.375584
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.086993,45.83473,23.27401,1.257668,1.257668,0,0,0,1.257668,245.4538,0,0,0,3.086993,1.323861,1.257668,0,0,4.9149,6.201864,1.763133,0,1.763133,11.01,78.64269,0.1251783,1.383435,2.469595,0,9.288857
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.259364,51.04962,26.40891,1.563817,1.563817,0,-1,0,1.563817,208.4237,0,0,0,3.259364,1.646123,1.563817,0,0,3.151767,7.788683,1.613241,0,1.613241,12.54045,89.57449,0.1246971,1.720198,2.607491,0,11.04805
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.589454,58.14428,29.68849,1.348991,1.348991,0,-1,0,1.348991,266.0844,0.6309376,0,0,3.589454,1.41999,1.348991,0,0,1.538526,9.240601,1.538526,0,1.538526,14.00003,100,0.1242416,1.48389,2.871563,0,12.83005
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.704886,62.93299,32.57535,0.06615745,0.06615745,0,-1,0,0.06615745,5600.104,3.635246,0,0,3.704886,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1242416,0.0727732,2.963908,0,14.33016
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.623476,65.29974,35.11082,0.8537576,0.8537576,0,-1,0,0.8537576,424.415,2.724783,0,0,3.623476,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1242416,0.9391333,2.89878,0,14.24875
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.35133,65.49654,37.53606,0.43751,0.43751,0,-1,0,0.43751,766.0007,2.890793,0,0,3.35133,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1242416,0.481261,2.681064,0,13.9766
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.907876,62.90933,39.08628,1.573318,1.573318,0,-1,0,1.573318,184.8244,1.251752,0,0,2.907876,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1242416,1.73065,2.326301,0,13.53315
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.287253,57.85872,39.76149,1.720303,1.720303,0,-1,0,1.720303,132.9564,0.4764078,0,0,2.287253,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1242416,1.892333,1.829803,0,12.91253
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.479424,51.65176,40.42292,1.30318,1.30318,0,-1,0,1.30318,113.5242,0.1076557,0,0,1.479424,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1242416,1.433497,1.183539,0,12.1047
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.5110152,43.55949,39.87862,0.001108662,0.001108662,0,-1,0,0.001108662,46092.97,0.5098481,0,0,0.5110152,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1242416,0.001219528,0.4088121,0,11.13629
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1451747,39.03477,38.01835,0,0,0,-1,0,0,0,0.1451747,0,0,0.1451747,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242416,0,0.1161398,0,10.77045
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02350982,36.29926,36.13742,0.1812513,0.1812513,0,-1,0,0.1812513,12.97084,0,2.775558E-17,0,0.02350982,0.1907909,0.1812513,0,0,0,10.62527,0,0.1672811,-0.1672811,13.8237,98.7405,0.1242416,0.1993765,0.01880785,0,10.64878
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,34.41495,34.41495,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1858678,10.45799,0,1.923846,-1.923846,11.79579,84.25545,0.1242416,2.010419,0,0,10.45799
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,32.69247,32.69247,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.323475,8.534147,0,1.245333,-1.245333,10.48309,74.87907,0.1242416,1.301373,0,0,8.534147
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,30.86666,30.86666,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.707178,7.288814,0,0.1474037,-0.1474037,10.32771,73.76923,0.1242416,0.1540368,0,0,7.288814
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,29.43356,29.43356,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.87096,7.14141,0,0.4263408,-0.4263408,9.878311,70.55922,0.1242416,0.4455261,0,0,7.14141
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,28.28984,28.28984,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.344672,6.71507,0,0.3107757,-0.3107757,9.550724,68.21932,0.1242416,0.3247606,0,0,6.71507
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,27.13234,27.13234,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.689978,6.404294,0,0.1619305,-0.1619305,9.380034,67.00011,0.1242416,0.1692174,0,0,6.404294
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,26.08508,26.08508,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.869901,6.242363,0,0.4257978,-0.4257978,8.931204,63.79419,0.1242416,0.4449587,0,0,6.242363
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,25.1894,25.1894,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.343009,5.816566,0,0.512147,-0.512147,8.391354,59.93812,0.1242416,0.5351936,0,0,5.816566
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05340708,24.67802,24.33505,0.3266302,0.3266302,0,-1,0,0.3266302,16.35093,0,5.551115E-17,0,0.05340708,0.3438212,0.3266302,0,0,5.912062,5.304419,0,0.2904142,-0.2904142,8.085231,57.75153,0.1242416,0.3592932,0.04272567,0,5.357826
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1951971,24.77627,23.52205,0.5676819,0.5676819,0,0,0,0.5676819,34.38494,0,0,0,0.1951971,0.5975599,0.5676819,0,0,6.234744,5.014005,0,0.4023628,-0.4023628,7.661103,54.72205,0.1242416,0.6244501,0.1561577,0,5.209202
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7242267,27.59875,22.86751,0,0,0,0,0,0,0,0,0,0,0.7242267,0,0,0,0,6.681814,4.611642,0.7242267,0,0.7242267,8.348165,59.62963,0.1240283,0,0.5793813,0,5.335868
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.220767,30.27449,22.17163,1.316945,1.316945,0,0,0,1.316945,92.69685,0,0,0,1.220767,1.386258,1.316945,0,0,5.957587,5.263446,0,0.1654915,-0.1654915,8.173721,58.38361,0.1240283,1.44864,0.9766134,0,6.484212
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.617916,42.11065,23.42559,0,0,0,0,0,0,0,0,0,0,2.617916,0,0,0,0,6.141467,5.097954,2.617916,0,2.617916,10.65729,76.12338,0.1232635,0,2.094333,0,7.71587
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.229792,50.97208,26.56737,0,0,0,-1,0,0,0,0,0,0,3.229792,0,0,0,0,3.523551,7.454079,3.229792,0,3.229792,13.72134,98.00941,0.1223328,0,2.583833,0,10.68387
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.228498,64.9935,29.84007,0.5236737,0.5236737,0,-1,0,0.5236737,807.4681,3.383504,0,0,4.228498,0.5512355,0.5236737,0,0,0.2937587,10.36089,0.2937587,0,0.2937587,14.00003,100,0.1222488,0.5760411,3.382799,0,14.58939
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.702849,63.10423,32.72692,0.1789812,0.1789812,0,-1,0,0.1789812,2068.848,3.514448,0,0,3.702849,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1222488,0.1968793,2.962279,0,14.32812
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.620923,65.50054,35.28996,1.187763,1.187763,0,-1,0,1.187763,304.8523,2.370646,0,0,3.620923,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1222488,1.306539,2.896739,0,14.2462
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.349622,65.66782,37.68764,0,0,0,-1,0,0,0,3.349622,0,0,3.349622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222488,0,2.679697,0,13.9749
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.906417,63.07686,39.23786,2.441715,2.441715,0,-1,0,2.441715,119.0318,0.3361905,0,0,2.906417,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1222488,2.685887,2.325134,0,13.53169
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.366174,58.75663,39.91996,0.6020172,0.6020172,0,-1,0,0.6020172,393.041,1.732472,0,0,2.366174,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1222488,0.662219,1.892939,0,12.99145
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.524961,52.19019,40.5745,1.223776,1.223776,0,-1,0,1.223776,124.6111,0.2367751,0,0,1.524961,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1222488,1.346154,1.219969,0,12.15024
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.5039838,43.66985,40.03709,2.530612,2.530612,0,-1,0,2.530612,19.91549,0,0,0,0.5039838,2.663802,2.530612,0,0,0,10.62527,0,2.159818,-2.159818,11.72338,83.73826,0.1222488,2.783673,0.403187,0,11.12926
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05990155,38.59507,38.17682,0,0,0,-1,0,0,0,0,0,0,0.05990155,0,0,0,0,2.399798,8.465456,0.05990155,0,0.05990155,11.78021,84.14417,0.1222317,0,0.04792124,0,8.525357
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009685133,36.36258,36.29588,0,0,0,-1,0,0,0,0,0,0,0.009685133,0,0,0,0,2.339896,8.519367,0.009685133,0,0.009685133,11.7894,84.2098,0.1222289,0,0.007748106,0,8.529053
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,34.57341,34.57341,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.330211,8.528084,0,1.635917,-1.635917,10.06499,71.89262,0.1222289,1.709533,0,0,8.528084
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,32.84406,32.84406,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.147897,6.892167,0,3.123268,-3.123268,6.772774,48.37686,0.1222289,3.263815,0,0,6.892167
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,31.04579,31.04579,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.618194,3.768899,0,0.6788467,-0.6788467,6.057207,43.26568,0.1222289,0.7093948,0,0,3.768899
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,29.59203,29.59203,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.372468,3.090053,0,0.3593698,-0.3593698,5.678398,40.55991,0.1222289,0.3755414,0,0,3.090053
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,28.44831,28.44831,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.771768,2.730683,0,0.1931926,-0.1931926,5.474755,39.10532,0.1222289,0.2018863,0,0,2.730683
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,27.28392,27.28392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.986426,2.53749,0,0,0,5.474755,39.10532,0.1222289,0,0,0,2.53749
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,26.21599,26.21599,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,8.986426,2.53749,0,0.1643244,-0.1643244,5.301542,37.86808,0.1222289,0.171719,0,0,2.53749
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,25.32719,25.32719,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.169009,2.373166,0,0.1354085,-0.1354085,5.158809,36.84856,0.1222289,0.1415019,0,0,2.373166
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.05094295,24.80023,24.47285,0.3053352,0.3053352,0,-1,0,0.3053352,16.68427,0,5.551115E-17,0,0.05094295,0.3214055,0.3053352,0,0,9.319463,2.237757,0,0.2704625,-0.2704625,4.873716,34.81219,0.1222289,0.3358687,0.04075436,0,2.2887
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2653145,25.37053,23.65985,0.1534313,0.1534313,0,0,0,0.1534313,172.9207,0,0,0,0.2653145,0.1615066,0.1534313,0,0,9.619977,1.967295,0.1038078,0,0.1038078,4.972197,35.51562,0.1221993,0.1687744,0.2122516,0,2.232609
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6998057,27.55517,22.98464,0.00758851,0.00758851,0,0,0,0.00758851,9221.913,0,0,0,0.6998057,0.007987905,0.00758851,0,0,9.51617,2.060722,0.6918178,0,0.6918178,5.628513,40.20359,0.1220022,0.00834736,0.5598446,0,2.760528
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.104079,36.81232,22.28187,2.090182,2.090182,0,0,0,2.090182,100.6649,0,0,0,2.104079,2.200192,2.090182,0,0,8.824351,2.683358,0,0.09611282,-0.09611282,5.527202,39.47993,0.1220022,2.299201,1.683263,0,4.787437
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.572091,34.22921,23.54272,0.446216,0.446216,0,0,0,0.446216,352.3162,0,0,0,1.572091,0.469701,0.446216,0,0,8.931144,2.587245,1.10239,0,1.10239,6.57302,46.95005,0.1216894,0.4908375,1.257673,0,4.159336
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.351312,52.25738,26.71895,0.6842111,0.6842111,0,-1,0,0.6842111,489.8067,0,0,0,3.351312,0.7202222,0.6842111,0,0,7.828753,3.579396,2.631089,0,2.631089,9.069091,64.77909,0.1209494,0.7526322,2.681049,0,6.930708
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.557218,58.23733,30.0192,1.184224,1.184224,0,-1,0,1.184224,300.3839,0,0,0,3.557218,1.246552,1.184224,0,0,5.197664,5.947377,2.310667,0,2.310667,11.26118,80.43685,0.1203069,1.302647,2.845775,0,9.504595
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,4.030022,66.87366,32.91984,0,0,0,-1,0,0,0,1.143025,0,0,4.030022,0,0,0,0,2.886997,8.026977,2.886997,0,2.886997,14.00003,100,0.1195136,0,3.224018,0,12.057
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,4.097664,71.04085,35.46221,1.120285,1.120285,0,-1,0,1.120285,365.7697,2.918417,0,0,4.097664,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1195136,1.232314,3.278131,0,14.72294
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.89455,71.8938,37.86678,0.5668396,0.5668396,0,-1,0,0.5668396,687.0639,3.297877,0,0,3.89455,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1195136,0.6235236,3.11564,0,14.51982
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.346235,67.79662,39.417,0,0,0,-1,0,0,0,3.346235,0,0,3.346235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195136,0,2.676988,0,13.97151
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.754382,62.58623,40.07154,0.253033,0.253033,0,-1,0,0.253033,1088.547,2.488032,0,0,2.754382,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1195136,0.2783363,2.203506,0,13.37966
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.133778,49.20123,40.73296,1.32578,1.32578,0,-1,0,1.32578,85.51785,0,0,0,1.133778,1.395558,1.32578,0,0,0,10.62527,0,0.2617794,-0.2617794,13.72409,98.02901,0.1195136,1.458358,0.9070227,0,11.75905
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4519401,43.48379,40.23,0,0,0,-1,0,0,0,0.1610741,0,0,0.4519401,0,0,0,0,0.290866,10.36349,0.290866,0,0.290866,14.00003,100,0.1194343,0,0.3615521,0,10.81543
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.2019235,39.76928,38.34907,4.109797,3.33,0,-1,0,3.33,6.063769,4.440892E-16,0.7797976,1.190777,0.2019235,3.505263,3.33,0,0,0,10.62527,0,3.30334,-3.30334,10.518,75.12844,0.1194343,4.520777,0.1615388,0,10.8272
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02780778,36.65998,36.46813,2.583734,2.583734,0,-1,0,2.583734,1.076263,0,0,0,0.02780778,2.71972,2.583734,0,0,3.670377,7.321935,0,2.691912,-2.691912,7.680478,54.86045,0.1194343,2.842107,0.02224622,0,7.349742
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,34.76633,34.76633,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.661391,4.630023,0,0.7031211,-0.7031211,6.939323,49.5665,0.1194343,0.7347615,0,0,4.630023
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,33.02319,33.02319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.442636,3.926902,0,0,0,6.939323,49.5665,0.1194343,0,0,0,3.926902
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,31.21804,31.21804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.442636,3.926902,0,0,0,6.939323,49.5665,0.1194343,0,0,0,3.926902
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,29.76428,29.76428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.442636,3.926902,0,0,0,6.939323,49.5665,0.1194343,0,0,0,3.926902
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,28.62056,28.62056,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,7.442636,3.926902,0,0.3054282,-0.3054282,6.617373,47.26686,0.1194343,0.3191725,0,0,3.926902
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,27.4355,27.4355,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.782001,3.621473,0,0.2250264,-0.2250264,6.380175,45.57259,0.1194343,0.2351525,0,0,3.621473
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,26.37446,26.37446,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,8.03203,3.396447,0,0.4466587,-0.4466587,5.909356,42.2096,0.1194343,0.4667583,0,0,3.396447
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,25.49944,25.49944,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.528317,2.949788,0,0.3792881,-0.3792881,5.509551,39.35386,0.1194343,0.396356,0,0,2.949788
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.03054684,24.82765,24.63132,0.6439528,0.6439528,0,-1,0,0.6439528,4.743646,0,1.110223E-16,0,0.03054684,0.6778451,0.6439528,0,0,8.949749,2.5705,0,0.6472982,-0.6472982,4.827239,34.48021,0.1194343,0.7083481,0.02443747,0,2.601047
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07269191,24.28405,23.81831,0.2842583,0.2842583,0,0,0,0.2842583,25.57249,0,0,0,0.07269191,0.2992192,0.2842583,0,0,9.668969,1.923202,0,0.2265273,-0.2265273,4.588458,32.77463,0.1194343,0.3126841,0.05815352,0,1.995894
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8955689,29.03688,23.13621,0.3311054,0.3311054,0,0,0,0.3311054,270.4785,0,0,0,0.8955689,0.3485319,0.3311054,0,0,9.920666,1.696675,0.547037,0,0.547037,5.107423,36.48152,0.1192853,0.3642159,0.7164552,0,2.592244
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.211268,37.78187,22.41967,1.377526,1.377526,0,0,0,1.377526,160.5246,0,0,0,2.211268,1.450028,1.377526,0,0,9.37363,2.189008,0.7612403,0,0.7612403,5.829598,41.63991,0.1190787,1.515279,1.769014,0,4.400276
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.112628,46.57889,23.72185,1.486571,1.486571,0,0,0,1.486571,209.383,0,0,0,3.112628,1.564812,1.486571,0,0,8.612389,2.874124,1.547816,0,1.547816,7.297986,52.12836,0.1186607,1.635228,2.490102,0,5.986752
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.252349,51.57017,26.89809,1.300471,1.300471,0,-1,0,1.300471,250.0902,0,0,0,3.252349,1.368916,1.300471,0,0,7.064573,4.267159,1.883433,0,1.883433,9.084766,64.89106,0.1181561,1.430518,2.601879,0,7.519507
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.581582,58.71662,30.21212,1.76317,1.76317,0,-1,0,1.76317,203.1331,0,0,0,3.581582,1.855968,1.76317,0,0,5.18114,5.962248,1.725613,0,1.725613,10.72183,76.58433,0.1176975,1.939487,2.865265,0,9.54383
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.696471,63.53657,33.11965,0.6828437,0.6828437,0,-1,0,0.6828437,541.3348,0,0,0,3.696471,0.7187828,0.6828437,0,0,3.455527,7.5153,2.977688,0,2.977688,13.54671,96.76202,0.1169145,0.7511281,2.957177,0,11.21177
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.614849,65.9271,35.67579,1.691471,1.691471,0,-1,0,1.691471,213.7103,1.356514,0,0,3.614849,1.780496,1.691471,0,0,0.4778389,10.19522,0.4778389,0,0.4778389,14.00003,100,0.1167898,1.860619,2.891879,0,13.81007
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.343836,66.09758,38.08036,1.882754,1.882754,0,-1,0,1.882754,177.6034,1.36199,0,0,3.343836,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1167898,2.07103,2.675069,0,13.96911
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.901309,63.49795,39.63058,0.907548,0.907548,0,-1,0,0.907548,319.6866,1.945996,0,0,2.901309,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1167898,0.9983028,2.321048,0,13.52658
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.281623,58.42873,40.30579,0,0,0,-1,0,0,0,2.281623,0,0,2.281623,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1167898,0,1.825298,0,12.9069
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.47442,52.19856,40.96722,0,0,0,-1,0,0,0,1.47442,0,0,1.47442,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1167898,0,1.179536,0,12.09969
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.5051265,44.07326,40.42292,0,0,0,-1,0,0,0,0.5051265,0,0,0.5051265,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1167898,0,0.4041012,0,11.1304
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.158115,39.65327,38.54198,1.870142,1.870142,0,-1,0,1.870142,8.454706,0,2.220446E-16,0,0.158115,1.968571,1.870142,0,0,0,10.62527,0,1.810456,-1.810456,12.09164,86.36868,0.1167898,2.057156,0.126492,0,10.78339
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,36.68172,36.68172,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.011617,8.814818,0,1.620067,-1.620067,10.38394,74.17085,0.1167898,1.69297,0,0,8.814818
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,34.95924,34.95924,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.811692,7.194752,0,1.816486,-1.816486,8.469195,60.49413,0.1167898,1.898228,0,0,7.194752
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,33.21611,33.21611,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.830009,5.378266,0,1.444988,-1.444988,6.946044,49.61451,0.1167898,1.510013,0,0,5.378266
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,31.39029,31.39029,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.435552,3.933278,0,0.2946837,-0.2946837,6.635421,47.39577,0.1167898,0.3079445,0,0,3.933278
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,29.93653,29.93653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.762978,3.638594,0,0,0,6.635421,47.39577,0.1167898,0,0,0,3.638594
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,28.7928,28.7928,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.762978,3.638594,0,0.4361157,-0.4361157,6.175714,44.11216,0.1167898,0.4557408,0,0,3.638594
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,27.6353,27.6353,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.247551,3.202478,0,0.3678966,-0.3678966,5.787917,41.34218,0.1167898,0.3844519,0,0,3.202478
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,26.56737,26.56737,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.656324,2.834582,0,0.1957897,-0.1957897,5.581537,39.86804,0.1167898,0.2046003,0,0,2.834582
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,25.67858,25.67858,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.873869,2.638792,0,0.1389138,-0.1389138,5.435109,38.82213,0.1167898,0.1451649,0,0,2.638792
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01426183,24.91595,24.82423,0.2954662,0.2954662,0,-1,0,0.2954662,4.826892,0,1.110223E-16,0,0.01426183,0.311017,0.2954662,0,0,9.028217,2.499878,0,0.2967552,-0.2967552,5.122302,36.5878,0.1167898,0.3250128,0.01140947,0,2.51414
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07653785,24.52296,24.0319,0.8961247,0.8961247,0,0,0,0.8961247,8.540982,0,1.110223E-16,0,0.07653785,0.9432891,0.8961247,0,0,9.357945,2.203123,0,0.8667513,-0.8667513,4.208665,30.06183,0.1167898,0.9857371,0.06123028,0,2.279661
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.8042884,28.61512,23.32913,0.3094262,0.3094262,0,0,0,0.3094262,259.929,0,0,0,0.8042884,0.3257118,0.3094262,0,0,10.321,1.336372,0.4785766,0,0.4785766,4.662683,33.30481,0.1166652,0.3403689,0.6434308,0,2.140661
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.845663,35.23592,22.61258,0.0941382,0.0941382,0,0,0,0.0941382,1960.589,0,0,0,1.845663,0.09909284,0.0941382,0,0,9.842426,1.767091,1.74657,0,1.74657,6.319625,45.14009,0.1162127,0.103552,1.47653,0,3.612754
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.678311,43.13418,23.8941,0.1473635,0.1473635,0,0,0,0.1473635,1817.487,0,0,0,2.678311,0.1551194,0.1473635,0,0,8.095856,3.339004,2.523192,0,2.523192,8.713335,62.23798,0.1155651,0.1620998,2.142649,0,6.017315
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.249883,51.75354,27.07034,0,0,0,-1,0,0,0,0,0,0,3.249883,0,0,0,0,5.572664,5.609877,3.249883,0,3.249883,11.79644,84.26015,0.1147415,0,2.599906,0,8.859759
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.578498,58.92575,30.40504,0,0,0,-1,0,0,0,1.255717,0,0,3.578498,0,0,0,0,2.322781,8.534771,2.322781,0,2.322781,14.00003,100,0.1141601,0,2.862798,0,12.11327
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.693252,63.74814,33.31256,1.303264,1.303264,0,-1,0,1.303264,283.3847,2.321395,0,0,3.693252,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1141601,1.433591,2.954602,0,14.31853
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.612123,66.11745,35.84804,2.114589,2.114589,0,-1,0,2.114589,170.8191,1.38624,0,0,3.612123,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1141601,2.326048,2.889699,0,14.2374
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.340791,66.30663,38.27328,1.706873,1.706873,0,-1,0,1.706873,195.7258,1.544082,0,0,3.340791,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1141601,1.877561,2.672633,0,13.96607
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.898917,63.68118,39.80283,4.136879,3.33,0,-1,0,3.33,87.05457,0,0.8068795,1.220567,2.898917,3.505263,3.33,0,0,0,10.62527,0,0.6063462,-0.6063462,13.36088,95.43468,0.1141601,4.550568,2.319134,0,13.52419
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.279724,58.58449,40.45737,0,0,0,-1,0,0,0,1.606006,0,0,2.279724,0,0,0,0,0.673718,10.01893,0.673718,0,0.673718,14.00003,100,0.1139926,0,1.823779,0,12.29865
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.472522,52.34668,41.1188,0.6808357,0.6808357,0,-1,0,0.6808357,216.2816,0.7558529,0,0,1.472522,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1139926,0.7489192,1.178018,0,12.0978
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.5078264,44.24844,40.5745,0,0,0,-1,0,0,0,0.5078264,0,0,0.5078264,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1139926,0,0.4062611,0,11.1331
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.0519871,39.09903,38.7349,0.5391583,0.5391583,0,-1,0,0.5391583,9.642271,0,0,0,0.0519871,0.5675351,0.5391583,0,0,0,10.62527,0,0.515548,-0.515548,13.45659,96.11832,0.1139926,0.5930741,0.04158968,0,10.67726
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,36.85396,36.85396,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5728311,10.10973,0,2.274851,-2.274851,11.05869,78.99048,0.1139926,2.37722,0,0,10.10973
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,35.15216,35.15216,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.100444,7.834875,0,0.8501382,-0.8501382,10.16256,72.5896,0.1139926,0.8883945,0,0,7.834875
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,33.40902,33.40902,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.045042,6.984736,0,1.292825,-1.292825,8.799808,62.85564,0.1139926,1.351002,0,0,6.984736
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,31.58321,31.58321,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.481514,5.691912,0,0.4996513,-0.4996513,8.273129,59.09366,0.1139926,0.5221356,0,0,5.691912
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,30.12944,30.12944,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.036682,5.192261,0,0.1619439,-0.1619439,8.102425,57.87435,0.1139926,0.1692314,0,0,5.192261
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,28.98572,28.98572,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.216619,5.030317,0,0.3554563,-0.3554563,7.727741,55.19804,0.1139926,0.3714518,0,0,5.030317
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,27.82822,27.82822,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.611571,4.67486,0,0.03667432,-0.03667432,7.689083,54.92191,0.1139926,0.03832467,0,0,4.67486
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,26.73962,26.73962,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.65232,4.638186,0,0.4015162,-0.4015162,7.265848,51.89881,0.1139926,0.4195844,0,0,4.638186
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,25.85083,25.85083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.098449,4.23667,0,0,0,7.265848,51.89881,0.1139926,0,0,0,4.23667
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02349269,25.14776,24.99648,0.4331598,0.4331598,0,-1,0,0.4331598,5.423561,0,5.551115E-17,0,0.02349269,0.4559577,0.4331598,0,0,7.098449,4.23667,0,0.432465,-0.432465,6.809989,48.64268,0.1139926,0.4764758,0.01879415,0,4.260162
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07397072,24.67917,24.20415,0.3909985,0.3909985,0,0,0,0.3909985,18.91841,0,0,0,0.07397072,0.4115774,0.3909985,0,0,7.578966,3.804205,0,0.3376067,-0.3376067,6.454121,46.10077,0.1139926,0.4300984,0.05917658,0,3.878175
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.801914,28.79816,23.52205,0.6241645,0.6241645,0,0,0,0.6241645,128.478,0,0,0,0.801914,0.6570152,0.6241645,0,0,7.954084,3.466598,0.1448988,0,0.1448988,6.591584,47.08265,0.1139566,0.6865809,0.6415312,0,4.268512
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.843463,35.40624,22.78483,0.09484275,0.09484275,0,0,0,0.09484275,1943.704,0,0,0,1.843463,0.09983448,0.09484275,0,0,7.809186,3.597007,1.743628,0,1.743628,8.245735,58.89799,0.1135255,0.104327,1.47477,0,5.44047
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.675735,43.33279,24.08702,1.817489,1.817489,0,0,0,1.817489,147.2215,0,0,0,2.675735,1.913147,1.817489,0,0,6.065557,5.166273,0.7625887,0,0.7625887,8.969191,64.06551,0.113338,1.999238,2.140588,0,7.842008
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.247038,51.95819,27.26325,1.152286,1.152286,0,-1,0,1.152286,281.791,0,0,0,3.247038,1.212933,1.152286,0,0,5.302969,5.852602,2.034105,0,2.034105,10.89891,77.84921,0.1128409,1.267515,2.597631,0,9.099641
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.575837,59.11343,30.57728,1.645738,1.645738,0,-1,0,1.645738,217.2786,0,0,0,3.575837,1.732356,1.645738,0,0,3.268863,7.683297,1.843481,0,1.843481,12.64779,90.34119,0.1123941,1.810312,2.860669,0,11.25913
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.69044,63.93774,33.48481,4.259197,3.33,0,-1,0,3.33,110.824,0,0.929197,1.355117,3.69044,3.505263,3.33,0,0,1.425382,9.34243,0.1851772,0,0.1851772,12.82347,91.596,0.1123494,4.685117,2.952352,0,13.03287
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.609279,66.30658,36.02029,1.307254,1.307254,0,-1,0,1.307254,276.0962,0.9930167,0,0,3.609279,1.376057,1.307254,0,0,1.240205,9.509089,1.240205,0,1.240205,14.00003,100,0.112051,1.437979,2.887423,0,13.11837
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.338036,66.49295,38.44553,4.049311,3.33,0,-1,0,3.33,100.2413,0,0.719311,1.124242,3.338036,3.505263,3.33,0,0,0,10.62527,0,0.1672273,-0.1672273,13.82376,98.74091,0.112051,4.454242,2.670429,0,13.96331
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.896714,63.84147,39.95441,0.904617,0.904617,0,-1,0,0.904617,320.2144,1.758678,0,0,2.896714,0.9522284,0.904617,0,0,0.185808,10.45805,0.185808,0,0.185808,14.00003,100,0.1120065,0.9950787,2.317371,0,13.35476
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.277508,58.74524,40.61584,0.3534806,0.3534806,0,-1,0,0.3534806,644.3091,1.905423,0,0,2.277508,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1120065,0.3888286,1.822006,0,12.90278
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.47032,52.49972,41.27726,0.6582584,0.6582584,0,-1,0,0.6582584,223.3652,0.7774168,0,0,1.47032,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1120065,0.7240843,1.176256,0,12.09559
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.6121086,45.23051,40.7743,0.7055518,0.7055518,0,-1,0,0.7055518,86.75602,0,0,0,0.6121086,0.7426861,0.7055518,0,0,0,10.62527,0,0.1305774,-0.1305774,13.86239,99.01685,0.1120065,0.776107,0.4896869,0,11.23738
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.05108419,39.25151,38.89337,2.320766,2.320766,0,-1,0,2.320766,2.201178,0,4.440892E-16,0,0.05108419,2.442912,2.320766,0,0,0.145086,10.4947,0,2.391828,-2.391828,11.34118,81.00826,0.1120065,2.552843,0.04086735,0,10.54578
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,37.0331,37.0331,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.802672,8.102869,0,1.554297,-1.554297,9.702806,69.30563,0.1120065,1.62424,0,0,8.102869
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,35.30374,35.30374,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.529669,6.548572,0,2.505404,-2.505404,7.061879,50.44189,0.1120065,2.618147,0,0,6.548572
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,33.58127,33.58127,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.313452,4.043168,0,1.331431,-1.331431,5.658427,40.41726,0.1120065,1.391345,0,0,4.043168
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,31.76234,31.76234,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.792819,2.711737,0,0.1649652,-0.1649652,5.484539,39.1752,0.1120065,0.1723886,0,0,2.711737
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,30.28791,30.28791,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,8.976114,2.546772,0,0.7932192,-0.7932192,4.648412,33.20288,0.1120065,0.828914,0,0,2.546772
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,29.14419,29.14419,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.857469,1.753552,0,0.2871521,-0.2871521,4.345727,31.04085,0.1120065,0.300074,0,0,1.753552
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,27.9798,27.9798,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.17653,1.4664,0,0.3049304,-0.3049304,4.024302,28.74496,0.1120065,0.3186523,0,0,1.4664
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,26.89809,26.89809,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.51534,1.16147,0,0.5374486,-0.5374486,3.457782,24.69839,0.1120065,0.5616338,0,0,1.16147
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,26.02307,26.02307,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.1125,0.6240212,0,0.1879238,-0.1879238,3.259693,23.28347,0.1120065,0.1963804,0,0,0.6240212
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02761191,25.33294,25.15495,0.4864968,0.4405238,0,-1,0,0.4405238,6.267972,0,0.04597301,0.1156077,0.02761191,0.4637093,0.4405238,0,0,11.32131,0.4360974,0,0.4360974,-0.4360974,2.800006,20,0.1120065,0.5351465,0.02208953,0,0.4637093
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.07139111,24.83527,24.37639,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,78.69423,0,0,0,0.07139111,0,0,3.505263,3.33,11.80586,0,3.401391,0,3.401391,6.026848,43.04883,0.1127091,0.09979159,0.05711289,5,0.07139111
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7998706,28.94786,23.68051,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,280.3707,0,0,0,0.7998706,0,0,3.505263,3.33,8.404469,3.061252,4.12987,0,4.12987,9.944788,71.03406,0.1133519,0.3138194,0.6398965,5,3.861123
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.841124,35.60539,22.98464,2.008559,2.008559,4.32036,0,1.344458,2.008559,91.66393,0,0,0,1.841124,0,0,2.311801,2.196211,4.274599,6.778135,4.037335,0,4.037335,13.77494,98.39223,0.1143413,2.209414,1.472899,5,8.619259
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.67354,43.51097,24.25926,0,0,0,0,0,0,0,2.436276,0,0,2.67354,0,0,0,0,0.2372638,10.41174,0.2372638,0,0.2372638,14.00003,100,0.1142847,0,2.138832,0,13.08528
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.244602,52.14188,27.4355,1.141356,1.141356,0,-1,0,1.141356,284.276,2.043175,0,0,3.244602,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1142847,1.255492,2.595682,0,13.86988
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.572681,59.32192,30.7702,0.8727899,0.8727899,0,-1,0,0.8727899,409.3403,2.653955,0,0,3.572681,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1142847,0.9600688,2.858145,0,14.19796
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.687547,64.12651,33.65706,0.5170322,0.5170322,0,-1,0,0.5170322,713.2141,3.143302,0,0,3.687547,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1142847,0.5687354,2.950037,0,14.31282
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.606153,66.50152,36.19942,1.347157,1.347157,0,-1,0,1.347157,267.6862,2.188093,0,0,3.606153,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1142847,1.481872,2.884922,0,14.23143
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.335569,66.65649,38.5971,1.894987,1.894987,0,-1,0,1.894987,176.0207,1.340846,0,0,3.335569,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1142847,2.084485,2.668455,0,13.96084
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.894194,64.00691,40.11288,0.8260506,0.8260506,0,-1,0,0.8260506,350.3652,2.024667,0,0,2.894194,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1142847,0.9086556,2.315355,0,13.51947
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.275069,58.90396,40.7743,0.6840205,0.6840205,0,-1,0,0.6840205,332.6025,1.555048,0,0,2.275069,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1142847,0.7524226,1.820056,0,12.90034
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.467934,52.64378,41.42884,1.380805,1.380805,0,-1,0,1.380805,106.31,0.01445432,0,0,1.467934,1.45348,1.380805,0,0,0,10.62527,0,0,0,14.00003,100,0.1142847,1.518886,1.174347,0,12.09321
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.5028837,44.52924,40.88454,0,0,0,-1,0,0,0,0.5028837,0,0,0.5028837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1142847,0,0.4023069,0,11.12816
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.05246603,39.41314,39.04494,1.910333,1.910333,0,-1,0,1.910333,2.746434,0,4.440892E-16,0,0.05246603,2.010876,1.910333,0,0,0,10.62527,0,1.95841,-1.95841,11.93568,85.2547,0.1142847,2.101366,0.04197283,0,10.67774
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,37.18468,37.18468,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.176012,8.666863,0,2.322412,-2.322412,9.487645,67.76876,0.1142847,2.42692,0,0,8.666863
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,35.46221,35.46221,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.756469,6.344452,0,1.746757,-1.746757,7.646402,54.61705,0.1142847,1.825361,0,0,6.344452
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,33.73974,33.73974,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.69731,4.597695,0,2.4784,-2.4784,5.033939,35.95663,0.1142847,2.589928,0,0,4.597695
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,31.91392,31.91392,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.451088,2.119295,0,0.4190304,-0.4190304,4.592242,32.80167,0.1142847,0.4378867,0,0,2.119295
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,30.43949,30.43949,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.916677,1.700265,0,0.1653039,-0.1653039,4.417997,31.55706,0.1142847,0.1727426,0,0,1.700265
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,29.29577,29.29577,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.10035,1.534961,0,0.2591932,-0.2591932,4.144783,29.60553,0.1142847,0.2708569,0,0,1.534961
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,28.1176,28.1176,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.38834,1.275768,0,0.1857564,-0.1857564,3.948979,28.20693,0.1142847,0.1941154,0,0,1.275768
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,27.029,27.029,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59474,1.090012,0,0.1792679,-0.1792679,3.760014,26.85719,0.1142847,0.187335,0,0,1.090012
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,26.16087,26.16087,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79392,0.9107437,0,0.6335584,-0.6335584,3.092185,22.08699,0.1142847,0.6620685,0,0,0.9107437
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01700813,25.39554,25.28586,0.01335405,0.01335405,0,-1,0,0.01335405,127.3631,0,0,0,0.01700813,0.0140569,0.01335405,0,0,11.49788,0.2771852,0.002951237,0,0.002951237,3.094984,22.10699,0.114284,0.01468946,0.01360651,0,0.2941934
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06881167,24.9568,24.51419,0.06615604,0.06615604,0,0,0,0.06615604,104.0142,0,0,0,0.06881167,0.06963794,0.06615604,0,0,11.49493,0.2798413,0,0.0008262691,-0.0008262691,3.094113,22.10077,0.114284,0.07277165,0.05504934,0,0.348653
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6780997,28.27989,23.83209,0.3062466,0.3062466,0,0,0,0.3062466,221.4227,0,0,0,0.6780997,0.3223649,0.3062466,0,0,11.49584,0.2790151,0.3557348,0,0.3557348,3.431593,24.51133,0.1141992,0.3368713,0.5424798,0,0.9571148
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.195332,38.42813,23.11555,0.1762661,0.1762661,0,0,0,0.1762661,1245.465,0,0,0,2.195332,0.1855433,0.1762661,0,0,11.14011,0.5991764,2.009789,0,2.009789,5.338246,38.13025,0.1137224,0.1938927,1.756266,0,2.794508
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.671617,43.67571,24.41773,1.024785,1.024785,0,0,0,1.024785,260.7003,0,0,0,2.671617,1.078721,1.024785,0,0,9.13032,2.407986,1.592896,0,1.592896,6.8494,48.92419,0.1133473,1.127263,2.137294,0,5.079604
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.242043,52.3327,27.61464,0,0,0,-1,0,0,0,0,0,0,3.242043,0,0,0,0,7.537424,3.841593,3.242043,0,3.242043,9.925073,70.89323,0.1125915,0,2.593634,0,7.083636
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.569788,59.51593,30.94934,1.0532,1.0532,0,-1,0,1.0532,338.9469,0,0,0,3.569788,1.108631,1.0532,0,0,4.295381,6.759432,2.461156,0,2.461156,12.25993,87.57076,0.1120244,1.15852,2.85583,0,10.32922
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.684406,64.3215,33.8362,0.3849587,0.3849587,0,-1,0,0.3849587,957.0911,1.444961,0,0,3.684406,0.4052197,0.3849587,0,0,1.834224,8.974472,1.834224,0,1.834224,14.00003,100,0.1116055,0.4234546,2.947524,0,12.65888
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.603063,66.6881,36.37167,0.6558921,0.6558921,0,-1,0,0.6558921,549.3378,2.91265,0,0,3.603063,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1116055,0.7214813,2.882451,0,14.22834
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.332349,66.84658,38.77624,0,0,0,-1,0,0,0,3.332349,0,0,3.332349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1116055,0,2.665879,0,13.95762
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.890848,64.20557,40.30579,1.108168,1.108168,0,-1,0,1.108168,260.8674,1.724356,0,0,2.890848,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1116055,1.218984,2.312679,0,13.51612
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.27193,59.09562,40.96722,2.305321,2.305321,0,-1,0,2.305321,98.55157,0,0,0,2.27193,2.426653,2.305321,0,0,0,10.62527,0,0.1547234,-0.1547234,13.83694,98.83505,0.1116055,2.535852,1.817544,0,12.8972
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.865686,56.18229,41.58731,0.3005601,0.3005601,0,-1,0,0.3005601,620.7363,1.377392,0,0,1.865686,0.3163791,0.3005601,0,0,0.1719149,10.47055,0.1719149,0,0.1719149,14.00003,100,0.1115664,0.3306161,1.492549,0,12.33624
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4999087,44.7117,41.08435,0.7998141,0.7998141,0,-1,0,0.7998141,62.50312,0,1.110223E-16,0,0.4999087,0.8419096,0.7998141,0,0,0,10.62527,0,0.3420008,-0.3420008,13.63953,97.425,0.1115664,0.8797955,0.399927,0,11.12518
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07528143,39.75351,39.22408,1.986451,1.986451,0,-1,0,1.986451,3.789745,0,0,0,0.07528143,2.091001,1.986451,0,0,0.3800009,10.28327,0,2.01572,-2.01572,11.51477,82.24821,0.1115664,2.185096,0.06022514,0,10.35855
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,37.34314,37.34314,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.619689,8.267553,0,1.332133,-1.332133,10.11058,72.21829,0.1115664,1.392079,0,0,8.267553
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,35.63445,35.63445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099837,6.935421,0,0,0,10.11058,72.21829,0.1115664,0,0,0,6.935421
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,33.89132,33.89132,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.099837,6.935421,0,2.385103,-2.385103,7.596461,54.26033,0.1115664,2.492433,0,0,6.935421
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,32.05172,32.05172,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.749952,4.550318,0,0.00919476,-0.00919476,7.58677,54.1911,0.1115664,0.009608524,0,0,4.550318
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,30.57728,30.57728,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.760168,4.541123,0,0.09850373,-0.09850373,7.482937,53.44944,0.1115664,0.1029364,0,0,4.541123
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,29.43356,29.43356,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.869617,4.442619,0,0.1868053,-0.1868053,7.286027,52.04295,0.1115664,0.1952115,0,0,4.442619
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,28.26917,28.26917,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.077178,4.255814,0,0.5409523,-0.5409523,6.715814,47.97,0.1115664,0.5652951,0,0,4.255814
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,27.18746,27.18746,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.678236,3.714862,0,0.427218,-0.427218,6.265486,44.75338,0.1115664,0.4464428,0,0,3.714862
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,26.29867,26.29867,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.152923,3.287643,0,0.9848234,-0.9848234,5.227391,37.33843,0.1115664,1.02914,0,0,3.287643
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.00762251,25.47283,25.42365,0.5160757,0.5160757,0,-1,0,0.5160757,1.477014,0,1.110223E-16,0,0.00762251,0.5432376,0.5160757,0,0,9.247171,2.30282,0,0.5356151,-0.5356151,4.662803,33.30567,0.1115664,0.5676833,0.006098008,0,2.310443
