Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.617131,48.86221,29.35777,3.260056,3.260056,1.25,0,0.50625,3.260056,80.27869,0.5012819,0,0,2.617131,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.09991364,3.586062,2.093705,5,13.2424
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.153136,57.77876,32.84406,0.196992,0.196992,0,-1,0,0.196992,1600.641,2.945776,0,0,3.153136,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.09991364,0.2166912,2.522509,0,13.77841
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.451037,65.05314,36.351,1.562185,1.562185,0,-1,0,1.562185,220.911,1.806632,0,0,3.451037,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.09991364,1.718403,2.76083,0,14.07631
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.545367,69.72832,39.23786,1.894363,1.894363,0,-1,0,1.894363,187.1535,1.551301,0,0,3.545367,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.09991364,2.083799,2.836294,0,14.17064
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.454821,71.73785,41.58731,1.351363,1.351363,0,-1,0,1.351363,255.6546,2.032334,0,0,3.454821,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.09991364,1.486499,2.763857,0,14.0801
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.179858,71.54513,43.83341,0.8728997,0.8728997,0,-1,0,0.8728997,364.2868,2.261016,0,0,3.179858,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.09991364,0.9601896,2.543886,0,13.80513
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.737705,68.53255,45.19072,1.178942,1.178942,0,-1,0,1.178942,232.217,1.496713,0,0,2.737705,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.09991364,1.296837,2.190164,0,13.36298
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.119689,63.03312,45.65234,1.065049,1.065049,0,-1,0,1.065049,199.0227,0.9985847,0,0,2.119689,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.09991364,1.171554,1.695751,0,12.74496
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.313755,56.41426,46.12085,0,0,0,-1,0,0,0,1.313755,0,0,1.313755,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09991364,0,1.051004,0,11.93903
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.422017,48.67654,45.53521,1.877808,1.877808,0,-1,0,1.877808,22.47392,0,0,0,0.422017,1.97664,1.877808,0,0,0,10.62527,0,1.554623,-1.554623,12.36131,88.29491,0.09991364,2.065589,0.3376136,0,11.04729
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,43.9092,43.9092,2.326517,2.326517,0,-1,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.727359,9.070651,0,2.448965,-2.448965,9.779876,69.85612,0.09991364,2.559169,0,0,9.070651
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,42.2074,42.2074,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.448431,6.621686,0,2.696604,-2.696604,6.937405,49.5528,0.09991364,2.817951,0,0,6.621686
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,40.45737,40.45737,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.444658,3.925082,0,1.939126,-1.939126,4.893387,34.9527,0.09991364,2.026386,0,0,3.925082
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,38.67978,38.67978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.599242,1.985956,0,0,0,4.893387,34.9527,0.09991364,0,0,0,1.985956
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,36.84018,36.84018,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.599242,1.985956,0,0.4982359,-0.4982359,4.368201,31.20137,0.09991364,0.5206565,0,0,1.985956
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,35.36575,35.36575,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.15284,1.48772,0,0.2741996,-0.2741996,4.079169,29.13686,0.09991364,0.2865386,0,0,1.48772
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,34.27715,34.27715,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.4575,1.213521,0,0.4254367,-0.4254367,3.630719,25.93366,0.09991364,0.4445814,0,0,1.213521
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,33.09898,33.09898,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.93021,0.7880841,0,0.6305382,-0.6305382,2.966074,21.1862,0.09991364,0.6589124,0,0,0.7880841
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,31.95526,31.95526,0.6318649,0.1496686,0,-1,0,0.1496686,0,0,0.4821964,0.5453829,0,0.1575458,0.1496686,0,0,11.63081,0.1575458,0,0.1575458,-0.1575458,2.800006,20,0.09991364,0.6950514,0,0,0.1575458
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,31.10091,31.10091,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09991364,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,30.21212,30.21212,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09991364,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,29.4749,29.4749,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1004502,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.8009543,34.28043,28.83414,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,120.1418,4.440892E-16,0,0,0.8009543,0,0,3.505263,3.33,8.475861,2.997,4.130954,0,4.130954,9.878088,70.55763,0.1010759,0.7333419,0.6407635,5,3.797954
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.814663,41.02262,28.15894,0.3940431,0.3940431,3.057456,0,0.9996856,0.3940431,460.5241,0,0,0,1.814663,0,0,2.663413,2.530243,4.344906,6.714859,4.344906,0,4.344906,14.00003,100,0.1012198,0.4334474,1.451731,5,8.529522
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.614963,49.04098,29.53002,0.2579743,0.2579743,0,0,0,0.2579743,1013.653,2.343411,0,0,2.614963,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1012198,0.2837717,2.09197,0,13.24024
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.149175,57.95675,33.02319,0,0,0,-1,0,0,0,3.149175,0,0,3.149175,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012198,0,2.51934,0,13.77445
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.445364,65.23595,36.54392,0.7815312,0.7815312,0,-1,0,0.7815312,440.8479,2.6227,0,0,3.445364,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1012198,0.8596843,2.756291,0,14.07064
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.538579,69.90103,39.43078,0,0,0,-1,0,0,0,3.538579,0,0,3.538579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012198,0,2.830863,0,14.16385
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.447226,71.90039,41.78023,0.7946566,0.7946566,0,-1,0,0.7946566,433.8007,2.610745,0,0,3.447226,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1012198,0.8741223,2.757781,0,14.0725
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.172605,71.65598,43.98499,1.12751,1.12751,0,-1,0,1.12751,281.3816,1.985752,0,0,3.172605,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1012198,1.240261,2.538084,0,13.79788
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.729987,68.63563,45.34229,0,0,0,-1,0,0,0,2.729987,0,0,2.729987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012198,0,2.18399,0,13.35526
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.111557,63.13756,45.81081,2.171802,2.171802,0,-1,0,2.171802,97.22603,0,0,0,2.111557,2.286107,2.171802,0,0,0,10.62527,0,0.1745506,-0.1745506,13.81604,98.68577,0.1012198,2.388982,1.689245,0,12.73683
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.305617,56.5086,46.27243,1.350838,1.350838,0,-1,0,1.350838,96.6524,0,0,0,1.305617,1.421934,1.350838,0,0,0.1939451,10.45072,0,0.1163173,-0.1163173,13.69343,97.80999,0.1012198,1.485921,1.044494,0,11.75634
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.4052901,48.71118,45.69368,2.39021,2.39021,0,-1,0,2.39021,16.95625,0,0,0,0.4052901,2.516011,2.39021,0,0,0.3231865,10.33441,0,2.110721,-2.110721,11.46853,81.91792,0.1012198,2.629231,0.3242321,0,10.7397
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,44.06767,44.06767,1.421748,1.421748,0,-1,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.668432,8.223685,0,1.496577,-1.496577,9.891001,70.64986,0.1012198,1.563923,0,0,8.223685
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,42.40031,42.40031,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.331295,6.727108,0,2.577849,-2.577849,7.173709,51.24068,0.1012198,2.693852,0,0,6.727108
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,40.61584,40.61584,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.195572,4.14926,0,1.82676,-1.82676,5.248135,37.48661,0.1012198,1.908964,0,0,4.14926
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,38.83136,38.83136,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.225305,2.3225,0,0.070132,-0.070132,5.17421,36.95857,0.1012198,0.07328794,0,0,2.3225
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,36.99176,36.99176,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.303229,2.252368,0,0.5786871,-0.5786871,4.56422,32.60151,0.1012198,0.604728,0,0,2.252368
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,35.51733,35.51733,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,9.946215,1.673681,0,0.4153264,-0.4153264,4.126427,29.47442,0.1012198,0.4340161,0,0,1.673681
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,34.43562,34.43562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40769,1.258354,0,0,0,4.126427,29.47442,0.1012198,0,0,0,1.258354
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,33.25056,33.25056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40769,1.258354,0,0,0,4.126427,29.47442,0.1012198,0,0,0,1.258354
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,32.08617,32.08617,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.40769,1.258354,0,0.4060782,-0.4060782,3.698383,26.41697,0.1012198,0.4243517,0,0,1.258354
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,31.25938,31.25938,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,10.85889,0.852276,0,0.1719595,-0.1719595,3.517122,25.12225,0.1012198,0.1796977,0,0,0.852276
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,30.34303,30.34303,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.04995,0.6803165,0,0.1148232,-0.1148232,3.396088,24.25772,0.1012198,0.1199903,0,0,0.6803165
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,29.60581,29.60581,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.17753,0.5654933,0,0.09038436,-0.09038436,3.300814,23.5772,0.1012198,0.09445167,0,0,0.5654933
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.8025037,34.44812,28.98572,0,0,0,0,0,0,0,0,0,0,0.8025037,0,0,0,0,11.27796,0.4751089,0.8025037,0,0.8025037,4.062136,29.0152,0.1011128,0,0.6420029,0,1.277613
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.814488,41.18615,28.31051,0.6368592,0.6368592,0,0,0,0.6368592,284.9119,0,0,0,1.814488,0.6703781,0.6368592,0,0,10.47546,1.197362,1.14411,0,1.14411,5.147534,36.76802,0.1009605,0.7005451,1.45159,0,3.01185
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.612931,49.20514,29.68849,1.129726,1.129726,0,0,0,1.129726,231.289,0,0,0,2.612931,1.189185,1.129726,0,0,9.331348,2.227061,1.423746,0,1.423746,6.498218,46.41575,0.1007716,1.242698,2.090345,0,4.839992
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.145241,58.12669,33.19544,2.226201,2.226201,0,-1,0,2.226201,141.2829,0,0,0,3.145241,2.343369,2.226201,0,0,7.907602,3.508433,0.8018715,0,0.8018715,7.25894,51.84947,0.1006655,2.448821,2.516193,0,6.653674
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.439564,65.41737,36.73684,0.4363872,0.4363872,0,-1,0,0.4363872,788.1907,0,0,0,3.439564,0.459355,0.4363872,0,0,7.105731,4.230117,2.980209,0,2.980209,10.08622,72.04424,0.1002733,0.4800259,2.751651,0,7.669681
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.531165,70.09328,39.64436,1.552589,1.552589,0,-1,0,1.552589,227.4373,0,0,0,3.531165,1.634304,1.552589,0,0,4.125522,6.912305,1.896861,0,1.896861,11.88574,84.89794,0.1000252,1.707847,2.824932,0,10.44347
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.439479,72.06114,41.97314,0.2953665,0.2953665,0,-1,0,0.2953665,1164.478,0.8999068,0,0,3.439479,0.3109121,0.2953665,0,0,2.22866,8.61948,2.22866,0,2.22866,14.00003,100,0.09973535,0.3249032,2.751583,0,12.05896
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.164173,71.81432,44.18479,0,0,0,-1,0,0,0,3.164173,0,0,3.164173,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09973535,0,2.531338,0,13.78945
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.721375,68.77911,45.53521,0.1085114,0.1085114,0,-1,0,0.1085114,2507.917,2.607153,0,0,2.721375,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.09973535,0.1193625,2.1771,0,13.34665
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.102818,63.27542,46.00372,2.03637,2.03637,0,-1,0,2.03637,103.2631,0,0,0,2.102818,2.143547,2.03637,0,0,0,10.62527,0,0.04072912,-0.04072912,13.9571,99.69334,0.09973535,2.240007,1.682254,0,12.72809
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.633513,59.53934,46.46534,0.01275414,0.01275414,0,-1,0,0.01275414,12807.71,1.574833,0,0,1.633513,0.01342541,0.01275414,0,0,0.04525458,10.58455,0.04525458,0,0.04525458,14.00003,100,0.09972948,0.01402955,1.30681,0,12.21806
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.393229,48.77416,45.84526,2.482777,2.482777,0,-1,0,2.482777,15.83827,0,0,0,0.393229,2.61345,2.482777,0,0,0,10.62527,0,2.220221,-2.220221,11.65971,83.28348,0.09972948,2.731055,0.3145832,0,11.0185
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,44.21924,44.21924,3.007163,3.007163,0,-1,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.466912,8.405053,0,3.165435,-3.165435,8.323049,59.45023,0.09972948,3.307879,0,0,8.405053
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,42.55189,42.55189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.984061,5.239619,0,0,0,8.323049,59.45023,0.09972948,0,0,0,5.239619
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,40.80875,40.80875,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,5.984061,5.239619,0,1.664751,-1.664751,6.568248,46.91596,0.09972948,1.739664,0,0,5.239619
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,38.98983,38.98983,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.833785,3.574868,0,1.711981,-1.711981,4.763661,34.02608,0.09972948,1.78902,0,0,3.574868
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,37.15023,37.15023,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.735985,1.862888,0,0.2328729,-0.2328729,4.518192,32.27274,0.09972948,0.2433521,0,0,1.862888
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,35.67579,35.67579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.994733,1.630015,0,0,0,4.518192,32.27274,0.09972948,0,0,0,1.630015
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,34.58719,34.58719,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,9.994733,1.630015,0,0.8524199,-0.8524199,3.619663,25.85468,0.09972948,0.8907787,0,0,1.630015
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,33.38836,33.38836,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.94187,0.7775949,0,0.1763029,-0.1763029,3.433823,24.52726,0.09972948,0.1842365,0,0,0.7775949
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,32.24463,32.24463,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.13776,0.601292,0,0.244004,-0.244004,3.17662,22.6901,0.09972948,0.2549842,0,0,0.601292
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,31.39029,31.39029,0.4918547,0.3394236,0,-1,0,0.3394236,0,0,0.1524311,0.2016166,0,0.357288,0.3394236,0,0,11.40887,0.357288,0,0.357288,-0.357288,2.800006,20,0.09972948,0.5410402,0,0,0.357288
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,30.50149,30.50149,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09972948,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,29.74361,29.74361,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1002944,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.8041369,34.60217,29.12352,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,259.2354,0,0,0,0.8041369,0,0,3.505263,3.33,8.475861,2.997,4.134137,0,4.134137,9.881107,70.5792,0.1007627,0.3412152,0.6433095,5,3.801137
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.81442,41.33554,28.44831,0.5301083,0.5301083,3.190428,0,1.035987,0.5301083,342.2733,0,0,0,1.81442,0,0,2.66032,2.527304,4.341723,6.717723,4.341723,0,4.341723,14.00003,100,0.1009562,0.5831192,1.451536,5,8.532143
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.61124,49.34065,29.8194,1.320336,1.320336,0,0,0,1.320336,197.7709,1.221413,0,0,2.61124,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1009562,1.452369,2.088992,0,13.23651
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.141199,58.29558,33.36768,0.4148928,0.4148928,0,-1,0,0.4148928,757.111,2.704469,0,0,3.141199,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1009562,0.456382,2.512959,0,13.76647
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.433939,65.58328,36.91597,1.079722,1.079722,0,-1,0,1.079722,318.0392,2.297389,0,0,3.433939,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1009562,1.187694,2.747151,0,14.05921
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.524094,70.26268,39.83728,1.944172,1.944172,0,-1,0,1.944172,181.2646,1.477597,0,0,3.524094,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1009562,2.138589,2.819275,0,14.14937
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.431583,72.22009,42.16606,1.506152,1.506152,0,-1,0,1.506152,227.8378,1.84616,0,0,3.431583,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1009562,1.656767,2.745266,0,14.05686
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,3.156606,71.92153,44.33637,1.147575,1.147575,0,-1,0,1.147575,275.0675,1.948632,0,0,3.156606,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1009562,1.262333,2.525285,0,13.78188
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.713221,68.88578,45.69368,1.238922,1.238922,0,-1,0,1.238922,218.9986,1.409093,0,0,2.713221,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1009562,1.362814,2.170577,0,13.3385
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.597154,68.25452,46.1553,1.215713,1.215713,0,-1,0,1.215713,213.6322,1.317456,0,0,2.597154,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1009562,1.337285,2.077723,0,13.22243
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.288891,56.70065,46.58247,1.562547,1.562547,0,-1,0,1.562547,82.48659,0,0,0,1.288891,1.644786,1.562547,0,0,0,10.62527,0,0.3558945,-0.3558945,13.62488,97.3204,0.1009562,1.718801,1.031113,0,11.91417
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3881865,48.89738,46.00372,0.5812339,0.5812339,0,-1,0,0.5812339,66.78663,0,0,0,0.3881865,0.6118252,0.5812339,0,0,0.3954383,10.26938,0,0.2236387,-0.2236387,13.38915,95.63657,0.1009562,0.6393573,0.3105492,0,10.65757
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,44.37771,44.37771,2.492764,2.492764,0,-1,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.6439257,10.04574,0,2.623962,-2.623962,10.62325,75.88019,0.1009562,2.74204,0,0,10.04574
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,42.71036,42.71036,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.559439,7.421779,0,1.740318,-1.740318,8.788792,62.77695,0.1009562,1.818632,0,0,7.421779
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,40.96722,40.96722,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.493126,5.681461,0,2.127378,-2.127378,6.546338,46.75946,0.1009562,2.22311,0,0,5.681461
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,39.1414,39.1414,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.85688,3.554083,0,2.285281,-2.285281,4.137439,29.55308,0.1009562,2.388119,0,0,3.554083
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,37.28114,37.28114,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.39608,1.268801,0,0.04909978,-0.04909978,4.085684,29.1834,0.1009562,0.05130927,0,0,1.268801
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,35.8067,35.8067,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.45064,1.219701,0,0.1224316,-0.1224316,3.95663,28.26158,0.1009562,0.127941,0,0,1.219701
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,34.72499,34.72499,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.58667,1.09727,0,0.04219299,-0.04219299,3.912154,27.9439,0.1009562,0.04409167,0,0,1.09727
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,33.53993,33.53993,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.63355,1.055077,0,0.7843447,-0.7843447,3.085382,22.0384,0.1009562,0.8196402,0,0,1.055077
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,32.39621,32.39621,0.5558437,0.2571955,0,-1,0,0.2571955,0,0,0.2986482,0.3542326,0,0.2707321,0.2571955,0,0,11.50505,0.2707321,0,0.2707321,-0.2707321,2.800006,20,0.1009562,0.6114281,0,0,0.2707321
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,31.54876,31.54876,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009562,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,30.63929,30.63929,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009562,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,29.8814,29.8814,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1016405,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.8057877,34.75637,29.26132,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,593.8219,0,0,0,0.8057877,0,0,3.505263,3.33,8.475861,2.997,4.135788,0,4.135788,9.882674,70.59039,0.1020273,0.1492647,0.6446302,5,3.802788
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.814384,41.47771,28.57922,0,0,2.658619,0,0.8908031,0,0,0,0,0,1.814384,0,0,2.658619,2.525689,4.340073,6.719209,4.340073,0,4.340073,14.00003,100,0.1020077,0,1.451507,5,8.533593
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.609051,49.50349,29.97786,0.8691849,0.8691849,0,0,0,0.8691849,300.1722,1.69412,0,0,2.609051,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1020077,0.9561034,2.087241,0,13.23433
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.13731,58.44931,33.52615,0,0,0,-1,0,0,0,3.13731,0,0,3.13731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1020077,0,2.509848,0,13.76258
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.42788,65.76189,37.10889,0,0,0,-1,0,0,0,3.42788,0,0,3.42788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1020077,0,2.742304,0,14.05315
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.516721,70.43748,40.03709,0,0,0,-1,0,0,0,3.516721,0,0,3.516721,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1020077,0,2.813377,0,14.142
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.424331,72.34196,42.32453,0,0,0,-1,0,0,0,3.424331,0,0,3.424331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1020077,0,2.739465,0,14.04961
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,3.148015,72.06925,44.52929,3.109517,3.109517,0,-1,0,3.109517,101.2381,0,0,0.09046888,3.148015,3.273176,3.109517,0,0,0,10.62527,0,0.1251604,-0.1251604,13.8681,99.05764,0.1020077,3.420469,2.518412,0,13.77329
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.705039,68.98378,45.84526,0.7746321,0.7746321,0,-1,0,0.7746321,349.203,1.750569,0,0,2.705039,0.8154022,0.7746321,0,0,0.1390671,10.50011,0.1390671,0,0.1390671,14.00003,100,0.1019898,0.8520953,2.164031,0,13.20515
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,2.085907,63.46992,46.31377,0.5534206,0.5534206,0,-1,0,0.5534206,376.9117,1.503359,0,0,2.085907,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1019898,0.6087627,1.668726,0,12.71118
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.280054,56.8332,46.77539,1.326439,1.326439,0,-1,0,1.326439,96.50301,0,0,0,1.280054,1.396252,1.326439,0,0,0,10.62527,0,0.1161979,-0.1161979,13.87754,99.12512,0.1019898,1.459083,1.024043,0,11.90533
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3914843,49.07696,46.1553,0.659557,0.659557,0,-1,0,0.659557,59.35564,0,1.110223E-16,0,0.3914843,0.6942706,0.659557,0,0,0.1291088,10.50908,0,0.3027863,-0.3027863,13.55838,96.84538,0.1019898,0.7255127,0.3131875,0,10.90056
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,44.52929,44.52929,0.1453979,0.1453979,0,-1,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.465538,10.20629,0,0.1530504,-0.1530504,13.39705,95.69302,0.1019898,0.1599377,0,0,10.20629
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,42.90327,42.90327,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.635594,10.05324,0,3.505263,-3.505263,9.702179,69.30114,0.1019898,3.87,0,0,10.05324
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,41.1188,41.1188,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.530331,6.547976,0,2.855736,-2.855736,6.691969,47.79968,0.1019898,2.984244,0,0,6.547976
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,39.32054,39.32054,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.703371,3.69224,0,0.3516004,-0.3516004,6.321349,45.1524,0.1019898,0.3674225,0,0,3.69224
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,37.4396,37.4396,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.094038,3.34064,0,0.4336908,-0.4336908,5.864199,41.88705,0.1019898,0.4532069,0,0,3.34064
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,35.98584,35.98584,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.575916,2.906949,0,0.2807442,-0.2807442,5.568269,39.77327,0.1019898,0.2933776,0,0,2.906949
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,34.88346,34.88346,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.887855,2.626205,0,0.2401882,-0.2401882,5.315088,37.96484,0.1019898,0.2509966,0,0,2.626205
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,33.6984,33.6984,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.154731,2.386017,0,0.08468287,-0.08468287,5.225824,37.32724,0.1019898,0.0884936,0,0,2.386017
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,32.55468,32.55468,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.248822,2.301334,0,0.3221587,-0.3221587,4.88624,34.90164,0.1019898,0.3366558,0,0,2.301334
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,31.721,31.721,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.606776,1.979175,0,0.31321,-0.31321,4.556087,32.54342,0.1019898,0.3273044,0,0,1.979175
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,30.81154,30.81154,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,9.954787,1.665965,0,0.1447379,-0.1447379,4.40352,31.45365,0.1019898,0.1512511,0,0,1.665965
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,30.03298,30.03298,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.11561,1.521227,0,0.4572491,-0.4572491,3.921537,28.01092,0.1019898,0.4778253,0,0,1.521227
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.8073009,34.94528,29.43356,0.1876789,0.1876789,0,0,0,0.1876789,430.1501,0,0,0,0.8073009,0.1975567,0.1876789,0,0,10.62366,1.063978,0.6097442,0,0.6097442,4.499991,32.14273,0.1019114,0.2064467,0.6458407,0,1.871279
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.813824,41.66832,28.75835,0.4822219,0.4822219,0,0,0,0.4822219,376.1388,0,0,0,1.813824,0.507602,0.4822219,0,0,10.01392,1.612748,1.306222,0,1.306222,5.739182,40.99408,0.1017439,0.530444,1.451059,0,3.426572
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.60657,49.6796,30.15011,1.248388,1.248388,0,0,0,1.248388,208.7949,0,0,0,2.60657,1.314092,1.248388,0,0,8.707696,2.788348,1.292477,0,1.292477,6.965333,49.75229,0.1015787,1.373227,2.085256,0,5.394917
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.132646,58.63711,33.71907,0.7289714,0.7289714,0,-1,0,0.7289714,429.735,0,0,0,3.132646,0.7673383,0.7289714,0,0,7.415219,3.951577,2.365307,0,2.365307,9.209261,65.7803,0.1012778,0.8018686,2.506116,0,7.084223
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.42169,65.93907,37.3018,1.45546,1.45546,0,-1,0,1.45546,235.0934,0,0,0,3.42169,1.532063,1.45546,0,0,5.049912,6.080354,1.889627,0,1.889627,11.00192,78.58498,0.1010386,1.601006,2.737352,0,9.502044
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.509369,70.60358,40.23,0.8475253,0.8475253,0,-1,0,0.8475253,414.0724,0,0,0,3.509369,0.8921319,0.8475253,0,0,3.160285,7.781018,2.617237,0,2.617237,13.48485,96.32014,0.1007093,0.9322779,2.807495,0,11.29039
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.416141,72.49738,42.51744,2.843637,2.843637,0,-1,0,2.843637,120.1328,0,0,0,3.416141,2.993303,2.843637,0,0,0.5430481,10.13653,0.422838,0,0.422838,13.88599,99.18542,0.1006562,3.128001,2.732913,0,13.55267
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,3.139278,72.21523,44.72221,0.4124473,0.4124473,0,-1,0,0.4124473,761.1343,2.584913,0,0,3.139278,0.4341551,0.4124473,0,0,0.1202102,10.51709,0.1202102,0,0.1202102,14.00003,100,0.1006412,0.4536921,2.511422,0,13.65636
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.69598,69.12231,46.03817,1.442708,1.442708,0,-1,0,1.442708,186.8694,1.17734,0,0,2.69598,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1006412,1.586979,2.156784,0,13.32125
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,2.07729,63.56161,46.46534,1.77876,1.77876,0,-1,0,1.77876,116.783,0.2049104,0,0,2.07729,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1006412,1.956637,1.661832,0,12.70256
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.271369,56.92998,46.93386,1.549211,1.549211,0,-1,0,1.549211,82.06557,0,0,0,1.271369,1.630749,1.549211,0,0,0,10.62527,0,0.3593797,-0.3593797,13.62121,97.29415,0.1006412,1.704132,1.017095,0,11.89664
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.3145138,48.65455,46.31377,2.00796,2.00796,0,-1,0,2.00796,15.66335,0,4.440892E-16,0,0.3145138,2.113642,2.00796,0,0,0.3993108,10.26589,0,1.799128,-1.799128,11.72476,83.74812,0.1006412,2.208756,0.2516111,0,10.58041
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,44.68776,44.68776,2.073659,2.073659,0,-1,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.398342,8.466766,0,2.182799,-2.182799,9.423888,67.31335,0.1006412,2.281025,0,0,8.466766
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,43.05486,43.05486,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.823675,6.283967,0,3.505263,-3.505263,5.729017,40.92147,0.1006412,5.976861,0,0,6.283967
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,41.31171,41.31171,4.216792,2.639769,0,-1,0,2.639769,0,0,1.577023,1.998703,0,2.778704,2.639769,0,0,8.718411,2.778704,0,2.778704,-2.778704,2.800006,20,0.1006412,4.638471,0,0,2.778704
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,39.47212,39.47212,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006412,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,37.59118,37.59118,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006412,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,36.12363,36.12363,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006412,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,35.03503,35.03503,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006412,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,33.84998,33.84998,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006412,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,32.70626,32.70626,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006412,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,31.87947,31.87947,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006412,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,30.96312,30.96312,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006412,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,30.19145,30.19145,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1011783,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.8088728,35.12038,29.59203,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1679.335,0,0,0,0.8088728,0,0,3.505263,3.33,8.475861,2.997,4.138873,0,4.138873,9.8856,70.61129,0.1015236,0.05298287,0.6470982,5,3.805873
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.813283,41.8516,28.9306,0.654582,0.654582,3.311112,0,1.068934,0.654582,277.0139,0,0,0,1.813283,0,0,2.65653,2.523704,4.336987,6.721985,4.336987,0,4.336987,14.00003,100,0.1017504,0.7200402,1.450627,5,8.535269
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.603895,49.86195,30.32925,1.422008,1.422008,0,0,0,1.422008,183.114,1.107045,0,0,2.603895,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1017504,1.564209,2.083116,0,13.22917
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.128263,58.80266,33.89132,1.632242,1.632242,0,-1,0,1.632242,191.6544,1.410113,0,0,3.128263,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1017504,1.795466,2.50261,0,13.75354
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.415825,66.09364,37.47405,0.3160361,0.3160361,0,-1,0,0.3160361,1080.834,3.083155,0,0,3.415825,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1017504,0.3476397,2.73266,0,14.0411
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.501876,70.76802,40.42292,0.8178719,0.8178719,0,-1,0,0.8178719,428.1693,2.640959,0,0,3.501876,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1017504,0.899659,2.801501,0,14.12715
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,4.074824,80.77832,42.71036,1.620324,1.620324,0,-1,0,1.620324,251.482,2.369219,0,0,4.074824,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1017504,1.782357,3.259859,0,14.7001
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,3.13112,72.32426,44.88067,0,0,0,-1,0,0,0,3.13112,0,0,3.13112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017504,0,2.504896,0,13.75639
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.688115,69.18204,46.1553,0.7884257,0.7884257,0,-1,0,0.7884257,340.9472,1.858193,0,0,2.688115,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1017504,0.8672683,2.150492,0,13.31339
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,2.068453,63.65898,46.62381,0.216157,0.216157,0,-1,0,0.216157,956.9214,1.840919,0,0,2.068453,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1017504,0.2377727,1.654762,0,12.69373
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.262891,56.98409,47.05098,0,0,0,-1,0,0,0,1.262891,0,0,1.262891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017504,0,1.010313,0,11.88817
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3893144,49.34137,46.43089,0.567871,0.567871,0,-1,0,0.567871,68.55684,0,0,0,0.3893144,0.5977589,0.567871,0,0,0,10.62527,0,0.2084445,-0.2084445,13.78031,98.43057,0.1017504,0.624658,0.3114515,0,11.01459
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,44.83933,44.83933,2.145712,2.145712,0,-1,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.231605,10.41683,0,2.258644,-2.258644,11.39949,81.42475,0.1017504,2.360283,0,0,10.41683
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,43.21332,43.21332,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.74121,8.158186,0,1.167672,-1.167672,10.16865,72.63309,0.1017504,1.220218,0,0,8.158186
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,41.47018,41.47018,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.038623,6.990513,0,0.4858521,-0.4858521,9.656521,68.97501,0.1017504,0.5077154,0,0,6.990513
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,39.60991,39.60991,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.578459,6.504661,0,3.505263,-3.505263,5.961649,42.58312,0.1017504,4.785152,0,0,6.504661
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,37.72898,37.72898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.473196,2.999398,0,0,0,5.961649,42.58312,0.1017504,0,0,0,2.999398
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,36.25454,36.25454,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.473196,2.999398,0,0.4037216,-0.4037216,5.536089,39.54341,0.1017504,0.4218891,0,0,2.999398
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,35.18661,35.18661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.921775,2.595676,0,0,0,5.536089,39.54341,0.1017504,0,0,0,2.595676
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,33.98777,33.98777,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.921775,2.595676,0,0.09189212,-0.09189212,5.439226,38.85154,0.1017504,0.09602726,0,0,2.595676
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,32.86472,32.86472,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.023877,2.503784,0,0.394978,-0.394978,5.022882,35.87766,0.1017504,0.4127521,0,0,2.503784
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,32.03105,32.03105,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.462742,2.108806,0,0.5740176,-0.5740176,4.417815,31.55576,0.1017504,0.5998484,0,0,2.108806
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,31.12158,31.12158,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.10054,1.534789,0,0.1217544,-0.1217544,4.289474,30.63904,0.1017504,0.1272334,0,0,1.534789
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,30.34303,30.34303,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.23582,1.413034,0,0.338839,-0.338839,3.932307,28.08785,0.1017504,0.3540868,0,0,1.413034
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.8104656,35.28853,29.74361,0.03322633,0.03322633,0,0,0,0.03322633,2439.227,0,0,0,0.8104656,0.03497509,0.03322633,0,0,10.61231,1.074195,0.7754905,0,0.7754905,4.668002,33.3428,0.1016537,0.03654896,0.6483725,0,1.884661
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.812827,42.02056,29.08907,0,0,0,0,0,0,0,0,0,0,1.812827,0,0,0,0,9.83682,1.772137,1.812827,0,1.812827,6.3878,45.62705,0.1014283,0,1.450261,0,3.584963
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.984327,53.39491,30.48083,0.871306,0.871306,0,0,0,0.871306,342.5119,0,0,0,2.984327,0.9171642,0.871306,0,0,8.023993,3.403681,2.067163,0,2.067163,8.348883,59.63475,0.1011726,0.9584366,2.387461,0,6.388007
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,4.000834,68.05884,34.06356,0,0,0,-1,0,0,0,0,0,0,4.000834,0,0,0,0,5.956831,5.264127,4.000834,0,4.000834,12.14441,86.74559,0.1006813,0,3.200667,0,9.26496
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.40922,66.27498,37.67386,2.689869,2.689869,0,-1,0,2.689869,126.743,0,0,0,3.40922,2.831441,2.689869,0,0,1.955997,8.864878,0.5777799,0,0.5777799,12.69254,90.6608,0.1006107,2.958855,2.727376,0,12.2741
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.495207,70.88844,40.5745,2.621643,2.621643,0,-1,0,2.621643,133.3212,0,0,0,3.495207,2.759624,2.621643,0,0,1.378217,9.384879,0.7355824,0,0.7355824,13.39037,95.64532,0.100521,2.883808,2.796165,0,12.88009
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.400277,72.76064,42.86194,1.845857,1.845857,0,-1,0,1.845857,184.2113,0.8146353,0,0,3.400277,1.943007,1.845857,0,0,0.6426343,10.0469,0.6426343,0,0.6426343,14.00003,100,0.1004428,2.030442,2.720221,0,13.44718
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,3.122963,72.42457,45.03225,3.240518,3.240518,0,-1,0,3.240518,96.37233,0,0,0.23457,3.122963,3.411072,3.240518,0,0,0,10.62527,0,0.2881089,-0.2881089,13.69633,97.83076,0.1004428,3.56457,2.49837,0,13.74824
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.679385,69.28238,46.31377,0.6583211,0.6583211,0,-1,0,0.6583211,407.0027,1.666294,0,0,2.679385,0.6929696,0.6583211,0,0,0.320121,10.33716,0.320121,0,0.320121,14.00003,100,0.1004039,0.7241532,2.143508,0,13.01655
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,2.060028,63.71318,46.74094,1.289972,1.289972,0,-1,0,1.289972,159.6956,0.7021629,0,0,2.060028,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1004039,1.418969,1.648022,0,12.6853
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.306914,57.48226,47.16811,0.418938,0.418938,0,-1,0,0.418938,311.9587,0.8659262,0,0,1.306914,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1004039,0.4608318,1.045531,0,11.93219
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.337542,49.06694,46.54802,1.657429,1.657429,0,-1,0,1.657429,20.3654,0,0,0,0.337542,1.744662,1.657429,0,0,0,10.62527,0,1.40712,-1.40712,12.51679,89.40549,0.1004039,1.823172,0.2700336,0,10.96282
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,44.95646,44.95646,1.316468,1.316468,0,-1,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.563467,9.218154,0,1.385755,-1.385755,11.05608,78.97183,0.1004039,1.448114,0,0,9.218154
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,43.33045,43.33045,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.103195,7.832398,0,0.6882632,-0.6882632,10.33059,73.78975,0.1004039,0.7192351,0,0,7.832398
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,41.58731,41.58731,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.867932,7.144135,0,1.932801,-1.932801,8.293234,59.23727,0.1004039,2.019777,0,0,7.144135
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,39.76149,39.76149,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.015489,5.211334,0,1.3865,-1.3865,6.831735,48.79801,0.1004039,1.448892,0,0,5.211334
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,37.86678,37.86678,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.556044,3.824835,0,0.4324863,-0.4324863,6.375854,45.54173,0.1004039,0.4519482,0,0,3.824835
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,36.41301,36.41301,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.036584,3.392348,0,0.8611295,-0.8611295,5.468144,39.0581,0.1004039,0.8998803,0,0,3.392348
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,35.32441,35.32441,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,8.993395,2.531219,0,0.3337412,-0.3337412,5.11635,36.54528,0.1004039,0.3487596,0,0,2.531219
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,34.14624,34.14624,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.364219,2.197478,0,0.2104652,-0.2104652,4.894501,34.96065,0.1004039,0.2199361,0,0,2.197478
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,33.02319,33.02319,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.598069,1.987012,0,0.2635754,-0.2635754,4.616668,32.97613,0.1004039,0.2754363,0,0,1.987012
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,32.18951,32.18951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.89093,1.723437,0,0,0,4.616668,32.97613,0.1004039,0,0,0,1.723437
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,31.27316,31.27316,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.89093,1.723437,0,0.0331193,-0.0331193,4.581757,32.72677,0.1004039,0.03460967,0,0,1.723437
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,30.50149,30.50149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.92773,1.690318,0,0,0,4.581757,32.72677,0.1004039,0,0,0,1.690318
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8326513,35.63141,29.92274,0.2799771,0.2799771,0,0,0,0.2799771,297.3998,0,0,0,0.8326513,0.2947127,0.2799771,0,0,9.92773,1.690318,0.5379387,0,0.5379387,5.09209,36.372,0.1003386,0.3079748,0.6661211,0,2.522969
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.812171,42.203,29.26132,0.1265883,0.1265883,0,0,0,0.1265883,1431.547,0,0,0,1.812171,0.1332508,0.1265883,0,0,9.389791,2.174462,1.67892,0,1.67892,6.684854,47.74886,0.1001352,0.1392471,1.449737,0,3.986634
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.598783,50.18921,30.65307,0,0,0,0,0,0,0,0,0,0,2.598783,0,0,0,0,7.710871,3.685491,2.598783,0,2.598783,9.150275,65.35898,0.09982202,0,2.079026,0,6.284273
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.119008,59.13729,34.2427,0.1539356,0.1539356,0,-1,0,0.1539356,2026.177,0,0,0,3.119008,0.1620375,0.1539356,0,0,5.112088,6.024395,2.956971,0,2.956971,11.9555,85.39629,0.09946806,0.1693292,2.495207,0,9.143403
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.403544,66.40548,37.82544,1.106546,1.106546,0,-1,0,1.106546,307.5826,0.08364129,0,0,3.403544,1.164786,1.106546,0,0,2.155118,8.685668,2.155118,0,2.155118,14.00003,100,0.09921166,1.217201,2.722836,0,12.08921
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.488238,71.01428,40.73296,1.677036,1.677036,0,-1,0,1.677036,208.0002,1.722937,0,0,3.488238,1.765301,1.677036,0,0,0,10.62527,0,0,0,14.00003,100,0.09921166,1.84474,2.79059,0,14.11351
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.393393,72.83322,42.97906,0.8529446,0.8529446,0,-1,0,0.8529446,397.8444,2.495556,0,0,3.393393,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.09921166,0.938239,2.714714,0,14.01867
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,3.115386,72.48801,45.14938,0,0,0,-1,0,0,0,3.115386,0,0,3.115386,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09921166,0,2.492309,0,13.74066
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.42436,77.66823,46.43089,1.927377,1.927377,0,-1,0,1.927377,177.6694,1.395542,0,0,3.42436,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.09921166,2.120115,2.739488,0,14.04963
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.668329,69.82143,46.85807,2.750708,2.750708,0,-1,0,2.750708,97.00515,0,0,0,2.668329,2.895482,2.750708,0,0,0,10.62527,0,0.2271537,-0.2271537,13.76059,98.28971,0.09921166,3.025779,2.134663,0,13.2936
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.245942,57.04793,47.2439,2.583246,2.583246,0,-1,0,2.583246,48.23164,0,0,0,1.245942,2.719207,2.583246,0,0,0.2523929,10.39812,0,1.473264,-1.473264,12.20763,87.19718,0.09921166,2.841571,0.9967537,0,11.64406
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3767826,49.47755,46.65826,0,0,0,-1,0,0,0,0,0,0,0.3767826,0,0,0,0,1.889353,8.924856,0.3767826,0,0.3767826,12.56508,89.75037,0.09916697,0,0.3014261,0,9.301639
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,45.03225,45.03225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.512571,9.263961,0,0,0,12.56508,89.75037,0.09916697,0,0,0,9.263961
