Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.342572,72.95741,43.52337,1.79458,1.79458,0,-1,0,1.79458,186.2593,1.453541,0,0,3.342572,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.114016,1.974038,2.674058,0,13.96785
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.235852,74.46779,45.65234,0.08592736,0.08592736,0,-1,0,0.08592736,3765.8,3.145402,0,0,3.235852,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.114016,0.09452009,2.588682,0,13.86113
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.951252,73.82719,47.67107,0.8055443,0.8055443,0,-1,0,0.8055443,366.3674,2.10331,0,0,2.951252,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.114016,0.8860987,2.361001,0,13.57653
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.502866,70.47794,48.83546,0.4059102,0.4059102,0,-1,0,0.4059102,616.6058,2.075592,0,0,2.502866,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.114016,0.4465012,2.002293,0,13.12814
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.881749,64.80273,49.17996,0.1055921,0.1055921,0,-1,0,0.1055921,1782.093,1.7706,0,0,1.881749,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.114016,0.1161513,1.505399,0,12.50702
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.8469593,56.15579,49.53134,0.1121189,0.1121189,0,-1,0,0.1121189,755.4117,0.7289394,0,0,0.8469593,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.114016,0.1233308,0.6775674,0,11.47223
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,48.91125,48.91125,0.2118813,0.2118813,0,-1,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.114016,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,47.31969,47.31969,1.261763,1.261763,0,-1,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.114016,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,45.84526,45.84526,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.114016,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,44.14346,44.14346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.114016,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,42.24185,42.24185,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.114016,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,40.30579,40.30579,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.114016,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,38.79691,38.79691,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.114016,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,37.68764,37.68764,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.114016,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,36.53014,36.53014,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.114016,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,35.53799,35.53799,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.114016,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,34.72499,34.72499,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.114016,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,33.84998,33.84998,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114016,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,33.13343,33.13343,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1144371,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,32.70626,32.70626,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1147852,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.784534,45.19165,32.2033,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,433.4562,0,0,0,1.784534,0,0,3.505263,3.33,5.14586,5.994,5.114534,0,5.114534,13.97031,99.78772,0.1149963,0.4528686,1.427627,5,7.778534
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.528139,53.02019,33.65706,0.9052576,0.9052576,0,0,0,0.9052576,279.2729,1.54391,0,0,2.528139,0.9529027,0.9052576,0,0,0.0313265,10.59708,0.0313265,0,0.0313265,14.00003,100,0.1149929,0.9957833,2.022511,0,13.12522
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,3.010777,61.79837,37.32248,2.473583,2.473583,0,-1,0,2.473583,121.7173,0.4070058,0,0,3.010777,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1149929,2.720941,2.408621,0,13.63605
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.268932,68.71693,40.80875,2.430492,2.430492,0,-1,0,2.430492,134.4967,0.7105193,0,0,3.268932,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1149929,2.673541,2.615145,0,13.89421
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.334307,73.01404,43.64049,3.91058,3.33,0,-1,0,3.33,100.1293,0,0.5805803,0.9716383,3.334307,3.505263,3.33,0,0,0,10.62527,0,0.1709565,-0.1709565,13.81982,98.71283,0.1149929,4.301638,2.667445,0,13.95958
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.22689,74.51528,45.76947,0.01506837,0.01506837,0,-1,0,0.01506837,21414.99,3.021076,0,0,3.22689,0.01586144,0.01506837,0,0,0.1899517,10.45432,0.1899517,0,0.1899517,14.00003,100,0.1149721,0.0165752,2.581512,0,13.68121
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.941846,73.86906,47.7882,0.356269,0.356269,0,-1,0,0.356269,825.7372,2.566826,0,0,2.941846,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1149721,0.3918959,2.353477,0,13.56712
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.493348,70.51108,48.9457,1.005109,1.005109,0,-1,0,1.005109,248.0674,1.435339,0,0,2.493348,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1149721,1.10562,1.994678,0,13.11862
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.872141,64.8447,49.29708,1.72638,1.72638,0,-1,0,1.72638,108.4432,0.05489879,0,0,1.872141,1.817243,1.72638,0,0,0,10.62527,0,0,0,14.00003,100,0.1149721,1.899019,1.497713,0,12.49742
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7530552,55.51301,49.64847,1.176181,1.176181,0,-1,0,1.176181,64.02543,0,0,0,0.7530552,1.238086,1.176181,0,0,0,10.62527,0,0.4850305,-0.4850305,13.48876,96.3481,0.1149721,1.2938,0.6024441,0,11.37833
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,48.98704,48.98704,0.100872,0.100872,0,-1,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.5389228,10.14024,0,0.106181,-0.106181,13.37684,95.54864,0.1149721,0.1109591,0,0,10.14024
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,47.43682,47.43682,2.123204,2.123204,0,-1,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.6569017,10.03406,0,2.234952,-2.234952,11.02099,78.7212,0.1149721,2.335525,0,0,10.03406
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,45.96238,45.96238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.140182,7.799111,0,0,0,11.02099,78.7212,0.1149721,0,0,0,7.799111
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,44.21924,44.21924,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.140182,7.799111,0,3.076421,-3.076421,7.778158,55.55816,0.1149721,3.21486,0,0,7.799111
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,42.35897,42.35897,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.558427,4.72269,0,3.397918,-3.397918,4.196438,29.9745,0.1149721,3.550824,0,0,4.72269
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,40.42292,40.42292,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.33389,1.324772,0,0.3471403,-0.3471403,3.83052,27.3608,0.1149721,0.3627616,0,0,1.324772
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,38.90715,38.90715,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.7196,0.977632,0,0.6461817,-0.6461817,3.149385,22.49556,0.1149721,0.6752598,0,0,0.977632
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,37.82544,37.82544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43758,0.3314503,0,0,0,3.149385,22.49556,0.1149721,0,0,0,0.3314503
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,36.66105,36.66105,0.3695652,0.3148778,0,-1,0,0.3148778,0,0,0.05468745,0.09164397,0,0.3314503,0.3148778,0,0,11.43758,0.3314503,0,0.3314503,-0.3314503,2.800006,20,0.1149721,0.4065218,0,0,0.3314503
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,35.65512,35.65512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1149721,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,34.84212,34.84212,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1149721,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,33.98777,33.98777,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1149721,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,33.27122,33.27122,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1152898,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,32.84406,32.84406,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1156343,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.78173,45.3422,32.36176,0,0,3.505263,0,1.121937,0,0,0,0,0,1.78173,0,0,3.505263,3.33,5.14586,5.994,5.111731,0,5.111731,13.96765,99.76872,0.1157217,0,1.425384,5,7.77573
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.523426,53.13687,33.79486,1.243359,1.243359,0,0,0,1.243359,202.9523,1.180497,0,0,2.523426,1.308799,1.243359,0,0,0.03412985,10.59456,0.03412985,0,0.03412985,14.00003,100,0.115718,1.367695,2.018741,0,13.11798
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,3.004275,61.90068,37.46027,0.6609484,0.6609484,0,-1,0,0.6609484,454.54,2.30854,0,0,3.004275,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.115718,0.7270433,2.40342,0,13.62955
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.261524,68.78437,40.92588,1.337201,1.337201,0,-1,0,1.337201,243.9067,1.853943,0,0,3.261524,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.115718,1.470922,2.609219,0,13.8868
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.325953,73.06962,43.75762,1.900273,1.900273,0,-1,0,1.900273,175.025,1.325666,0,0,3.325953,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.115718,2.0903,2.660763,0,13.95123
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.21786,74.56194,45.88659,1.155598,1.155598,0,-1,0,1.155598,278.4585,2.001441,0,0,3.21786,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.115718,1.271157,2.574288,0,13.84313
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.932395,73.91039,47.90533,2.048717,2.048717,0,-1,0,2.048717,143.1333,0.7758516,0,0,2.932395,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.115718,2.253588,2.345917,0,13.55767
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.483698,70.55099,49.06283,2.512931,2.512931,0,-1,0,2.512931,98.83672,0,0,0,2.483698,2.64519,2.512931,0,0,0,10.62527,0,0.1614919,-0.1614919,13.8298,98.7841,0.115718,2.764224,1.986959,0,13.10897
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.863026,64.8448,49.37288,0,0,0,-1,0,0,0,1.68359,0,0,1.863026,0,0,0,0,0.1794355,10.46378,0.1794355,0,0.1794355,14.00003,100,0.1156985,0,1.49042,0,12.32681
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.8751341,56.58913,49.72426,0.7760763,0.7760763,0,-1,0,0.7760763,112.7639,0.05821171,0,0,0.8751341,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1156985,0.8536839,0.7001073,0,11.50041
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,49.06283,49.06283,2.664745,2.664745,0,-1,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1156985,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,47.51261,47.51261,2.576033,2.576033,0,-1,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1156985,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,46.03817,46.03817,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.129565,5.108666,0,3.505263,-3.505263,4.49014,32.07237,0.1156985,4.835741,0,0,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,44.37771,44.37771,1.558979,1.523233,0,-1,0,1.523233,0,0,0.03574587,0.1916437,0,1.603403,1.523233,0,0,10.0243,1.603403,0,1.603403,-1.603403,2.800006,20,0.1156985,1.714876,0,0,1.603403
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,42.4761,42.4761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156985,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,40.5745,40.5745,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156985,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,39.02428,39.02428,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156985,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,37.94256,37.94256,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156985,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,36.79884,36.79884,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156985,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,35.79292,35.79292,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156985,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,34.99369,34.99369,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156985,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,34.14624,34.14624,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156985,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,33.42969,33.42969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156985,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,33.02319,33.02319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156985,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.778623,45.50535,32.53401,0,0,0,0,0,0,0,0,0,0,1.778623,0,0,0,0,11.80586,0,1.778623,0,1.778623,4.487356,32.05248,0.1155053,0,1.422899,0,1.778623
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.518372,53.26632,33.94643,0.7976679,0.7976679,0,0,0,0.7976679,315.7169,0,0,0,2.518372,0.8396504,0.7976679,0,0,10.02724,1.600761,1.678722,0,1.678722,6.079931,43.42799,0.1153235,0.8774347,2.014698,0,4.119133
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.997396,62.01582,37.61185,1.030437,1.030437,0,-1,0,1.030437,290.8859,0,0,0,2.997396,1.08467,1.030437,0,0,8.348516,3.11161,1.912725,0,1.912725,7.894502,56.38919,0.1151171,1.133481,2.397917,0,6.109006
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.254013,68.85064,41.04301,1.437975,1.437975,0,-1,0,1.437975,226.2914,0,0,0,3.254013,1.513658,1.437975,0,0,6.43579,4.833064,1.740355,0,1.740355,9.545547,68.18235,0.1149299,1.581772,2.60321,0,8.087076
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.316746,73.15948,43.9092,1.463813,1.463813,0,-1,0,1.463813,226.5826,0,0,0,3.316746,1.540856,1.463813,0,0,4.695435,6.399383,1.77589,0,1.77589,11.2303,80.2163,0.1147395,1.610195,2.653397,0,9.716129
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.208767,74.60783,46.00372,0,0,0,-1,0,0,0,0.2892227,0,0,3.208767,0,0,0,0,2.919544,7.997684,2.919544,0,2.919544,14.00003,100,0.1144279,0,2.567014,0,11.20645
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.923043,73.94421,48.01557,2.317188,2.317188,0,-1,0,2.317188,126.1462,0.4838983,0,0,2.923043,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.1144279,2.548906,2.338434,0,13.54832
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.474037,70.59074,49.17996,1.296564,1.296564,0,-1,0,1.296564,190.8149,1.109233,0,0,2.474037,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1144279,1.42622,1.979229,0,13.09931
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.85343,64.8868,49.49,1.24576,1.24576,0,-1,0,1.24576,148.7791,0.5421041,0,0,1.85343,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1144279,1.370336,1.482744,0,12.4787
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7774353,55.91208,49.84138,1.157546,1.157546,0,-1,0,1.157546,67.16237,0,2.220446E-16,0,0.7774353,1.21847,1.157546,0,0,0,10.62527,0,0.4410342,-0.4410342,13.53514,96.67936,0.1144279,1.273301,0.6219482,0,11.40271
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,49.22129,49.22129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.490038,10.18424,0,0,0,13.53514,96.67936,0.1144279,0,0,0,10.18424
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,47.62973,47.62973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.490038,10.18424,0,0,0,13.53514,96.67936,0.1144279,0,0,0,10.18424
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,46.19664,46.19664,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.490038,10.18424,0,1.049674,-1.049674,12.42868,88.77614,0.1144279,1.096909,0,0,10.18424
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,44.48795,44.48795,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.656342,9.134566,0,3.505263,-3.505263,8.733812,62.38425,0.1144279,7.278456,0,0,9.134566
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,42.59323,42.59323,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.551079,5.629303,0,2.390627,-2.390627,6.21387,44.3847,0.1144279,2.498205,0,0,5.629303
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,40.69163,40.69163,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.207331,3.238676,0,0.8384302,-0.8384302,5.330087,38.07198,0.1144279,0.8761596,0,0,3.238676
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,39.16207,39.16207,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.13892,2.400246,0,0.3223954,-0.3223954,4.990252,35.64459,0.1144279,0.3369032,0,0,2.400246
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,38.08036,38.08036,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.497137,2.077851,0,0.5671066,-0.5671066,4.39247,31.37472,0.1144279,0.5926264,0,0,2.077851
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,36.93664,36.93664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12726,1.510744,0,0,0,4.39247,31.37472,0.1144279,0,0,0,1.510744
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,35.92383,35.92383,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.12726,1.510744,0,0.3005621,-0.3005621,4.075649,29.11172,0.1144279,0.3140875,0,0,1.510744
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,35.13149,35.13149,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.46121,1.210182,0,0.510903,-0.510903,3.53711,25.26502,0.1144279,0.5338936,0,0,1.210182
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,34.27715,34.27715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02888,0.699279,0,0,0,3.53711,25.26502,0.1144279,0,0,0,0.699279
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,33.5606,33.5606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.02888,0.699279,0,0,0,3.53711,25.26502,0.1144279,0,0,0,0.699279
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,33.17477,33.17477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.02888,0.699279,0,0,0,3.53711,25.26502,0.1144279,0,0,0,0.699279
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.775483,45.65317,32.69247,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,187.0792,0,0,0,1.775483,0,0,3.505263,3.33,11.02888,0.699279,5.105483,0,5.105483,8.380597,59.86129,0.1147869,1.043959,1.420386,5,2.474762
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.512773,53.42254,34.12557,1.496412,1.496412,4.69977,0,1.448037,1.496412,167.9198,0,0,0,2.512773,0,0,3.203358,3.04319,5.923401,5.294214,5.555963,0,5.555963,13.65145,97.51013,0.1151633,1.646053,2.010218,5,7.806986
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.990659,62.11569,37.74965,1.711215,1.711215,0,-1,0,1.711215,174.7681,0.821942,0,0,2.990659,1.801279,1.711215,0,0,0.3674377,10.29458,0.3674377,0,0.3674377,14.00003,100,0.1151244,1.882336,2.392527,0,13.28524
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.246403,68.91579,41.16014,0.7849562,0.7849562,0,-1,0,0.7849562,413.5777,2.420134,0,0,3.246403,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1151244,0.8634518,2.597123,0,13.87168
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.309155,73.17076,43.98499,0.9209631,0.9209631,0,-1,0,0.9209631,359.3146,2.33972,0,0,3.309155,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1151244,1.013059,2.647324,0,13.93443
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.200518,74.61069,46.07951,1.373963,1.373963,0,-1,0,1.373963,232.9406,1.754241,0,0,3.200518,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1151244,1.511359,2.560414,0,13.82579
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.9142,73.94945,48.09824,1.13278,1.13278,0,-1,0,1.13278,257.2608,1.7218,0,0,2.9142,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1151244,1.246058,2.33136,0,13.53947
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.465041,70.58829,49.25574,0.1647619,0.1647619,0,-1,0,0.1647619,1496.123,2.291607,0,0,2.465041,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1151244,0.1812381,1.972033,0,13.09031
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.844331,64.88702,49.56579,1.540595,1.540595,0,-1,0,1.540595,119.7155,0.2226521,0,0,1.844331,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1151244,1.694654,1.475465,0,12.46961
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.5048115,53.80375,49.91718,0.4979145,0.4979145,0,-1,0,0.4979145,101.3852,0,0,0,0.5048115,0.5241205,0.4979145,0,0,0,10.62527,0,0.01930899,-0.01930899,13.97967,99.85462,0.1151244,0.5477059,0.4038492,0,11.13009
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,49.25574,49.25574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02145443,10.60597,0,0,0,13.97967,99.85462,0.1151244,0,0,0,10.60597
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,47.70552,47.70552,1.36214,1.36214,0,-1,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.02145443,10.60597,0,1.433832,-1.433832,12.46828,89.05898,0.1151244,1.498354,0,0,10.60597
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,46.27243,46.27243,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.614601,9.172133,0,0.2824667,-0.2824667,12.17054,86.93224,0.1151244,0.2951777,0,0,9.172133
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,44.57063,44.57063,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.928453,8.889667,0,0.7068567,-0.7068567,11.42544,81.61015,0.1151244,0.7386652,0,0,8.889667
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,42.71036,42.71036,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.713849,8.18281,0,1.163845,-1.163845,10.19864,72.84731,0.1151244,1.216218,0,0,8.18281
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,40.7743,40.7743,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.00701,7.018965,0,0.2126031,-0.2126031,9.974541,71.24658,0.1151244,0.2221702,0,0,7.018965
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,39.25853,39.25853,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.243236,6.806362,0,0.2908228,-0.2908228,9.667987,69.05691,0.1151244,0.3039098,0,0,6.806362
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,38.17682,38.17682,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.566372,6.515539,0,0.4267369,-0.4267369,9.218166,65.84392,0.1151244,0.44594,0,0,6.515539
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,37.0331,37.0331,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.040524,6.088802,0,0.2987771,-0.2987771,8.903228,63.59436,0.1151244,0.312222,0,0,6.088802
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,36.04096,36.04096,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.372499,5.790025,0,0.1663602,-0.1663602,8.727869,62.3418,0.1151244,0.1738464,0,0,5.790025
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,35.24862,35.24862,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.557343,5.623665,0,0.1964189,-0.1964189,8.520825,60.86292,0.1151244,0.2052578,0,0,5.623665
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,34.39428,34.39428,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.775587,5.427246,0,0.3171681,-0.3171681,8.186501,58.47489,0.1151244,0.3314406,0,0,5.427246
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,33.67773,33.67773,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.127996,5.110078,0,0.3722472,-0.3722472,7.794118,55.67216,0.1151244,0.3889983,0,0,5.110078
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,33.31256,33.31256,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.541604,4.737831,0,0.3617114,-0.3617114,7.41284,52.94875,0.1151244,0.3779884,0,0,4.737831
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.258541,49.7767,32.84406,0.9066311,0.9066311,0,0,0,0.9066311,249.1135,0,0,0,2.258541,0.9543484,0.9066311,0,0,6.943505,4.37612,1.304192,0,1.304192,8.650105,61.78635,0.1149863,0.9972941,1.806832,0,6.63466
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.507757,53.52852,34.25648,0.7375561,0.7375561,0,0,0,0.7375561,340.0091,0,0,0,2.507757,0.7763748,0.7375561,0,0,5.639313,5.549892,1.731383,0,1.731383,10.29264,73.51871,0.1148035,0.8113117,2.006206,0,8.05765
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.984193,62.19327,37.86678,0,0,0,-1,0,0,0,0,0,0,2.984193,0,0,0,0,3.90793,7.108137,2.984193,0,2.984193,13.12369,93.74048,0.1144897,0,2.387354,0,10.09233
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.239576,68.93756,41.23593,1.391836,1.391836,0,-1,0,1.391836,232.7556,0.8507481,0,0,3.239576,1.46509,1.391836,0,0,0.9237374,9.793911,0.9237374,0,0.9237374,14.00003,100,0.114393,1.531019,2.59166,0,13.03349
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.301332,73.1882,44.06767,1.960928,1.960928,0,-1,0,1.960928,168.3556,1.237197,0,0,3.301332,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.114393,2.157021,2.641066,0,13.92661
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.192212,74.61292,46.1553,1.25216,1.25216,0,-1,0,1.25216,254.9364,1.874149,0,0,3.192212,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.114393,1.377376,2.55377,0,13.81749
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.905461,73.9473,48.17403,2.12618,2.12618,0,-1,0,2.12618,136.6517,0.6673768,0,0,2.905461,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.114393,2.338798,2.324369,0,13.53074
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.456598,70.55075,49.29708,0.345335,0.345335,0,-1,0,0.345335,711.3668,2.093088,0,0,2.456598,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.114393,0.3798684,1.965279,0,13.08187
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.835165,64.89435,49.64847,0,0,0,-1,0,0,0,1.835165,0,0,1.835165,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.114393,0,1.468132,0,12.46044
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.558583,54.27256,49.95851,1.510855,1.510855,0,-1,0,1.510855,36.97131,0,2.220446E-16,0,0.558583,1.590374,1.510855,0,0,0,10.62527,0,1.031791,-1.031791,12.91243,92.23142,0.114393,1.661941,0.4468664,0,11.18386
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,49.33842,49.33842,1.279878,1.279878,0,-1,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.146435,9.593483,0,1.34724,-1.34724,11.49231,82.08776,0.114393,1.407866,0,0,9.593483
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,47.7882,47.7882,1.103867,1.103867,0,-1,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.643368,8.246243,0,1.161965,-1.161965,10.26749,73.33907,0.114393,1.214254,0,0,8.246243
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,46.35511,46.35511,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.93444,7.084278,0,3.505263,-3.505263,6.572618,46.94718,0.114393,4.07261,0,0,7.084278
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,44.68776,44.68776,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.829177,3.579015,0,2.758783,-2.758783,3.664606,26.1757,0.114393,2.882928,0,0,3.579015
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,42.78615,42.78615,2.712853,0.7792204,0,-1,0,0.7792204,0,0,1.933633,2.204918,0,0.820232,0.7792204,0,0,10.89449,0.820232,0,0.820232,-0.820232,2.800006,20,0.114393,2.984139,0,0,0.820232
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,40.85009,40.85009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114393,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,39.33432,39.33432,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114393,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,38.25261,38.25261,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114393,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,37.12956,37.12956,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114393,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,36.15808,36.15808,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114393,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,35.36575,35.36575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114393,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,34.51141,34.51141,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114393,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,33.79486,33.79486,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1147808,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,33.44347,33.44347,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1152279,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,2.044809,48.15076,32.98185,1.03502,1.03502,4.299284,0,1.338704,1.03502,197.5623,0,0,0,2.044809,0,0,3.264264,3.101051,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1155284,1.138522,1.635848,5,8.03881
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,3.032759,58.49427,34.39428,1.053103,1.053103,0,0,0,1.053103,287.9832,1.92423,0,0,3.032759,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1155284,1.158413,2.426207,0,13.65803
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.977614,62.26968,37.9839,0.1249769,0.1249769,0,-1,0,0.1249769,2382.532,2.846059,0,0,2.977614,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1155284,0.1374746,2.382091,0,13.60289
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.232652,68.95828,41.31171,0.6004933,0.6004933,0,-1,0,0.6004933,538.3328,2.600554,0,0,3.232652,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1155284,0.6605426,2.586122,0,13.85793
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.294507,73.1554,44.10212,0,0,0,-1,0,0,0,3.294507,0,0,3.294507,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1155284,0,2.635606,0,13.91978
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.184601,74.57928,46.19664,2.069541,2.069541,0,-1,0,2.069541,153.8796,1.006137,0,0,3.184601,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1155284,2.276495,2.547681,0,13.80988
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.897505,73.90266,48.20848,0.8317512,0.8317512,0,-1,0,0.8317512,348.362,2.021978,0,0,2.897505,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1155284,0.9149263,2.318004,0,13.52278
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.447597,70.54829,49.37288,3.261206,3.261206,0,-1,0,3.261206,75.0519,0,4.440892E-16,0.257327,2.447597,3.432849,3.261206,0,0,0,10.62527,0,0.9852516,-0.9852516,12.96148,92.58183,0.1155284,3.587327,1.958078,0,13.07287
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.348376,69.90508,49.68292,0.8010501,0.8010501,0,-1,0,0.8010501,293.1622,0.4104415,0,0,2.348376,0.8432106,0.8010501,0,0,1.094724,9.640022,1.094724,0,1.094724,14.00003,100,0.115414,0.8811551,1.878701,0,11.9884
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4435584,53.39875,49.99296,2.035353,2.035353,0,-1,0,2.035353,21.7927,0,0,0,0.4435584,2.142477,2.035353,0,0,0,10.62527,0,1.698919,-1.698919,12.20921,87.20847,0.115414,2.238889,0.3548467,0,11.06883
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,49.37288,49.37288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.887688,8.926355,0,0,0,12.20921,87.20847,0.115414,0,0,0,8.926355
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,47.86399,47.86399,0.8592352,0.8592352,0,-1,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.887688,8.926355,0,0.9044581,-0.9044581,11.25583,80.39861,0.115414,0.9451587,0,0,8.926355
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,46.43089,46.43089,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.892641,8.021897,0,2.311727,-2.311727,8.819054,62.99312,0.115414,2.415754,0,0,8.021897
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,44.76354,44.76354,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.461226,5.710171,0,0.7031456,-0.7031456,8.077873,57.69898,0.115414,0.7347872,0,0,5.710171
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,42.86194,42.86194,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.242499,5.007025,0,3.505263,-3.505263,4.383002,31.30709,0.115414,3.837388,0,0,5.007025
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,40.96722,40.96722,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.13724,1.501762,0,0.3014262,-0.3014262,4.06527,29.03759,0.115414,0.3149904,0,0,1.501762
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,39.43078,39.43078,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.47215,1.200336,0,0.1640294,-0.1640294,3.892368,27.80257,0.115414,0.1714107,0,0,1.200336
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,38.34907,38.34907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65441,1.036306,0,0,0,3.892368,27.80257,0.115414,0,0,0,1.036306
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,37.22602,37.22602,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.65441,1.036306,0,0.5106947,-0.5106947,3.354049,23.95744,0.115414,0.533676,0,0,1.036306
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,36.25454,36.25454,0.4726953,0.4726953,0,-1,0,0.4726953,0,0,5.551115E-17,0.02063394,0,0.497574,0.4726953,0,0,11.22185,0.5256115,0,0.497574,-0.497574,2.82956,20.2111,0.115414,0.5199648,0,0,0.5256115
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,35.46221,35.46221,0.2291849,0.02663559,0,-1,0,0.02663559,0,0,0.2025493,0.2254678,0,0.02803746,0.02663559,0,0,11.77471,0.02803746,0,0.02803746,-0.02803746,2.800006,20,0.115414,0.2521034,0,0,0.02803746
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,34.62853,34.62853,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.115414,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,33.93266,33.93266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.115414,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,33.58127,33.58127,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1157474,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.280094,50.28455,33.13343,1.10579,1.10579,4.611053,0,1.423818,1.10579,206.1959,4.440892E-16,0,0,2.280094,0,0,3.505263,3.33,8.475861,2.997,5.610094,0,5.610094,11.28132,80.58072,0.1160795,1.216369,1.824075,5,5.277094
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.497426,53.72979,34.51141,1.081112,1.081112,0,0,0,1.081112,231.0052,0,0,0,2.497426,1.138013,1.081112,0,0,2.865767,8.046084,1.359413,0,1.359413,12.57098,89.7925,0.1159381,1.189224,1.997941,0,10.54351
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.971309,62.32387,38.08036,0.2039782,0.2039782,0,-1,0,0.2039782,1456.68,1.250242,0,0,2.971309,0.2147139,0.2039782,0,0,1.506353,9.269556,1.506353,0,1.506353,14.00003,100,0.1157819,0.224376,2.377048,0,12.24087
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.225637,68.978,41.3875,2.09554,2.09554,0,-1,0,2.09554,153.9287,1.019805,0,0,3.225637,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1157819,2.305094,2.58051,0,13.85091
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.287455,73.12885,44.14346,0.7036751,0.7036751,0,-1,0,0.7036751,467.1837,2.546744,0,0,3.287455,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1157819,0.7740426,2.629964,0,13.91273
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.17694,74.54513,46.23798,0.816477,0.816477,0,-1,0,0.816477,389.1035,2.317491,0,0,3.17694,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1157819,0.8981247,2.541552,0,13.80221
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.88939,73.86484,48.24982,1.106523,1.106523,0,-1,0,1.106523,261.1233,1.724629,0,0,2.88939,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1157819,1.217176,2.311512,0,13.51466
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.439821,70.46879,49.37288,1.018455,1.018455,0,-1,0,1.018455,239.561,1.367763,0,0,2.439821,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1157819,1.120301,1.951857,0,13.06509
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.818393,64.77694,49.68292,0,0,0,-1,0,0,0,1.818393,0,0,1.818393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1157819,0,1.454714,0,12.44367
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3761162,52.8708,49.99296,1.642335,1.642335,0,-1,0,1.642335,22.9013,0,2.220446E-16,0,0.3761162,1.728774,1.642335,0,0,0,10.62527,0,1.352658,-1.352658,12.5742,89.81554,0.1157819,1.806569,0.3008929,0,11.00139
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,49.37288,49.37288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.502953,9.272616,0,0,0,12.5742,89.81554,0.1157819,0,0,0,9.272616
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,47.86399,47.86399,0.7844706,0.7844706,0,-1,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.502953,9.272616,0,0.8257586,-0.8257586,11.70378,83.59823,0.1157819,0.8629177,0,0,9.272616
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,46.46534,46.46534,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.420463,8.446857,0,1.136285,-1.136285,10.50603,75.04289,0.1157819,1.187418,0,0,8.446857
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,44.80488,44.80488,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.683001,7.310573,0,2.784175,-2.784175,7.571248,54.08023,0.1157819,2.909463,0,0,7.310573
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,42.93773,42.93773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.776529,4.526398,0,0,0,7.571248,54.08023,0.1157819,0,0,0,4.526398
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,41.04301,41.04301,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.776529,4.526398,0,0.5295619,-0.5295619,7.013041,50.09304,0.1157819,0.5533922,0,0,4.526398
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,39.49279,39.49279,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.364932,3.996836,0,0.2307262,-0.2307262,6.769834,48.35586,0.1157819,0.2411089,0,0,3.996836
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,38.42485,38.42485,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.621294,3.766109,0,0.8463436,-0.8463436,5.877709,41.98355,0.1157819,0.884429,0,0,3.766109
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,37.3018,37.3018,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.561676,2.919766,0,0.08143584,-0.08143584,5.791868,41.3704,0.1157819,0.08510046,0,0,2.919766
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,36.351,36.351,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.65216,2.83833,0,0.3290054,-0.3290054,5.445066,38.89325,0.1157819,0.3438107,0,0,2.83833
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,35.55867,35.55867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.017721,2.509325,0,0,0,5.445066,38.89325,0.1157819,0,0,0,2.509325
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,34.70432,34.70432,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.017721,2.509325,0,0.9404456,-0.9404456,4.453749,31.81243,0.1157819,0.9827657,0,0,2.509325
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,34.00844,34.00844,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.06266,1.568879,0,0.1165361,-0.1165361,4.33091,30.93501,0.1157819,0.1217802,0,0,1.568879
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,33.67773,33.67773,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.19215,1.452343,0,0.2058696,-0.2058696,4.113904,29.38497,0.1157819,0.2151337,0,0,1.452343
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.614138,44.98308,33.25056,2.261161,2.261161,5,0,1.53,2.261161,71.38538,0,0,0,1.614138,0,0,2.738839,2.601897,10.42089,1.246473,4.216035,0,4.216035,8.113586,57.95407,0.1163607,2.487277,1.291311,5,2.860612
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.492213,53.8181,34.62853,1.623394,1.623394,4.610545,0,1.423679,1.623394,153.5187,0,0,0,2.492213,0,0,2.987151,2.837794,6.204854,5.040905,5.330008,0,5.330008,13.17008,94.07178,0.1167148,1.785733,1.993771,5,7.533119
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.964639,62.391,38.1906,0.4262978,0.4262978,0,-1,0,0.4262978,695.4385,1.641057,0,0,2.964639,0.4487345,0.4262978,0,0,0.8748468,9.837912,0.8748468,0,0.8748468,14.00003,100,0.1166243,0.4689275,2.371711,0,12.80255
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.219261,68.96152,41.42884,1.260298,1.260298,0,-1,0,1.260298,255.4364,1.892631,0,0,3.219261,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1166243,1.386328,2.575408,0,13.84453
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.279573,73.13686,44.21924,1.553621,1.553621,0,-1,0,1.553621,211.0922,1.644182,0,0,3.279573,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1166243,1.708983,2.623658,0,13.90485
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.169383,74.50347,46.27243,1.660525,1.660525,0,-1,0,1.660525,190.8663,1.421461,0,0,3.169383,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1166243,1.826578,2.535506,0,13.79466
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.881256,73.82687,48.29116,0.9184408,0.9184408,0,-1,0,0.9184408,313.7116,1.914476,0,0,2.881256,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1166243,1.010285,2.305005,0,13.50653
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.431387,70.4315,49.41421,0.2693248,0.2693248,0,-1,0,0.2693248,902.7714,2.147888,0,0,2.431387,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1166243,0.2962573,1.94511,0,13.05666
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.809751,64.74294,49.72426,0.1409716,0.1409716,0,-1,0,0.1409716,1283.77,1.66136,0,0,1.809751,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1166243,0.1550687,1.447801,0,12.43503
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,50.0343,50.0343,1.30027,1.30027,0,-1,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1166243,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,49.41421,49.41421,0.9250309,0.9250309,0,-1,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1166243,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,47.93978,47.93978,1.783608,1.783608,0,-1,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1166243,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,46.54802,46.54802,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1166243,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,44.88067,44.88067,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1166243,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,43.0204,43.0204,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1166243,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,41.1188,41.1188,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1166243,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,39.56858,39.56858,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1166243,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,38.50064,38.50064,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1166243,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1166243,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,36.43368,36.43368,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1166243,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,35.63445,35.63445,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1166243,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,34.80078,34.80078,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1166243,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,34.1049,34.1049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1166243,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,33.79486,33.79486,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1170304,0.5941234,0,5,0.2772295
