Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.071525,64.5396,39.08628,1.996964,1.996964,0,-1,0,1.996964,153.8097,0.9694572,0,0,3.071525,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.1253465,2.196661,2.45722,0,13.6968
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.985242,78.36049,41.81468,0.003220434,0.003220434,0,-1,0,0.003220434,123748.6,3.981852,0,0,3.985242,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1253465,0.003542477,3.188193,0,14.61052
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.791397,79.37566,44.33637,0.3099892,0.3099892,0,-1,0,0.3099892,1223.074,3.465093,0,0,3.791397,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1253465,0.3409881,3.033118,0,14.41667
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.78649,82.03519,46.31377,0,0,0,-1,0,0,0,3.78649,0,0,3.78649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253465,0,3.029192,0,14.41176
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.4395,80.30692,48.29116,1.356255,1.356255,0,-1,0,1.356255,253.6028,2.011863,0,0,3.4395,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1253465,1.49188,2.7516,0,14.06477
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.507892,71.26674,49.45555,1.168766,1.168766,0,-1,0,1.168766,214.576,1.277612,0,0,2.507892,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1253465,1.285643,2.006314,0,13.13317
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4642339,53.36376,49.80005,0.6381869,0.6381869,0,-1,0,0.6381869,72.74262,0,0,0,0.4642339,0.6717758,0.6381869,0,0,0,10.62527,0,0.2075418,-0.2075418,13.78126,98.43737,0.1253465,0.7020056,0.3713871,0,11.08951
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,50.15143,50.15143,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.230602,10.41773,0,1.854864,-1.854864,11.82606,84.47169,0.1253465,1.938333,0,0,10.41773
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,49.64847,49.64847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.291562,8.562868,0,0,0,11.82606,84.47169,0.1253465,0,0,0,8.562868
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,48.24982,48.24982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.291562,8.562868,0,0,0,11.82606,84.47169,0.1253465,0,0,0,8.562868
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,47.12677,47.12677,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.291562,8.562868,0,0.02343747,-0.02343747,11.80136,84.29523,0.1253465,0.02449216,0,0,8.562868
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,45.57655,45.57655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.317604,8.539431,0,0,0,11.80136,84.29523,0.1253465,0,0,0,8.539431
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,43.71628,43.71628,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.317604,8.539431,0,0.4506102,-0.4506102,11.32637,80.90249,0.1253465,0.4708877,0,0,8.539431
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,41.85601,41.85601,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.818282,8.08882,0,0.6008925,-0.6008925,10.69298,76.37823,0.1253465,0.6279327,0,0,8.08882
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,40.38158,40.38158,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.48594,7.487928,0,0.09609006,-0.09609006,10.59169,75.65475,0.1253465,0.1004141,0,0,7.487928
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,39.32054,39.32054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.592707,7.391838,0,0,0,10.59169,75.65475,0.1253465,0,0,0,7.391838
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,38.25261,38.25261,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.592707,7.391838,0,0.07160198,-0.07160198,10.51621,75.11565,0.1253465,0.07482406,0,0,7.391838
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,37.35693,37.35693,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.672265,7.320236,0,0.2934355,-0.2934355,10.2069,72.90631,0.1253465,0.3066401,0,0,7.320236
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,36.58526,36.58526,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,3.998304,7.026801,0,0.323509,-0.323509,9.865895,70.47054,0.1253465,0.3380669,0,0,7.026801
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,35.82737,35.82737,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.357759,6.703291,0,0.07464705,-0.07464705,9.78721,69.90851,0.1253465,0.07800616,0,0,6.703291
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,35.26929,35.26929,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.4407,6.628644,0,0.1835547,-0.1835547,9.593727,68.52648,0.1253465,0.1918147,0,0,6.628644
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,35.09015,35.09015,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.64465,6.44509,0,0.2734305,-0.2734305,9.305506,66.46777,0.1253465,0.2857349,0,0,6.44509
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,34.72499,34.72499,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.948461,6.171659,0,0.1092864,-0.1092864,9.190308,65.64492,0.1253465,0.1142043,0,0,6.171659
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.169665,52.44353,35.88938,1.372519,1.372519,0,0,0,1.372519,158.0791,0,0,0,2.169665,1.444757,1.372519,0,0,5.06989,6.062373,0.7249084,0,0.7249084,9.878016,70.55711,0.1252785,1.509771,1.735732,0,8.232038
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.603402,70.17701,39.08628,2.060934,2.060934,0,-1,0,2.060934,174.8432,0,0,0,3.603402,2.169404,2.060934,0,0,4.344982,6.71479,1.433998,0,1.433998,11.23843,80.27431,0.1251442,2.267027,2.882722,0,10.31819
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.905273,77.307,41.78023,0.9185777,0.9185777,0,-1,0,0.9185777,425.1435,0.02736532,0,0,3.905273,0.9669239,0.9185777,0,0,2.910984,8.005388,2.910984,0,2.910984,14.00003,100,0.1248724,1.010435,3.124219,0,11.91066
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.146311,71.75703,44.29503,0.1092221,0.1092221,0,-1,0,0.1092221,2880.654,3.03134,0,0,3.146311,0.1149706,0.1092221,0,0,0,10.62527,0,0,0,14.00003,100,0.1248724,0.1201443,2.517048,0,13.77158
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,3.031838,72.93044,46.23798,1.84907,1.84907,0,-1,0,1.84907,163.9656,1.085449,0,0,3.031838,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1248724,2.033977,2.42547,0,13.65711
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.740077,72.20329,48.20848,1.703015,1.703015,0,-1,0,1.703015,160.8956,0.9474289,0,0,2.740077,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1248724,1.873317,2.192061,0,13.36535
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.889651,65.14002,49.41421,0.5244305,0.5244305,0,-1,0,0.5244305,360.3244,1.337619,0,0,1.889651,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1248724,0.5768736,1.511721,0,12.51493
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4696918,53.36433,49.75871,0.3448624,0.3448624,0,-1,0,0.3448624,136.1969,0.1066787,0,0,0.4696918,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1248724,0.3793486,0.3757534,0,11.09497
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,50.11009,50.11009,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1248724,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,49.60713,49.60713,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1248724,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,48.24982,48.24982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1248724,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,47.12677,47.12677,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1248724,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,45.61789,45.61789,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1248724,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,43.75762,43.75762,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1248724,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,41.85601,41.85601,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248724,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,40.38158,40.38158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248724,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,39.33432,39.33432,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248724,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,38.27328,38.27328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248724,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,37.37759,37.37759,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248724,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,36.60593,36.60593,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248724,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,35.84804,35.84804,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248724,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,35.30374,35.30374,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1251013,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,35.13149,35.13149,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1254547,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,34.76633,34.76633,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.125693,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.68961,48.46999,35.91005,1.649928,1.649928,3.358195,0,1.081787,1.649928,102.4051,0,0,0,1.68961,0,0,1.708267,1.622854,3.487787,7.486267,3.312464,0,3.312464,13.8337,98.81197,0.1258581,1.814921,1.351688,5,9.175877
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.682597,71.04022,39.06561,0.6037012,0.6037012,0,-1,0,0.6037012,610.0033,2.8718,0,0,3.682597,0.6354749,0.6037012,0,0,0.1753222,10.46748,0.1753222,0,0.1753222,14.00003,100,0.1258417,0.6640713,2.946078,0,14.15008
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.93703,77.64709,41.73889,0.9495395,0.9495395,0,-1,0,0.9495395,414.6252,2.937515,0,0,3.93703,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1258417,1.044493,3.149624,0,14.5623
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.140481,71.65024,44.26058,0.8357466,0.8357466,0,-1,0,0.8357466,375.7695,2.260748,0,0,3.140481,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1258417,0.9193212,2.512385,0,13.76575
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,3.026092,72.816,46.19664,0.5749156,0.5749156,0,-1,0,0.5749156,526.3541,2.420918,0,0,3.026092,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1258417,0.6324072,2.420874,0,13.65137
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.734179,72.09881,48.17403,1.496329,1.496329,0,-1,0,1.496329,182.7258,1.159096,0,0,2.734179,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1258417,1.645962,2.187343,0,13.35945
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.819125,64.39826,49.33842,0,0,0,-1,0,0,0,1.819125,0,0,1.819125,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1258417,0,1.4553,0,12.4444
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.384154,52.61732,49.68292,0.8192143,0.8192143,0,-1,0,0.8192143,46.89299,0,1.110223E-16,0,0.384154,0.8623308,0.8192143,0,0,0,10.62527,0,0.4781768,-0.4781768,13.49599,96.3997,0.1258417,0.9011357,0.3073232,0,11.00943
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,50.06875,50.06875,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5313076,10.1471,0,2.031841,-2.031841,11.35424,81.10153,0.1258417,2.123274,0,0,10.1471
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,49.56579,49.56579,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.788908,8.115256,0,1.956835,-1.956835,9.291553,66.3681,0.1258417,2.044892,0,0,8.115256
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,48.20848,48.20848,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.963169,6.158422,0,1.526422,-1.526422,7.682562,54.87534,0.1258417,1.595111,0,0,6.158422
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,47.12677,47.12677,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.659194,4.632,0,1.902311,-1.902311,5.67735,40.55242,0.1258417,1.987915,0,0,4.632
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,45.57655,45.57655,4.740395,2.593204,0,-1,0,2.593204,0,0,2.147191,2.62123,0,2.729689,2.593204,0,0,8.772873,2.729689,0,2.729689,-2.729689,2.800006,20,0.1258417,5.214434,0,0,2.729689
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,43.71628,43.71628,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258417,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,41.85601,41.85601,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258417,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,40.38158,40.38158,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258417,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,39.35499,39.35499,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258417,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,38.28706,38.28706,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258417,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,37.41893,37.41893,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258417,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,36.62659,36.62659,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258417,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,35.86871,35.86871,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258417,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,35.32441,35.32441,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1261477,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,35.15216,35.15216,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1264092,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,34.78011,34.78011,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1268349,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.613481,47.85645,35.91005,1.452861,1.452861,0,0,0,1.452861,111.0554,0,0,0,1.613481,1.529327,1.452861,0,0,1.81586,8.991,0.08415338,0,0.08415338,12.35719,88.26544,0.1268271,1.598147,1.290785,0,10.60448
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.825529,62.05607,39.04494,1.177086,1.177086,0,-1,0,1.177086,240.0444,0,0,0,2.825529,1.239038,1.177086,0,0,1.731707,9.066738,1.586491,0,1.586491,13.86226,99.01598,0.1266795,1.294795,2.260423,0,11.89227
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.077727,67.80071,41.69755,0.7736906,0.7736906,0,-1,0,0.7736906,397.7982,2.118101,0,0,3.077727,0.8144111,0.7736906,0,0,0.1452155,10.49458,0.1452155,0,0.1452155,14.00003,100,0.1266661,0.8510596,2.462182,0,13.57231
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.135554,71.50172,44.18479,1.616077,1.616077,0,-1,0,1.616077,194.0226,1.43442,0,0,3.135554,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1266661,1.777685,2.508443,0,13.76083
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,3.021111,72.66724,46.12085,1.434708,1.434708,0,-1,0,1.434708,210.5733,1.510893,0,0,3.021111,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1266661,1.578178,2.416889,0,13.64639
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.729125,71.95327,48.09824,1.59897,1.59897,0,-1,0,1.59897,170.6802,1.045999,0,0,2.729125,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1266661,1.758867,2.1833,0,13.3544
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.300311,68.97195,49.29708,0.3326578,0.3326578,0,-1,0,0.3326578,691.4946,1.950145,0,0,2.300311,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1266661,0.3659236,1.840249,0,12.92559
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2926101,51.87262,49.64847,0.5945401,0.5945401,0,-1,0,0.5945401,49.21621,0,1.110223E-16,0,0.2926101,0.6258316,0.5945401,0,0,0,10.62527,0,0.3332215,-0.3332215,13.64878,97.4911,0.1266661,0.653994,0.2340881,0,10.91788
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,50.0343,50.0343,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3702461,10.29205,0,0.1468762,-0.1468762,13.49396,96.38524,0.1266661,0.1534857,0,0,10.29205
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,49.53134,49.53134,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.533442,10.14518,0,1.272799,-1.272799,12.15231,86.80206,0.1266661,1.330075,0,0,10.14518
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,48.17403,48.17403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.947663,8.872377,0,0,0,12.15231,86.80206,0.1266661,0,0,0,8.872377
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,47.08543,47.08543,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.947663,8.872377,0,2.477561,-2.477561,9.540733,68.14796,0.1266661,2.589052,0,0,8.872377
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,45.57655,45.57655,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.700509,6.394816,0,1.897091,-1.897091,7.541024,53.86435,0.1266661,1.98246,0,0,6.394816
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,43.71628,43.71628,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.808388,4.497725,0,0.1359699,-0.1359699,7.397699,52.8406,0.1266661,0.1420885,0,0,4.497725
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,41.85601,41.85601,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.959466,4.361755,0,0.9201673,-0.9201673,6.427758,45.91246,0.1266661,0.9615749,0,0,4.361755
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,40.38158,40.38158,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,7.981874,3.441588,0,0.2345152,-0.2345152,6.180557,44.14675,0.1266661,0.2450684,0,0,3.441588
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,39.33432,39.33432,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.242446,3.207073,0,0.2383288,-0.2383288,5.929337,42.35232,0.1266661,0.2490536,0,0,3.207073
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,38.28706,38.28706,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.507256,2.968744,0,0.16426,-0.16426,5.756191,41.11557,0.1266661,0.1716517,0,0,2.968744
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,37.37759,37.37759,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.689767,2.804484,0,0.1219315,-0.1219315,5.627664,40.19752,0.1266661,0.1274185,0,0,2.804484
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,36.60593,36.60593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.825247,2.682552,0,0,0,5.627664,40.19752,0.1266661,0,0,0,2.682552
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,35.84804,35.84804,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.825247,2.682552,0,0.4552784,-0.4552784,5.147758,36.76963,0.1266661,0.4757659,0,0,2.682552
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,35.30374,35.30374,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.331112,2.227274,0,0.4158197,-0.4158197,4.709446,33.63883,0.1266661,0.4345316,0,0,2.227274
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,35.13149,35.13149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.793134,1.811454,0,0,0,4.709446,33.63883,0.1266661,0,0,0,1.811454
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,34.78011,34.78011,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.793134,1.811454,0,0.8371049,-0.8371049,3.82706,27.33609,0.1266661,2.249775,0,5,1.811454
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.53803,47.25351,35.91005,2.876784,2.876784,5,0,1.53,2.876784,53.46352,0,0,0,1.53803,0,0,2.123216,2.017056,10.72325,0.9743493,3.555085,0,3.555085,7.19971,51.4264,0.1271318,3.164462,1.230424,5,2.512379
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.819656,61.97456,39.02428,2.11291,2.11291,0,-1,0,2.11291,133.449,0,0,0,2.819656,2.224115,2.11291,0,0,7.168165,4.173926,0.5955412,0,0.5955412,7.76469,55.46196,0.1270765,2.3242,2.255725,0,6.993583
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.07132,67.73389,41.69755,0,0,0,-1,0,0,0,0,0,0,3.07132,0,0,0,0,6.572623,4.709913,3.07132,0,3.07132,10.6784,76.27413,0.1267918,0,2.457056,0,7.781233
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.129949,71.38906,44.14346,0.8747659,0.8747659,0,-1,0,0.8747659,357.8042,0,0,0,3.129949,0.9208062,0.8747659,0,0,3.501303,7.474102,2.209143,0,2.209143,12.77418,91.24394,0.1265879,0.9622425,2.503959,0,10.60405
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,3.015502,72.55463,46.07951,1.224319,1.224319,0,-1,0,1.224319,246.3004,0.4345855,0,0,3.015502,1.288757,1.224319,0,0,1.29216,9.46233,1.29216,0,1.29216,14.00003,100,0.1264689,1.346751,2.412402,0,12.47783
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.72354,71.84401,48.05691,0.5652412,0.5652412,0,-1,0,0.5652412,481.8367,2.128549,0,0,2.72354,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1264689,0.6217654,2.178832,0,13.34881
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.169309,67.6321,49.25574,0,0,0,-1,0,0,0,2.169309,0,0,2.169309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264689,0,1.735448,0,12.79458
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,49.60713,49.60713,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1264689,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,49.99296,49.99296,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1264689,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,49.53134,49.53134,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1264689,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,48.17403,48.17403,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1264689,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,47.08543,47.08543,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1264689,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,45.57655,45.57655,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1264689,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,43.71628,43.71628,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264689,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,41.81468,41.81468,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264689,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,40.34713,40.34713,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264689,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,39.32054,39.32054,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264689,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,38.27328,38.27328,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264689,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,37.37759,37.37759,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264689,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,36.60593,36.60593,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264689,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,35.84804,35.84804,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264689,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,35.32441,35.32441,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1267598,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,35.15216,35.15216,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1269505,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,34.80078,34.80078,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1271392,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.863307,49.8899,35.91005,1.119475,1.119475,0,0,0,1.119475,166.4447,0,0,0,1.863307,1.178395,1.119475,0,0,1.81586,8.991,0.6849121,0,0.6849121,12.92712,92.33636,0.1270764,1.231422,1.490645,0,10.85431
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.35136,67.31499,38.98983,1.148548,1.148548,0,-1,0,1.148548,291.7911,1.011414,0,0,3.35136,1.208998,1.148548,0,0,1.130948,9.607421,1.130948,0,1.130948,14.00003,100,0.1269727,1.263402,2.681088,0,12.95878
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.447813,71.70358,41.62176,0,0,0,-1,0,0,0,3.447813,0,0,3.447813,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269727,0,2.75825,0,14.07309
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.63797,77.16048,44.10212,1.477129,1.477129,0,-1,0,1.477129,246.2866,2.083097,0,0,3.63797,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1269727,1.624842,2.910376,0,14.26324
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.978224,72.0983,46.03817,0.1276517,0.1276517,0,-1,0,0.1276517,2333.087,2.843854,0,0,2.978224,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1269727,0.1404168,2.382579,0,13.6035
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.686946,71.36662,47.98112,0.1164872,0.1164872,0,-1,0,0.1164872,2306.646,2.564328,0,0,2.686946,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1269727,0.1281359,2.149557,0,13.31222
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.593071,62.16364,49.17996,1.124449,1.124449,0,-1,0,1.124449,141.6757,0.4094403,0,0,1.593071,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1269727,1.236894,1.274456,0,12.21834
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,49.56579,49.56579,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1269727,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,49.95851,49.95851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1269727,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,49.45555,49.45555,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1269727,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,48.13269,48.13269,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1269727,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,47.05098,47.05098,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1269727,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,45.53521,45.53521,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1269727,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,43.67494,43.67494,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269727,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,41.78023,41.78023,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269727,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,40.34713,40.34713,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269727,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,39.29987,39.29987,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269727,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,38.23194,38.23194,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269727,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,37.37759,37.37759,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269727,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,36.60593,36.60593,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269727,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,35.84804,35.84804,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269727,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,35.32441,35.32441,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.127209,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,35.17283,35.17283,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1275316,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,34.82145,34.82145,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1278525,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.38927,46.09395,35.92383,0.7552206,0.7552206,0,0,0,0.7552206,183.9555,0,0,0,1.38927,0.794969,0.7552206,0,0,2.81075,8.095599,0.5943011,0,0.5943011,11.89732,84.98069,0.1277981,0.8307427,1.111416,0,9.48487
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.693587,60.70063,38.96915,0.494459,0.494459,0,-1,0,0.494459,544.7544,0,0,0,2.693587,0.5204831,0.494459,0,0,2.216449,8.63047,2.173104,0,2.173104,13.95891,99.70628,0.1275994,0.5439049,2.15487,0,11.32406
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.060767,67.4886,41.58731,2.250816,2.250816,0,-1,0,2.250816,135.9848,0.648142,0,0,3.060767,2.36928,2.250816,0,0,0.04334467,10.58626,0.04334467,0,0.04334467,14.00003,100,0.1275955,2.475898,2.448613,0,13.64703
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.119607,71.1306,44.02633,2.356162,2.356162,0,-1,0,2.356162,132.402,0.6394358,0,0,3.119607,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1275955,2.591779,2.495685,0,13.74488
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,3.005215,72.29719,45.96238,1.618957,1.618957,0,-1,0,1.618957,185.6266,1.301049,0,0,3.005215,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1275955,1.780853,2.404172,0,13.63049
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.701146,71.46599,47.93978,2.242026,2.242026,0,-1,0,2.242026,120.4779,0.3411182,0,0,2.701146,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1275955,2.466229,2.160917,0,13.32642
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.545356,61.65449,49.10417,2.084759,2.084759,0,-1,0,2.084759,74.12639,0,0,0,1.545356,2.194483,2.084759,0,0,0,10.62527,0,0.6491264,-0.6491264,13.31579,95.11259,0.1275955,2.293234,1.236285,0,12.17063
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,49.49,49.49,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.7212515,9.976148,0,2.865431,-2.865431,10.29536,73.53813,0.1275955,2.994375,0,0,9.976148
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,49.87584,49.87584,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,3.905064,7.110717,0,1.840886,-1.840886,8.354896,59.6777,0.1275955,1.923725,0,0,7.110717
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,49.41421,49.41421,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,5.950492,5.269831,0,0.8797924,-0.8797924,7.427513,53.05356,0.1275955,0.919383,0,0,5.269831
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,48.09824,48.09824,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,6.928039,4.390039,0,3.194583,-3.194583,4.060127,29.00085,0.1275955,3.338339,0,0,4.390039
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,47.00964,47.00964,2.751643,1.135683,0,-1,0,1.135683,0,0,1.61596,1.891124,0,1.195456,1.135683,0,0,10.47758,1.195456,0,1.195456,-1.195456,2.800006,20,0.1275955,3.026808,0,0,1.195456
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,45.50076,45.50076,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275955,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,43.67494,43.67494,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275955,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,41.78023,41.78023,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275955,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,40.30579,40.30579,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275955,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,39.2792,39.2792,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275955,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,38.23194,38.23194,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275955,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,37.37759,37.37759,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275955,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,36.60593,36.60593,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275955,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,35.84804,35.84804,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275955,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,35.34508,35.34508,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1278084,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,35.18661,35.18661,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1279924,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,34.84212,34.84212,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1283588,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.779547,49.21673,35.92383,1.410741,1.410741,0,0,0,1.410741,126.1428,0,0,0,1.779547,1.48499,1.410741,0,0,1.81586,8.991,0.2945571,0,0.2945571,12.55679,89.6912,0.128332,1.551815,1.423638,0,10.77055
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.629855,60.07436,38.94849,1.575056,1.575056,0,-1,0,1.575056,166.9689,0,0,0,2.629855,1.657954,1.575056,0,0,1.521303,9.256102,0.9719008,0,0.9719008,13.47882,96.27708,0.1282435,1.732562,2.103884,0,11.88596
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.90666,77.00388,41.54597,1.417467,1.417467,0,-1,0,1.417467,275.6085,1.865187,0,0,3.90666,1.492071,1.417467,0,0,0.5494023,10.13081,0.5494023,0,0.5494023,14.00003,100,0.1281935,1.559214,3.125328,0,14.03747
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.114877,70.98492,43.95054,0.5331471,0.5331471,0,-1,0,0.5331471,584.2434,2.553669,0,0,3.114877,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1281935,0.5864618,2.491901,0,13.74015
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,3.000542,72.15247,45.88659,0,0,0,-1,0,0,0,3.000542,0,0,3.000542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281935,0,2.400434,0,13.62582
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.643427,70.77076,47.86399,2.539393,2.539393,0,-1,0,2.539393,104.0968,4.440892E-16,0,0,2.643427,2.673046,2.539393,0,0,0,10.62527,0,0.0296183,-0.0296183,13.96881,99.777,0.1281935,2.793333,2.114742,0,13.2687
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.479679,60.99013,49.02838,0,0,0,-1,0,0,0,1.44677,0,0,1.479679,0,0,0,0,0.03290922,10.59566,0.03290922,0,0.03290922,14.00003,100,0.1281905,0,1.183743,0,12.07534
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,49.41421,49.41421,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1281905,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,49.84138,49.84138,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1281905,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,49.37288,49.37288,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1281905,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,48.05691,48.05691,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1281905,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,46.96831,46.96831,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1281905,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,45.50076,45.50076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1281905,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,43.64049,43.64049,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1281905,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,41.78023,41.78023,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281905,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,40.30579,40.30579,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281905,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,39.2792,39.2792,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281905,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,38.23194,38.23194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281905,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,37.37759,37.37759,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281905,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,36.60593,36.60593,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281905,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,35.86871,35.86871,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281905,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,35.36575,35.36575,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.128497,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,35.20728,35.20728,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1287785,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,34.86279,34.86279,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1291519,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.243986,44.96481,35.92383,2.973978,2.973978,0,0,0,2.973978,41.82902,0,4.440892E-16,0,1.243986,3.130503,2.973978,0,0,2.36363,8.498007,0,1.886517,-1.886517,9.769128,69.77934,0.1291519,3.271376,0.9951886,0,9.741993
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.566818,59.46052,38.92782,1.420434,1.420434,0,-1,0,1.420434,180.7067,0,0,0,2.566818,1.495193,1.420434,0,0,4.459761,6.61149,1.071625,0,1.071625,10.78576,77.04099,0.1290545,1.562477,2.053455,0,9.178308
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,3.04978,67.27318,41.50463,1.394022,1.394022,0,-1,0,1.394022,218.7757,0,0,0,3.04978,1.467391,1.394022,0,0,3.388135,7.575953,1.582389,0,1.582389,12.28695,87.76373,0.1289109,1.533424,2.439824,0,10.62573
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.110209,70.84007,43.87475,1.620264,1.620264,0,-1,0,1.620264,191.9568,0,0,0,3.110209,1.705541,1.620264,0,0,1.805746,9.000102,1.404667,0,1.404667,13.61953,97.28217,0.1287837,1.782291,2.488167,0,12.11031
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.99527,72.04411,45.84526,1.527175,1.527175,0,-1,0,1.527175,196.1315,0.9866382,0,0,2.99527,1.607552,1.527175,0,0,0.4010794,10.2643,0.4010794,0,0.4010794,14.00003,100,0.1287475,1.679892,2.396216,0,13.25957
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.586528,70.09126,47.7882,1.191772,1.191772,0,-1,0,1.191772,217.0321,1.332031,0,0,2.586528,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1287475,1.310949,2.069222,0,13.2118
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.833267,64.13596,48.98704,1.117422,1.117422,0,-1,0,1.117422,164.0621,0.6570326,0,0,1.833267,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1287475,1.229165,1.466613,0,12.45854
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,49.37288,49.37288,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1287475,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,49.80005,49.80005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1287475,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,49.33842,49.33842,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1287475,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,48.01557,48.01557,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1287475,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,46.96831,46.96831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1287475,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,45.45942,45.45942,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1287475,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,43.64049,43.64049,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1287475,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,41.78023,41.78023,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287475,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,40.30579,40.30579,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287475,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,39.2792,39.2792,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287475,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,38.23194,38.23194,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287475,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,37.35693,37.35693,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287475,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,36.60593,36.60593,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287475,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,35.86871,35.86871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287475,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,35.36575,35.36575,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1289805,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,35.20728,35.20728,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1292016,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,34.86279,34.86279,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1293787,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.172734,44.41726,35.92383,1.295614,1.295614,0,0,0,1.295614,90.51568,0,2.220446E-16,0,1.172734,1.363804,1.295614,0,0,1.81586,8.991,0,0.1910704,-0.1910704,12.07595,86.25658,0.1293787,1.425175,0.9381868,0,10.16373
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.139709,55.56223,38.89337,0.1111443,0.1111443,0,-1,0,0.1111443,1925.163,0,0,0,2.139709,0.116994,0.1111443,0,0,2.028161,8.79993,2.022715,0,2.022715,13.99486,99.9631,0.1291964,0.1222588,1.711767,0,10.93964
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.888025,76.61372,41.42884,0.6337823,0.6337823,0,-1,0,0.6337823,613.4639,3.215441,0,0,3.888025,0.6671393,0.6337823,0,0,0.005445319,10.62037,0.005445319,0,0.005445319,14.00003,100,0.1291959,0.6971605,3.11042,0,14.5084
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.861841,79.57968,43.83341,0,0,0,-1,0,0,0,3.861841,0,0,3.861841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291959,0,3.089473,0,14.48711
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.802365,81.48819,45.76947,1.680617,1.680617,0,-1,0,1.680617,226.2482,2.033294,0,0,3.802365,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1291959,1.848678,3.041892,0,14.42764
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.499897,69.15749,47.74686,0,0,0,-1,0,0,0,2.499897,0,0,2.499897,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291959,0,1.999917,0,13.12517
