Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.821914,63.9463,48.91125,1.11284,1.11284,0,-1,0,1.11284,163.7175,0.6505035,0,0,1.821914,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1291959,1.224124,1.457531,0,12.44719
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,49.29708,49.29708,0.7775712,0.7775712,0,-1,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1291959,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,49.72426,49.72426,1.870647,1.870647,0,-1,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1291959,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,49.29708,49.29708,0.8229359,0.8229359,0,-1,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1291959,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,47.98112,47.98112,2.069387,2.069387,0,-1,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1291959,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,46.89252,46.89252,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1291959,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,45.41808,45.41808,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1291959,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,43.59916,43.59916,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291959,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,41.73889,41.73889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291959,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,40.30579,40.30579,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291959,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,39.2792,39.2792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291959,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,38.23194,38.23194,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291959,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,37.35693,37.35693,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291959,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,36.60593,36.60593,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291959,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,35.86871,35.86871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291959,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,35.38642,35.38642,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1294797,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,35.20728,35.20728,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1297182,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,34.88346,34.88346,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1301479,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.214107,44.73471,35.92383,1.023221,1.023221,0,0,0,1.023221,118.6554,0,0,0,1.214107,1.077074,1.023221,0,0,1.868039,8.944039,0.1370322,0,0.1370322,12.35785,88.27019,0.1301356,1.125543,0.9712852,0,10.15815
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.09301,64.49622,38.8727,2.716554,2.716554,0,-1,0,2.716554,113.8578,0,0,0,3.09301,2.85953,2.716554,0,0,1.731006,9.067369,0.2334791,0,0.2334791,12.57935,89.85231,0.1301146,2.988209,2.474408,0,12.16038
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.877155,76.42377,41.3875,1.989532,1.989532,0,-1,0,1.989532,194.8778,0.2853838,0,0,3.877155,2.094244,1.989532,0,0,1.497527,9.2775,1.497527,0,1.497527,14.00003,100,0.12998,2.188485,3.101724,0,13.15465
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.100373,70.58837,43.75762,0,0,0,-1,0,0,0,3.100373,0,0,3.100373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12998,0,2.480299,0,13.72565
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.417234,76.56552,45.65234,0.2972069,0.2972069,0,-1,0,0.2972069,1149.783,3.104384,0,0,3.417234,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.12998,0.3269276,2.733787,0,14.04251
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.769498,71.81267,47.62973,0.9762194,0.9762194,0,-1,0,0.9762194,283.6963,1.741899,0,0,2.769498,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.12998,1.073841,2.215599,0,13.39477
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.505199,61.00474,48.83546,2.228377,2.228377,0,-1,0,2.228377,67.54688,0,0,0,1.505199,2.34566,2.228377,0,0,0,10.62527,0,0.840461,-0.840461,13.1141,93.67199,0.12998,2.451215,1.204159,0,12.13047
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,49.22129,49.22129,1.007695,1.007695,0,-1,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,0.9338456,9.784813,0,1.060731,-1.060731,11.996,85.68551,0.12998,1.108464,0,0,9.784813
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,49.64847,49.64847,1.030336,1.030336,0,-1,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.112436,8.724082,0,1.084565,-1.084565,10.85276,77.51958,0.12998,1.13337,0,0,8.724082
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,49.22129,49.22129,0.9183979,0.9183979,0,-1,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.317508,7.639517,0,0.9667346,-0.9667346,9.833735,70.24083,0.12998,1.010238,0,0,7.639517
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,47.90533,47.90533,4.489926,3.33,0,-1,0,3.33,0,0,1.159926,1.608919,0,3.505263,3.33,0,0,4.391658,6.672782,0,3.505263,-3.505263,6.138864,43.84894,0.12998,4.938919,0,0,6.672782
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,46.85807,46.85807,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.286394,3.167519,0,0.9473935,-0.9473935,5.140224,36.71581,0.12998,0.9900262,0,0,3.167519
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,45.34229,45.34229,3.012587,2.109119,0,-1,0,2.109119,0,0,0.9034677,1.204726,0,2.220126,2.109119,0,0,9.339054,2.220126,0,2.220126,-2.220126,2.800006,20,0.12998,3.313846,0,0,2.220126
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,43.52337,43.52337,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.12998,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,41.6631,41.6631,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.12998,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,40.26445,40.26445,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.12998,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,39.25853,39.25853,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.12998,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,38.21127,38.21127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.12998,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,37.35693,37.35693,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.12998,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,36.60593,36.60593,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.12998,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,35.86871,35.86871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.12998,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,35.36575,35.36575,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1302118,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,35.20728,35.20728,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1303981,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,34.86279,34.86279,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1308296,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.319571,45.5501,35.92383,0.8190898,0.8190898,0,0,0,0.8190898,161.1021,0,0,0,1.319571,0.8621998,0.8190898,0,0,1.81586,8.991,0.4573712,0,0.4573712,12.71125,90.79448,0.1307885,0.9009988,1.055657,0,10.31057
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.382936,57.66021,38.83136,0.7055389,0.7055389,0,-1,0,0.7055389,337.7469,0.2817746,0,0,2.382936,0.7426725,0.7055389,0,0,1.358489,9.402634,1.358489,0,1.358489,14.00003,100,0.1306668,0.7760927,1.906349,0,11.78557
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,3.034967,66.88383,41.31171,3.186994,3.186994,0,-1,0,3.186994,95.22978,4.440892E-16,0,0.175693,3.034967,3.35473,3.186994,0,0,0,10.62527,0,0.3197629,-0.3197629,13.66297,97.59244,0.1306668,3.505693,2.427974,0,13.66024
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.096772,70.40414,43.64049,1.218137,1.218137,0,-1,0,1.218137,254.222,1.459231,0,0,3.096772,1.28225,1.218137,0,0,0.3552921,10.30551,0.3552921,0,0.3552921,14.00003,100,0.130635,1.339951,2.477418,0,13.40228
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.982933,71.57847,45.57655,0.5487641,0.5487641,0,-1,0,0.5487641,543.5728,2.405286,0,0,2.982933,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.130635,0.6036406,2.386346,0,13.60821
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.115901,75.52046,47.55394,0,0,0,-1,0,0,0,3.115901,0,0,3.115901,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130635,0,2.492721,0,13.74118
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.569184,61.48132,48.75278,0,0,0,-1,0,0,0,1.569184,0,0,1.569184,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130635,0,1.255347,0,12.19446
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,49.13862,49.13862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130635,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,49.60713,49.60713,0.9582294,0.9582294,0,-1,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.130635,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,49.17996,49.17996,0.9534646,0.9534646,0,-1,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.130635,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,47.86399,47.86399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.130635,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,46.81673,46.81673,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.130635,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,45.30784,45.30784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.130635,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,43.52337,43.52337,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.130635,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,41.6631,41.6631,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.130635,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,40.26445,40.26445,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.130635,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,39.25853,39.25853,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.130635,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,38.23194,38.23194,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.130635,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,37.37759,37.37759,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.130635,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,36.62659,36.62659,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.130635,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,35.91005,35.91005,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.130635,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,35.4002,35.4002,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.130635,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,35.24862,35.24862,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.130635,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,34.89724,34.89724,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.130635,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9649407,42.8861,35.96517,1.729566,1.729566,0,0,0,1.729566,55.79092,0,0,0,0.9649407,1.820596,1.729566,0,0,8.397639,3.067399,0,0.855655,-0.855655,5.131388,36.6527,0.130635,1.902522,0.7719525,0,4.03234
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.323218,57.09772,38.81069,1.071592,1.071592,0,-1,0,1.071592,216.8007,0,0,0,2.323218,1.127991,1.071592,0,0,9.348367,2.211744,1.195227,0,1.195227,6.26528,44.75191,0.1305282,1.178751,1.858574,0,4.534962
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,3.029548,66.78589,41.27726,0.3014876,0.3014876,0,-1,0,0.3014876,1004.867,0,0,0,3.029548,0.3173553,0.3014876,0,0,8.15314,3.287448,2.712193,0,2.712193,8.838291,63.13053,0.1302863,0.3316363,2.423638,0,6.316996
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.091703,70.29843,43.59916,1.976003,1.976003,0,-1,0,1.976003,156.4625,0,0,0,3.091703,2.080003,1.976003,0,0,5.440948,5.728421,1.0117,0,1.0117,9.798074,69.98611,0.1301963,2.173603,2.473362,0,8.820124
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.978074,71.47512,45.53521,2.911642,2.911642,0,-1,0,2.911642,102.2816,0,0,0,2.978074,3.064887,2.911642,0,0,4.429248,6.638951,0,0.08681291,-0.08681291,9.706566,69.33247,0.1301963,3.202807,2.382459,0,9.617024
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.368419,67.52592,47.47816,0,0,0,-1,0,0,0,0,0,0,2.368419,0,0,0,0,4.525707,6.552138,2.368419,0,2.368419,11.95345,85.38158,0.1299862,0,1.894736,0,8.920557
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.169508,57.93521,48.67699,0.3481846,0.3481846,0,-1,0,0.3481846,335.8873,0,0,0,1.169508,0.3665101,0.3481846,0,0,2.157288,8.683716,0.8029979,0,0.8029979,12.71524,90.82294,0.1299151,0.3830031,0.9356064,0,9.853224
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,49.10417,49.10417,0.8272387,0.8272387,0,-1,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,1.35429,9.406414,0,0.8707775,-0.8707775,11.79736,84.26666,0.1299151,0.9099626,0,0,9.406414
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,49.53134,49.53134,0.3107179,0.3107179,0,-1,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,2.32182,8.535636,0,0.3270715,-0.3270715,11.45259,81.80407,0.1299151,0.3417897,0,0,8.535636
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,49.13862,49.13862,0.6058127,0.6058127,0,-1,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,2.685233,8.208565,0,0.6376976,-0.6376976,10.7804,77.0027,0.1299151,0.666394,0,0,8.208565
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,47.82265,47.82265,0.921828,0.921828,0,-1,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,3.393786,7.570867,0,0.9703452,-0.9703452,9.757566,69.69676,0.1299151,1.014011,0,0,7.570867
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,46.77539,46.77539,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,4.471947,6.600522,0,3.505263,-3.505263,6.062695,43.30487,0.1299151,5.943756,0,0,6.600522
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,45.26651,45.26651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.366684,3.095258,0,0,0,6.062695,43.30487,0.1299151,0,0,0,3.095258
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,43.48203,43.48203,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,8.366684,3.095258,0,1.203078,-1.203078,4.794539,34.24664,0.1299151,1.257217,0,0,3.095258
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,41.6631,41.6631,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,9.703438,1.89218,0,0.5436749,-0.5436749,4.221455,30.15319,0.1299151,0.5681403,0,0,1.89218
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,40.26445,40.26445,0.4574749,0.4574749,0,-1,0,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,10.30752,1.348505,0,0.4815525,-0.4815525,3.713854,26.52748,0.1299151,0.5032224,0,0,1.348505
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,39.25853,39.25853,0.3108845,0.3108845,0,-1,0,0.3108845,0,0,0,0,0,0.3272469,0.3108845,0,0,10.84258,0.866953,0,0.3272469,-0.3272469,3.368906,24.06356,0.1299151,0.341973,0,0,0.866953
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,38.23194,38.23194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20619,0.5397061,0,0,0,3.368906,24.06356,0.1299151,0,0,0,0.5397061
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,37.37759,37.37759,0.09288207,0.09288207,0,-1,0,0.09288207,0,0,1.387779E-17,0,0,0.09777059,0.09288207,0,0,11.20619,0.5397061,0,0.09777059,-0.09777059,3.265846,23.32743,0.1299151,0.1021703,0,0,0.5397061
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,36.64038,36.64038,0.5630904,0.4198387,0,-1,0,0.4198387,0,0,0.1432517,0.1995607,0,0.4419355,0.4198387,0,0,11.31482,0.4419355,0,0.4419355,-0.4419355,2.800006,20,0.1299151,0.6193994,0,0,0.4419355
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,35.91005,35.91005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299151,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,35.42087,35.42087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299151,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,35.26929,35.26929,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1301729,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,34.91791,34.91791,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1303503,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.212925,44.74752,35.9445,0,0,3.505263,0,1.121937,0,0,0,0,0,1.212925,0,0,3.505263,3.33,5.14586,5.994,4.542925,0,4.542925,13.42803,95.91434,0.1304124,0,0.9703404,5,7.206925
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.264655,56.53447,38.77624,0.856696,0.856696,0,-1,0,0.856696,264.3475,0.7599347,0,0,2.264655,0.9017852,0.856696,0,0,0.6029347,10.08263,0.6029347,0,0.6029347,14.00003,100,0.1303593,0.9423655,1.811724,0,12.34729
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,3.003092,66.4134,41.19459,0,0,0,-1,0,0,0,3.003092,0,0,3.003092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303593,0,2.402474,0,13.62837
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.08827,70.11637,43.48203,0,0,0,-1,0,0,0,3.08827,0,0,3.08827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303593,0,2.470616,0,13.71354
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.97483,71.29573,45.41808,0,0,0,-1,0,0,0,2.97483,0,0,2.97483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303593,0,2.379864,0,13.6001
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.317113,66.88476,47.36103,0.6783559,0.6783559,0,-1,0,0.6783559,341.5778,1.603054,0,0,2.317113,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1303593,0.7461914,1.85369,0,12.94239
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.111871,57.3254,48.55987,0.0627922,0.0627922,0,-1,0,0.0627922,1770.714,1.045774,0,0,1.111871,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1303593,0.06907143,0.8894964,0,11.73714
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,49.02838,49.02838,2.39757,2.39757,0,-1,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1303593,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,49.49,49.49,2.088975,2.088975,0,-1,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1303593,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,49.06283,49.06283,1.856521,1.856521,0,-1,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1303593,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,47.74686,47.74686,2.92718,2.92718,0,-1,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1303593,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,46.6996,46.6996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1303593,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,45.22517,45.22517,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1303593,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,43.44757,43.44757,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1303593,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,41.62176,41.62176,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1303593,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,40.26445,40.26445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1303593,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,39.25853,39.25853,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1303593,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,38.25261,38.25261,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1303593,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,37.41893,37.41893,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303593,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,36.68172,36.68172,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303593,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,35.9445,35.9445,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303593,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,35.48288,35.48288,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1306635,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,35.30374,35.30374,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1308715,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,34.95924,34.95924,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1310381,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9938704,43.12505,35.98584,0,0,0,0,0,0,0,0,0,0,0.9938704,0,0,0,0,1.81586,8.991,0.9938704,0,0.9938704,13.22022,94.42995,0.1309508,0,0.7950963,0,9.98487
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.206918,55.99858,38.75557,0,0,0,-1,0,0,0,1.384928,0,0,2.206918,0,0,0,0,0.8219898,9.885484,0.8219898,0,0.8219898,14.00003,100,0.1308786,0,1.765534,0,12.0924
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.951632,65.84723,41.16014,0,0,0,-1,0,0,0,2.951632,0,0,2.951632,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308786,0,2.361306,0,13.57691
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.084088,69.97772,43.40624,1.336098,1.336098,0,-1,0,1.336098,230.8279,1.677669,0,0,3.084088,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1308786,1.469708,2.46727,0,13.70936
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.953916,70.97846,45.34229,1.534252,1.534252,0,-1,0,1.534252,192.5313,1.338914,0,0,2.953916,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1308786,1.687677,2.363132,0,13.57919
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.266338,66.30199,47.28524,0.7912377,0.7912377,0,-1,0,0.7912377,286.4296,1.433457,0,0,2.266338,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1308786,0.8703614,1.813071,0,12.89161
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.055421,56.77353,48.48408,0,0,0,-1,0,0,0,1.055421,0,0,1.055421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308786,0,0.8443366,0,11.68069
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,48.91125,48.91125,0.4689519,0.4689519,0,-1,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1308786,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,49.41421,49.41421,1.630267,1.630267,0,-1,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1308786,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,49.02838,49.02838,1.304232,1.304232,0,-1,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1308786,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,47.70552,47.70552,2.075356,2.075356,0,-1,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1308786,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,46.65826,46.65826,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1308786,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,45.19072,45.19072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1308786,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,43.40624,43.40624,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1308786,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,41.62176,41.62176,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308786,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,40.23,40.23,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308786,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,39.25853,39.25853,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308786,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,38.25261,38.25261,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308786,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,37.41893,37.41893,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308786,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,36.68172,36.68172,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308786,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,35.96517,35.96517,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308786,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,35.49666,35.49666,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1311742,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,35.32441,35.32441,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1313392,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,34.99369,34.99369,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1317334,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7489778,41.32593,36.00651,1.401376,1.401376,0,0,0,1.401376,53.44589,0,0,0,0.7489778,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7261547,-0.7261547,11.34033,81.0022,0.1317334,1.541513,0.5991822,0,9.577196
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.758793,61.04558,38.7349,0,0,0,-1,0,0,0,0,0,0,2.758793,0,0,0,0,2.803567,8.102063,2.758793,0,2.758793,13.95755,99.69659,0.1314919,0,2.207035,0,10.86086
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.750699,74.4901,41.08435,3.166895,3.166895,0,-1,0,3.166895,118.4346,0.3723507,0,0.153585,3.750699,3.333574,3.166895,0,0,0.04477414,10.58498,0.04477414,0,0.04477414,14.00003,100,0.1314879,3.483585,3.000559,0,14.33568
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.877652,79.13536,43.3649,0.8047052,0.8047052,0,-1,0,0.8047052,481.8724,3.030594,0,0,3.877652,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1314879,0.8851757,3.102122,0,14.50293
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.907392,70.39104,45.26651,0,0,0,-1,0,0,0,2.907392,0,0,2.907392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314879,0,2.325914,0,13.53267
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.216294,65.77063,47.2439,0.4433067,0.4433067,0,-1,0,0.4433067,499.9459,1.749655,0,0,2.216294,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1314879,0.4876373,1.773035,0,12.84157
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.284413,58.66103,48.44274,0,0,0,-1,0,0,0,1.284413,0,0,1.284413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314879,0,1.02753,0,11.90969
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,48.86991,48.86991,0.8504793,0.8504793,0,-1,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1314879,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,49.33842,49.33842,0.9626241,0.9626241,0,-1,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1314879,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,48.9457,48.9457,1.061316,1.061316,0,-1,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1314879,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,47.67107,47.67107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1314879,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,46.62381,46.62381,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1314879,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,45.14938,45.14938,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1314879,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,43.3649,43.3649,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1314879,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,41.58731,41.58731,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1314879,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,40.23,40.23,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314879,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,39.23786,39.23786,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314879,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,38.23194,38.23194,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314879,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,37.39826,37.39826,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314879,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,36.66105,36.66105,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314879,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,35.92383,35.92383,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314879,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,35.48288,35.48288,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1317223,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,35.30374,35.30374,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1319714,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,34.97992,34.97992,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.132232,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.6035051,40.24312,35.98584,0.2339356,0.2339356,0,0,0,0.2339356,257.9792,0,0,0,0.6035051,0.246248,0.2339356,0,0,1.81586,8.991,0.3572571,0,0.3572571,12.61628,90.11607,0.1322008,0.2573291,0.4828041,0,9.594505
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.09488,54.95352,38.70045,1.885497,1.885497,0,-1,0,1.885497,111.1049,0,0,0,2.09488,1.984734,1.885497,0,0,1.458603,9.312531,0.1101457,0,0.1101457,12.72077,90.86246,0.1321912,2.074047,1.675904,0,11.40741
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.852509,64.70975,41.04301,1.776434,1.776434,0,-1,0,1.776434,160.575,0,0,0,2.852509,1.869931,1.776434,0,0,1.348457,9.411662,0.9825788,0,0.9825788,13.65293,97.5207,0.1321055,1.954077,2.282007,0,12.26417
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.07533,69.73932,43.28911,0.007255014,0.007255014,0,-1,0,0.007255014,42389.02,2.701814,0,0,3.07533,0.007636857,0.007255014,0,0,0.3658786,10.29598,0.3658786,0,0.3658786,14.00003,100,0.1320737,0.007980515,2.460264,0,13.37131
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.861928,69.8199,45.19072,0,0,0,-1,0,0,0,2.861928,0,0,2.861928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320737,0,2.289542,0,13.4872
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.168585,65.17884,47.12677,1.387043,1.387043,0,-1,0,1.387043,156.3459,0.7085392,0,0,2.168585,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1320737,1.525748,1.734868,0,12.79386
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9471906,55.71189,48.32561,0,0,0,-1,0,0,0,0.9471906,0,0,0.9471906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320737,0,0.7577525,0,11.57246
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,48.79412,48.79412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320737,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,49.25574,49.25574,0.2357624,0.2357624,0,-1,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1320737,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,48.91125,48.91125,1.896368,1.896368,0,-1,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1320737,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,47.58839,47.58839,0.1489341,0.1489341,0,-1,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1320737,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,46.54802,46.54802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1320737,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,45.07359,45.07359,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1320737,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,43.33045,43.33045,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1320737,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,41.54597,41.54597,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1320737,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,40.18866,40.18866,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1320737,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,39.20341,39.20341,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1320737,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,38.1906,38.1906,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1320737,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,37.35693,37.35693,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1320737,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,36.62659,36.62659,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1320737,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,35.91005,35.91005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1320737,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,35.46221,35.46221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1320737,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,35.30374,35.30374,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1320737,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,34.95924,34.95924,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1320737,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5304609,39.69439,35.96517,1.602514,1.602514,4.775137,0,1.468612,1.602514,33.1018,0,0,0,0.5304609,0,0,3.172624,3.013992,10.03319,1.595403,3.544453,0,3.544453,7.844272,56.0304,0.1324692,1.762765,0.4243687,5,2.125864
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.040753,54.43764,38.65911,2.542447,2.542447,0,-1,0,2.542447,80.26727,0,0,0,2.040753,2.67626,2.542447,0,0,6.488737,4.785411,0,0.635507,-0.635507,7.174388,51.24553,0.1324692,2.796691,1.632602,0,6.826164
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.80479,64.14577,40.96722,1.925525,1.925525,0,-1,0,1.925525,145.6637,0,0,0,2.80479,2.026869,1.925525,0,0,7.194856,4.149904,0.7779219,0,0.7779219,7.91239,56.51696,0.1324015,2.118078,2.243832,0,6.954694
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,3.040728,69.27882,43.21332,0,0,0,-1,0,0,0,0,0,0,3.040728,0,0,0,0,6.416934,4.850033,3.040728,0,3.040728,10.79708,77.12183,0.1321372,0,2.432582,0,7.890761
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.816938,69.30028,45.14938,1.996195,1.996195,0,-1,0,1.996195,141.1154,0,0,0,2.816938,2.101258,1.996195,0,0,3.376206,7.586689,0.7156807,0,0.7156807,11.47603,81.97149,0.1320752,2.195814,2.253551,0,10.40363
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.121145,64.68056,47.08543,0.06906556,0.06906556,0,-1,0,0.06906556,3071.206,0,0,0,2.121145,0.0727006,0.06906556,0,0,2.660526,8.230801,2.048445,0,2.048445,13.41936,95.85236,0.1318979,0.07597212,1.696916,0,10.35195
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.895242,55.25074,48.29116,1.542732,1.542732,0,-1,0,1.542732,58.02966,0,0,0,0.895242,1.623928,1.542732,0,0,0.6120808,10.0744,0,0.7286861,-0.7286861,12.65125,90.36592,0.1318979,1.697005,0.7161936,0,10.96964
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,48.75278,48.75278,0.2142034,0.2142034,0,-1,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,1.421732,9.345716,0,0.2254773,-0.2254773,12.41358,88.66826,0.1318979,0.2356237,0,0,9.345716
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,49.22129,49.22129,0.9125456,0.9125456,0,-1,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,1.672262,9.120238,0,0.9605743,-0.9605743,11.40105,81.43588,0.1318979,1.0038,0,0,9.120238
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,48.86991,48.86991,1.557944,1.557944,0,-1,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,2.739567,8.159664,0,1.639941,-1.639941,9.672397,69.08841,0.1318979,1.713739,0,0,8.159664
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,47.55394,47.55394,1.386182,1.386182,0,-1,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,4.561724,6.519722,0,1.459139,-1.459139,8.134329,58.10223,0.1318979,1.524801,0,0,6.519722
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,46.50668,46.50668,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,6.18299,5.060583,0,1.3995,-1.3995,6.659126,47.56509,0.1318979,1.462478,0,0,5.060583
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,44.9978,44.9978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73799,3.661083,0,0,0,6.659126,47.56509,0.1318979,0,0,0,3.661083
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,43.28911,43.28911,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,7.73799,3.661083,0,1.457812,-1.457812,5.122457,36.58891,0.1318979,1.523414,0,0,3.661083
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,41.50463,41.50463,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,9.357781,2.203271,0,0.1382419,-0.1382419,4.976737,35.54805,0.1318979,0.1444628,0,0,2.203271
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,40.14733,40.14733,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,9.511384,2.065029,0,0.3186485,-0.3186485,4.640852,33.14888,0.1318979,0.3329877,0,0,2.065029
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,39.18274,39.18274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.865438,1.74638,0,0,0,4.640852,33.14888,0.1318979,0,0,0,1.74638
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,38.17682,38.17682,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,9.865438,1.74638,0,0.373223,-0.373223,4.24744,30.3388,0.1318979,0.390018,0,0,1.74638
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,37.35693,37.35693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28013,1.373157,0,0,0,4.24744,30.3388,0.1318979,0,0,0,1.373157
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,36.62659,36.62659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28013,1.373157,0,0,0,4.24744,30.3388,0.1318979,0,0,0,1.373157
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,35.91005,35.91005,0.8017356,0.8017356,0,-1,0,0.8017356,0,0,0,0,0,0.8439323,0.8017356,0,0,10.28013,1.373157,0,0.8439323,-0.8439323,3.357858,23.98465,0.1318979,0.8819092,0,0,1.373157
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,35.44154,35.44154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.21783,0.5292251,0,0,0,3.357858,23.98465,0.1318979,0,0,0,0.5292251
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,35.28996,35.28996,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0,0.1230421,0.11689,0,0,11.21783,0.5292251,0,0.1230421,-0.1230421,3.22816,23.05824,0.1318979,0.1285789,0,0,0.5292251
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,34.95924,34.95924,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.35455,0.406183,3.33,0,3.33,6.387276,45.62331,0.1322488,1.058156,0,5,0.406183
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6393463,40.46075,35.9445,2.765715,2.765715,5,0,1.53,2.765715,23.11686,0,0,0,0.6393463,0,0,2.234285,2.122571,8.024546,3.403183,2.761917,0,2.761917,9.007461,64.33887,0.1325729,3.042286,0.511477,5,4.042529
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.452698,58.02539,38.5971,1.379848,1.379848,0,-1,0,1.379848,177.7513,0,0,0,2.452698,1.452471,1.379848,0,0,5.262629,5.888908,1.000227,0,1.000227,9.956359,71.11671,0.1324864,1.517833,1.962159,0,8.341607
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.758271,63.58984,40.88454,0.2598472,0.2598472,0,-1,0,0.2598472,1061.497,0,0,0,2.758271,0.2735234,0.2598472,0,0,4.262402,6.789113,2.484748,0,2.484748,12.3136,87.95409,0.1322721,0.2858319,2.206617,0,9.547383
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.997341,68.72932,43.13753,0,0,0,-1,0,0,0,1.219687,0,0,2.997341,0,0,0,0,1.777654,9.025386,1.777654,0,1.777654,14.00003,100,0.1321192,0,2.397873,0,12.02273
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.774506,68.71982,45.03225,0,0,0,-1,0,0,0,2.774506,0,0,2.774506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321192,0,2.219605,0,13.39978
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.076086,64.12204,46.96831,0,0,0,-1,0,0,0,2.076086,0,0,2.076086,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321192,0,1.660868,0,12.70136
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.081313,56.66034,48.17403,1.439304,1.439304,0,-1,0,1.439304,75.12747,0,0,0,1.081313,1.515057,1.439304,0,0,0,10.62527,0,0.4337442,-0.4337442,13.54282,96.73425,0.1321192,1.583235,0.8650505,0,11.70659
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,48.63566,48.63566,0.5056688,0.5056688,0,-1,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.481938,10.19153,0,0.5322829,-0.5322829,12.98175,92.72657,0.1321192,0.5562357,0,0,10.19153
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,49.13862,49.13862,1.897008,1.897008,0,-1,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.073364,9.659247,0,1.996851,-1.996851,10.87688,77.69185,0.1321192,2.086709,0,0,9.659247
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,48.75278,48.75278,1.688365,1.688365,0,-1,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.292086,7.662396,0,1.777226,-1.777226,9.003519,64.31072,0.1321192,1.857202,0,0,7.662396
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,47.47816,47.47816,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.266782,5.88517,0,0.7536218,-0.7536218,8.209132,58.63654,0.1321192,0.7875348,0,0,5.88517
