Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,46.43089,46.43089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.10414,5.131548,0,0,0,8.209132,58.63654,0.1321192,0,0,0,5.131548
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,44.91512,44.91512,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.10414,5.131548,0,1.399339,-1.399339,6.7341,48.10062,0.1321192,1.462309,0,0,5.131548
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,43.21332,43.21332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.658961,3.732209,0,0,0,6.7341,48.10062,0.1321192,0,0,0,3.732209
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,41.42884,41.42884,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.658961,3.732209,0,0.2316675,-0.2316675,6.489901,46.35634,0.1321192,0.2420925,0,0,3.732209
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,40.11288,40.11288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.916369,3.500542,0,0,0,6.489901,46.35634,0.1321192,0,0,0,3.500542
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,39.12074,39.12074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.916369,3.500542,0,0,0,6.489901,46.35634,0.1321192,0,0,0,3.500542
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,38.13548,38.13548,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.916369,3.500542,0,0.3711119,-0.3711119,6.098714,43.56216,0.1321192,0.387812,0,0,3.500542
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,37.32248,37.32248,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.328716,3.12943,0,0.8850359,-0.8850359,5.165805,36.89853,0.1321192,0.9248624,0,0,3.12943
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,36.60593,36.60593,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.312089,2.244394,0,0.3319821,-0.3319821,4.815865,34.39896,0.1321192,0.3469213,0,0,2.244394
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,35.88938,35.88938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.680958,1.912412,0,0,0,4.815865,34.39896,0.1321192,0,0,0,1.912412
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,35.44154,35.44154,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.680958,1.912412,0,0.04925911,-0.04925911,4.763941,34.02808,0.1321192,0.05147577,0,0,1.912412
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,35.28996,35.28996,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.73569,1.863153,0,0.4325321,-0.4325321,4.308012,30.77146,0.1321192,0.451996,0,0,1.863153
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,34.93858,34.93858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.21628,1.430621,0,0,0,4.308012,30.77146,0.1321192,0,0,0,1.430621
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4593686,39.14218,35.92383,1.728682,1.728682,1.25,0,0.50625,1.728682,26.57334,0,0,0,0.4593686,0.5038761,0.4786823,0,0,10.21628,1.430621,0,0.04450744,-0.04450744,4.261097,30.43635,0.1321192,1.901551,0.3674949,5,1.889989
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.936324,53.43388,38.56265,2.703143,2.703143,0,-1,0,2.703143,71.63232,0,0,1.288748,1.936324,2.845413,2.703143,0,0,10.26573,1.386113,0,0.9090894,-0.9090894,3.302833,23.59162,0.1321192,2.973457,1.549059,0,3.322437
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.712054,63.09821,40.85009,0,0,0,-1,0,0,0,0,0,0,2.712054,0,0,0,0,11.27583,0.477024,2.712054,0,2.712054,5.875713,41.9693,0.1318866,0,2.169643,0,3.189078
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.955202,68.18882,43.05486,0.8372855,0.8372855,0,-1,0,0.8372855,352.9503,0,0,0,2.955202,0.8813532,0.8372855,0,0,8.56378,2.917872,2.073848,0,2.073848,7.843139,56.02231,0.1317092,0.9210141,2.364161,0,5.873074
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.73252,68.19807,44.95646,0.6228828,0.6228828,0,-1,0,0.6228828,438.6893,0,0,0,2.73252,0.6556661,0.6228828,0,0,6.489931,4.784336,2.076854,0,2.076854,9.813416,70.09569,0.1315321,0.6851711,2.186016,0,7.516856
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,2.03188,63.62217,46.89252,2.415324,2.415324,0,-1,0,2.415324,84.12453,0,0,0,2.03188,2.542447,2.415324,0,0,4.413077,6.653505,0,0.5105667,-0.5105667,9.275231,66.25152,0.1315321,2.656857,1.625504,0,8.685385
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7973369,54.25554,48.09824,0.6441417,0.6441417,0,-1,0,0.6441417,123.7828,0,0,0,0.7973369,0.6780439,0.6441417,0,0,4.980373,6.142938,0.119293,0,0.119293,9.388402,67.05988,0.131522,0.7085559,0.6378695,0,6.940275
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,48.55987,48.55987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.861081,6.250302,0,0,0,9.388402,67.05988,0.131522,0,0,0,6.250302
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,49.06283,49.06283,1.124399,1.124399,0,-1,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,4.861081,6.250302,0,1.183578,-1.183578,8.140801,58.14847,0.131522,1.236839,0,0,6.250302
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,48.71833,48.71833,0.5779237,0.5779237,0,-1,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,6.176167,5.066724,0,0.6083407,-0.6083407,7.499554,53.56814,0.131522,0.635716,0,0,5.066724
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,47.39548,47.39548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.852101,4.458384,0,0,0,7.499554,53.56814,0.131522,0,0,0,4.458384
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,46.35511,46.35511,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,6.852101,4.458384,0,1.63385,-1.63385,5.777325,41.26653,0.131522,1.707373,0,0,4.458384
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,44.88067,44.88067,2.177596,2.177596,0,-1,0,2.177596,0,0,4.440892E-16,0,0,2.292206,2.177596,0,0,8.66749,2.824533,0,2.292206,-2.292206,3.361128,24.00801,0.131522,2.395355,0,0,2.824533
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,43.17198,43.17198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21439,0.5323272,0,0,0,3.361128,24.00801,0.131522,0,0,0,0.5323272
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,41.42884,41.42884,0.2705658,0.2705658,0,-1,0,0.2705658,0,0,5.551115E-17,0,0,0.2848061,0.2705658,0,0,11.21439,0.5323272,0,0.2848061,-0.2848061,3.060916,21.86364,0.131522,0.2976224,0,0,0.5323272
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,40.07154,40.07154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53084,0.2475211,0,0,0,3.060916,21.86364,0.131522,0,0,0,0.2475211
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,39.12074,39.12074,0.02162569,0.02162569,0,-1,0,0.02162569,0,0,0,0,0,0.02276388,0.02162569,0,0,11.53084,0.2475211,0,0.02276388,-0.02276388,3.036921,21.69225,0.131522,0.02378826,0,0,0.2475211
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,38.11481,38.11481,0.1720887,0.1720887,0,-1,0,0.1720887,0,0,0,0,0,0.181146,0.1720887,0,0,11.55613,0.2247572,0,0.181146,-0.181146,2.845976,20.32836,0.131522,0.1892976,0,0,0.2247572
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,37.34314,37.34314,0.5354692,0.04143063,0,-1,0,0.04143063,0,0,0.4940386,0.5475855,0,0.04361119,0.04143063,0,0,11.7574,0.04361119,0,0.04361119,-0.04361119,2.800006,20,0.131522,0.5890161,0,0,0.04361119
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,36.62659,36.62659,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131522,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,35.92383,35.92383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131522,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,35.46221,35.46221,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1317186,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,35.30374,35.30374,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.131959,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,34.97992,34.97992,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1323603,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4477099,39.10104,35.96517,0,0,0,0,0,0,0,0,0,0,0.4477099,0,0,0,0,1.81586,8.991,0.4477099,0,0.4477099,12.70209,90.72901,0.1323222,0,0.358168,0,9.43871
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.885727,52.9811,38.54198,0.8760421,0.8760421,0,-1,0,0.8760421,215.2553,0,0,0,1.885727,0.9221496,0.8760421,0,0,1.36815,9.393939,0.9635774,0,0.9635774,13.61622,97.25849,0.1322403,0.9636463,1.508582,0,11.27967
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.667735,62.57974,40.7743,0.4052254,0.4052254,0,-1,0,0.4052254,658.3337,1.836609,0,0,2.667735,0.426553,0.4052254,0,0,0.4045729,10.26116,0.4045729,0,0.4045729,14.00003,100,0.1322059,0.4457479,2.134188,0,12.92889
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.914872,67.62929,42.93773,0.148741,0.148741,0,-1,0,0.148741,1959.697,2.758302,0,0,2.914872,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1322059,0.1636151,2.331897,0,13.54015
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.69179,67.69294,44.88067,1.682906,1.682906,0,-1,0,1.682906,159.9489,0.9203104,0,0,2.69179,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1322059,1.851196,2.153432,0,13.31706
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.989644,63.09715,46.77539,1.732543,1.732543,0,-1,0,1.732543,114.8395,0.165914,0,0,1.989644,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1322059,1.905798,1.591715,0,12.61492
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7523572,53.77236,47.98112,1.516112,1.516112,0,-1,0,1.516112,49.62412,0,0,0,0.7523572,1.595907,1.516112,0,0,0,10.62527,0,0.8435501,-0.8435501,13.11085,93.64873,0.1322059,1.667723,0.6018857,0,11.37763
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,48.44274,48.44274,1.055059,1.055059,0,-1,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9372779,9.781724,0,1.110589,-1.110589,11.94018,85.28687,0.1322059,1.160565,0,0,9.781724
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,48.98704,48.98704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.171265,8.671135,0,0,0,11.94018,85.28687,0.1322059,0,0,0,8.671135
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,48.63566,48.63566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.171265,8.671135,0,0,0,11.94018,85.28687,0.1322059,0,0,0,8.671135
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,47.31969,47.31969,1.35029,1.35029,0,-1,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.171265,8.671135,0,1.421358,-1.421358,10.44194,74.58515,0.1322059,1.485319,0,0,8.671135
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,46.31377,46.31377,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.750552,7.249778,0,1.82848,-1.82848,8.514555,60.81813,0.1322059,1.910762,0,0,7.249778
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,44.80488,44.80488,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.782196,5.421298,0,0.9429073,-0.9429073,7.520643,53.71877,0.1322059,0.9853382,0,0,5.421298
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,43.13753,43.13753,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.829871,4.47839,0,2.698912,-2.698912,4.67574,33.39808,0.1322059,2.820364,0,0,4.47839
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,41.3875,41.3875,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.828663,1.779478,0,0.4945557,-0.4945557,4.154432,29.67446,0.1322059,0.5168108,0,0,1.779478
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,40.03709,40.03709,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.37817,1.284922,0,0.08953065,-0.08953065,4.060059,29.00036,0.1322059,0.09355953,0,0,1.284922
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,39.10695,39.10695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47765,1.195391,0,0,0,4.060059,29.00036,0.1322059,0,0,0,1.195391
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,38.11481,38.11481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47765,1.195391,0,0,0,4.060059,29.00036,0.1322059,0,0,0,1.195391
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,37.34314,37.34314,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.47765,1.195391,0,0.3418546,-0.3418546,3.699713,26.42646,0.1322059,0.3572381,0,0,1.195391
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,36.62659,36.62659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85749,0.8535368,0,0,0,3.699713,26.42646,0.1322059,0,0,0,0.8535368
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,35.92383,35.92383,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.85749,0.8535368,0,0.2136722,-0.2136722,3.474482,24.81768,0.1322059,0.2232874,0,0,0.8535368
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,35.46221,35.46221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.0949,0.6398647,0,0,0,3.474482,24.81768,0.1322059,0,0,0,0.6398647
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,35.30374,35.30374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.0949,0.6398647,0,0,0,3.474482,24.81768,0.1322059,0,0,0,0.6398647
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,34.95924,34.95924,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.0949,0.6398647,0,0.219073,-0.219073,3.243559,23.16823,0.1322059,1.603931,0,5,0.6398647
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4305937,38.9578,35.9445,3.425616,3.425616,5,0,1.53,3.425616,12.56982,0,0,0,0.4305937,0,0,1.574385,1.495665,11.33831,0.4207916,1.926259,0,1.926259,5.070969,36.22113,0.1324285,3.768177,0.344475,5,0.8513854
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.836493,52.54262,38.52131,0.6178291,0.6178291,0,-1,0,0.6178291,297.2493,0,0,0,1.836493,0.6503465,0.6178291,0,0,9.412055,2.154425,1.186146,0,1.186146,6.196246,44.25881,0.1323278,0.679612,1.469194,0,3.990918
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.624078,62.11175,40.73296,1.84991,1.84991,0,-1,0,1.84991,141.849,0,0,0,2.624078,1.947273,1.84991,0,0,8.225908,3.221956,0.6768048,0,0.6768048,6.838319,48.84504,0.1322704,2.034901,2.099262,0,5.846035
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.874958,67.12817,42.86194,0.3203572,0.3203572,0,-1,0,0.3203572,897.4225,0,0,0,2.874958,0.3372181,0.3203572,0,0,7.549104,3.831081,2.53774,0,2.53774,9.245831,66.04151,0.1320556,0.3523929,2.299966,0,6.706038
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.652362,67.20451,44.80488,2.30727,2.30727,0,-1,0,2.30727,114.9567,0,0,0,2.652362,2.428705,2.30727,0,0,5.011364,6.115047,0.2236567,0,0.2236567,9.45801,67.55708,0.1320367,2.537997,2.12189,0,8.767408
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.585815,68.83606,46.74094,2.258301,2.258301,0,-1,0,2.258301,114.5027,0,0,0,2.585815,2.377159,2.258301,0,0,4.787707,6.316338,0.2086558,0,0.2086558,9.655958,68.97099,0.1320191,2.484131,2.068652,0,8.902152
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.9104138,55.00567,47.93978,1.464826,1.464826,0,-1,0,1.464826,62.15168,0,2.220446E-16,0,0.9104138,1.541922,1.464826,0,0,4.579051,6.504128,0,0.6315082,-0.6315082,8.990291,64.21623,0.1320191,1.611308,0.7283311,0,7.414542
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,48.40829,48.40829,1.530778,1.530778,0,-1,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,5.280727,5.87262,0,1.611345,-1.611345,7.291783,52.08406,0.1320191,1.683856,0,0,5.87262
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,48.9457,48.9457,3.12385,3.12385,0,-1,0,3.12385,0,0,4.440892E-16,0.1062354,0,3.288264,3.12385,0,0,7.071111,4.261274,0,3.288264,-3.288264,3.825649,27.32601,0.1320191,3.436235,0,0,4.261274
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,48.60121,48.60121,1.235819,0.9243604,0,-1,0,0.9243604,0,0,0.3114589,0.4350409,0,0.973011,0.9243604,0,0,10.72474,0.973011,0,0.973011,-0.973011,2.800006,20,0.1320191,1.359401,0,0,0.973011
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,47.28524,47.28524,0.5851593,0,0,-1,0,0,0,0,0.5851593,0.6436752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320191,0.6436752,0,0,0
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,46.27243,46.27243,0.6654368,0,0,-1,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320191,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,44.76354,44.76354,3.418634,0,0,-1,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320191,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,43.09619,43.09619,0.128708,0,0,-1,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320191,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,41.35305,41.35305,0.02973372,0,0,-1,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320191,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,40.03709,40.03709,0.1930955,0,0,-1,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320191,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,39.08628,39.08628,0.0881126,0,0,-1,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320191,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,38.09414,38.09414,0.2505489,0,0,-1,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320191,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,37.32248,37.32248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320191,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,36.60593,36.60593,0.3026599,0,0,-1,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320191,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,35.91005,35.91005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320191,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,35.48288,35.48288,0.3110884,0.3110884,3.816352,0,1.206864,0.3110884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1322354,0.3421973,0,5,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,35.32441,35.32441,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1323907,0,0,5,2.997
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,34.97992,34.97992,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1325453,0,0,5,5.994
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4825641,39.3293,35.9445,2.318868,2.318868,0,0,0,2.318868,20.81033,0,0,0,0.4825641,2.440913,2.318868,0,0,1.81586,8.991,0,1.958349,-1.958349,10.21307,72.95036,0.1325453,2.550755,0.3860513,0,9.473564
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.788811,52.1046,38.48686,1.378944,1.378944,0,-1,0,1.378944,129.7233,0,0,0,1.788811,1.45152,1.378944,0,0,3.991804,7.03265,0.3372912,0,0.3372912,10.53305,75.23594,0.1325169,1.516838,1.431049,0,8.821462
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.58227,61.62418,40.65718,0.6246775,0.6246775,0,-1,0,0.6246775,413.3765,0,0,0,2.58227,0.6575553,0.6246775,0,0,3.654513,7.336213,1.924715,0,1.924715,12.359,88.27837,0.132355,0.6871453,2.065816,0,9.918483
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.8363,66.64336,42.78615,1.443921,1.443921,0,-1,0,1.443921,196.4304,0,0,0,2.8363,1.519917,1.443921,0,0,1.729798,9.068456,1.316383,0,1.316383,13.60783,97.19858,0.1322445,1.588313,2.26904,0,11.90476
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.614395,66.72583,44.72221,0,0,0,-1,0,0,0,2.20098,0,0,2.614395,0,0,0,0,0.4134153,10.2532,0.4134153,0,0.4134153,14.00003,100,0.1322098,0,2.091516,0,12.8676
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.908237,62.21628,46.65826,0,0,0,-1,0,0,0,1.908237,0,0,1.908237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322098,0,1.526589,0,12.53351
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6703818,52.99771,47.86399,0.8979678,0.8979678,0,-1,0,0.8979678,74.65543,0,1.110223E-16,0,0.6703818,0.9452293,0.8979678,0,0,0,10.62527,0,0.2748475,-0.2748475,13.71031,97.93061,0.1322098,0.9877646,0.5363054,0,11.29566
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,48.36695,48.36695,0.826858,0.826858,0,-1,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.3053861,10.35043,0,0.8703768,-0.8703768,12.79286,91.37736,0.1322098,0.9095438,0,0,10.35043
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,48.91125,48.91125,2.457721,2.457721,0,-1,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.272471,9.48005,0,2.587075,-2.587075,10.06584,71.89871,0.1322098,2.703493,0,0,9.48005
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,48.55987,48.55987,1.308414,1.308414,0,-1,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.146999,6.892975,0,1.377277,-1.377277,8.614061,61.52889,0.1322098,1.439255,0,0,6.892975
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,47.2439,47.2439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.677307,5.515698,0,0,0,8.614061,61.52889,0.1322098,0,0,0,5.515698
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,46.19664,46.19664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.677307,5.515698,0,0,0,8.614061,61.52889,0.1322098,0,0,0,5.515698
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,44.68776,44.68776,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.677307,5.515698,0,1.962106,-1.962106,6.545821,46.75577,0.1322098,2.0504,0,0,5.515698
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,43.0204,43.0204,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.857424,3.553592,0,2.734672,-2.734672,3.663223,26.16583,0.1322098,2.857732,0,0,3.553592
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,41.27726,41.27726,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.89595,0.8189202,0,0.03442723,-0.03442723,3.626934,25.90662,0.1322098,0.03597646,0,0,0.8189202
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,39.99575,39.99575,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,10.9342,0.784493,0,0.5417849,-0.5417849,3.055842,21.8274,0.1322098,0.5661653,0,0,0.784493
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,39.06561,39.06561,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.53618,0.242708,0,0.1086397,-0.1086397,2.941326,21.00943,0.1322098,0.1135285,0,0,0.242708
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,38.09414,38.09414,0.2336188,0.1273649,0,-1,0,0.1273649,0,0,0.1062538,0.1296157,0,0.1340684,0.1273649,0,0,11.6569,0.1340684,0,0.1340684,-0.1340684,2.800006,20,0.1322098,0.2569807,0,0,0.1340684
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,37.32248,37.32248,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322098,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,36.62659,36.62659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322098,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,35.9445,35.9445,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322098,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,35.49666,35.49666,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1323725,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,35.34508,35.34508,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1325262,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,34.99369,34.99369,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1327369,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4403432,39.04843,35.96517,0,0,0,0,0,0,0,0,0,0,0.4403432,0,0,0,0,1.81586,8.991,0.4403432,0,0.4403432,12.6951,90.67909,0.1327001,0,0.3522745,0,9.431343
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.742642,51.67415,38.44553,0.849964,0.849964,0,-1,0,0.849964,205.0255,0,0,0,1.742642,0.8946989,0.849964,0,0,1.375517,9.387309,0.8479435,0,0.8479435,13.49953,96.425,0.1326292,0.9349604,1.394114,0,11.12995
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.541236,61.18727,40.61584,0,0,0,-1,0,0,0,2.013662,0,0,2.541236,0,0,0,0,0.5275736,10.15046,0.5275736,0,0.5275736,14.00003,100,0.1325852,0,2.032989,0,12.69169
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.798943,66.17495,42.71036,1.45685,1.45685,0,-1,0,1.45685,192.123,1.265417,0,0,2.798943,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1325852,1.602535,2.239154,0,13.42422
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.577698,66.271,44.64642,1.259771,1.259771,0,-1,0,1.259771,204.6164,1.251623,0,0,2.577698,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1325852,1.385748,2.062158,0,13.20297
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.870091,61.7837,46.58247,0,0,0,-1,0,0,0,1.870091,0,0,1.870091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325852,0,1.496073,0,12.49537
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6335312,52.62783,47.7882,0.7336782,0.7336782,0,-1,0,0.7336782,86.35001,0,0,0,0.6335312,0.7722928,0.7336782,0,0,0,10.62527,0,0.1387616,-0.1387616,13.85376,98.95523,0.1325852,0.8070459,0.506825,0,11.25881
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,48.29116,48.29116,2.216138,2.216138,0,-1,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.1541795,10.48651,0,2.332776,-2.332776,11.3948,81.39125,0.1325852,2.437751,0,0,10.48651
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,48.83546,48.83546,0.1223554,0.1223554,0,-1,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.746153,8.153736,0,0.1287952,-0.1287952,11.25904,80.42152,0.1325852,0.134591,0,0,8.153736
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,48.48408,48.48408,2.089645,2.089645,0,-1,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.889259,8.024941,0,2.199627,-2.199627,8.940426,63.86006,0.1325852,2.29861,0,0,8.024941
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,47.16811,47.16811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.333289,5.825315,0,0,0,8.940426,63.86006,0.1325852,0,0,0,5.825315
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,46.12085,46.12085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.333289,5.825315,0,0,0,8.940426,63.86006,0.1325852,0,0,0,5.825315
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,44.60508,44.60508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.333289,5.825315,0,0,0,8.940426,63.86006,0.1325852,0,0,0,5.825315
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,42.93773,42.93773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.333289,5.825315,0,0,0,8.940426,63.86006,0.1325852,0,0,0,5.825315
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,41.23593,41.23593,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.333289,5.825315,0,0.3901924,-0.3901924,8.529127,60.92221,0.1325852,0.4077511,0,0,5.825315
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,39.95441,39.95441,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.766836,5.435122,0,0.4204332,-0.4204332,8.085952,57.75668,0.1325852,0.4393527,0,0,5.435122
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,39.04494,39.04494,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.233984,5.014689,0,0.01647936,-0.01647936,8.068581,57.63261,0.1325852,0.01722093,0,0,5.014689
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,38.08036,38.08036,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.252294,4.998209,0,0.8645973,-0.8645973,7.157216,51.12286,0.1325852,0.9035041,0,0,4.998209
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,37.3018,37.3018,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.212958,4.133612,0,0.5809188,-0.5809188,6.544873,46.749,0.1325852,0.6070602,0,0,4.133612
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,36.62659,36.62659,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.858423,3.552693,0,0.6008138,-0.6008138,5.91156,42.22534,0.1325852,0.6278505,0,0,3.552693
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,35.9445,35.9445,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.525994,2.95188,0,0.5829089,-0.5829089,5.29712,37.83649,0.1325852,0.6091397,0,0,2.95188
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,35.49666,35.49666,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.173671,2.368971,0,0.3478481,-0.3478481,4.930456,35.21747,0.1325852,0.3635012,0,0,2.368971
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,35.32441,35.32441,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.560168,2.021122,0,0.0806521,-0.0806521,4.845441,34.61023,0.1325852,0.08428144,0,0,2.021122
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,34.99369,34.99369,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.649782,1.94047,0,0.5671586,-0.5671586,4.247603,30.33996,0.1325852,1.967681,0,5,1.94047
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.3071753,38.08249,35.9445,1.261205,1.261205,4.589052,0,1.417811,1.261205,24.3557,0,0,0,0.3071753,0,0,3.327847,3.161454,10.27996,1.373312,3.46863,0,3.46863,7.538234,53.84443,0.1329325,1.387325,0.2457402,5,1.680487
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.697957,51.25833,38.40419,1.386185,1.386185,0,-1,0,1.386185,122.4914,0,0,0,1.697957,1.459142,1.386185,0,0,6.811328,4.495079,0.2388147,0,0.2388147,7.764794,55.4627,0.1329125,1.524803,1.358365,0,6.193035
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.502118,60.73101,40.54005,0.56848,0.56848,0,-1,0,0.56848,440.1418,0,0,0,2.502118,0.5984,0.56848,0,0,6.572514,4.710012,1.903718,0,1.903718,9.570819,68.36285,0.1327538,0.6253279,2.001694,0,7.21213
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.762929,65.72301,42.63457,2.875541,2.875541,0,-1,0,2.875541,96.08381,0,0,0,2.762929,3.026886,2.875541,0,0,4.668796,6.423358,0,0.263956,-0.263956,9.292585,66.37547,0.1327538,3.163095,2.210344,0,9.186287
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.543101,65.79098,44.52929,1.268831,1.268831,0,-1,0,1.268831,200.4286,0,0,0,2.543101,1.335612,1.268831,0,0,4.96208,6.159402,1.207489,0,1.207489,10.43811,74.55778,0.1326534,1.395715,2.034481,0,8.702502
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.834027,61.32618,46.46534,0,0,0,-1,0,0,0,0,0,0,1.834027,0,0,0,0,3.754592,7.246142,1.834027,0,1.834027,12.17802,86.98569,0.1325011,0,1.467221,0,9.080169
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5994026,52.2382,47.67107,1.853578,1.853578,0,-1,0,1.853578,32.33759,0,0,0,0.5994026,1.951135,1.853578,0,0,1.920565,8.896766,0,1.351732,-1.351732,10.75317,76.8082,0.1325011,2.038936,0.4795221,0,9.496168
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,48.20848,48.20848,0.2842435,0.2842435,0,-1,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,3.42249,7.545033,0,0.2992037,-0.2992037,10.43778,74.55543,0.1325011,0.3126678,0,0,7.545033
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,48.75278,48.75278,0.1231235,0.1231235,0,-1,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,3.754938,7.24583,0,0.1296037,-0.1296037,10.30117,73.57961,0.1325011,0.1354359,0,0,7.24583
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,48.40829,48.40829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.898942,7.116226,0,0,0,10.30117,73.57961,0.1325011,0,0,0,7.116226
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,47.08543,47.08543,1.886016,1.886016,0,-1,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,3.898942,7.116226,0,1.98528,-1.98528,8.208498,58.63201,0.1325011,2.074617,0,0,7.116226
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,46.03817,46.03817,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,6.104809,5.130946,0,0.6958148,-0.6958148,7.475045,53.39307,0.1325011,0.7271265,0,0,5.130946
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,44.52929,44.52929,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,6.877936,4.435132,0,0.1787133,-0.1787133,7.286664,52.0475,0.1325011,0.1867554,0,0,4.435132
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,42.90327,42.90327,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,7.076507,4.256418,0,3.505263,-3.505263,3.591793,25.65561,0.1325011,3.682457,0,0,4.256418
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,41.16014,41.16014,0.7376298,0.7135973,0,-1,0,0.7135973,0,0,0.02403254,0.09779552,0,0.751155,0.7135973,0,0,10.97124,0.751155,0,0.751155,-0.751155,2.800006,20,0.1325011,0.8113928,0,0,0.751155
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,39.91996,39.91996,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325011,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,39.01049,39.01049,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325011,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,38.05969,38.05969,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325011,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,37.28114,37.28114,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325011,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,36.60593,36.60593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325011,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,35.92383,35.92383,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325011,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,35.46221,35.46221,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1327143,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,35.30374,35.30374,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1328759,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,34.95924,34.95924,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1332621,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3263251,38.18273,35.91005,4.022929,4.022929,1.25,0,0.50625,4.022929,8.111632,0,0,0,0.3263251,2.918872,2.772928,0,0,1.81586,8.991,0,2.592547,-2.592547,9.544567,68.17535,0.1332621,4.425221,0.2610601,5,9.317326
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.655127,50.82245,38.3284,1.102109,1.102109,0,-1,0,1.102109,150.1781,0,0,0,1.655127,1.160115,1.102109,0,0,4.696468,6.398453,0.4950121,0,0.4950121,10.01418,71.52969,0.1332211,1.21232,1.324101,0,8.053579
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.465033,60.24853,40.42292,0.519236,0.519236,0,-1,0,0.519236,474.7423,0,0,0,2.465033,0.5465642,0.519236,0,0,4.201456,6.843964,1.918469,0,1.918469,11.8342,84.5298,0.1330623,0.5711596,1.972026,0,9.308996
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.729021,65.2455,42.51744,1.838064,1.838064,0,-1,0,1.838064,148.4726,0,0,0,2.729021,1.934804,1.838064,0,0,2.282987,8.570585,0.7942166,0,0.7942166,12.58766,89.91165,0.1329967,2.02187,2.183216,0,11.29961
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.509949,65.32792,44.41216,1.444881,1.444881,0,-1,0,1.444881,173.7132,0,0,0,2.509949,1.520928,1.444881,0,0,1.488771,9.28538,0.9890212,0,0.9890212,13.52592,96.61355,0.1329151,1.58937,2.007959,0,11.79533
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.799513,60.89259,46.35511,0.9359422,0.9359422,0,-1,0,0.9359422,192.2675,0.3145611,0,0,1.799513,0.9852024,0.9359422,0,0,0.4997494,10.1755,0.4997494,0,0.4997494,14.00003,100,0.1328739,1.029536,1.43961,0,11.97501
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7763739,53.52002,47.55394,0,0,0,-1,0,0,0,0.7763739,0,0,0.7763739,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328739,0,0.6210991,0,11.40165
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,48.05691,48.05691,0.5879534,0.5879534,0,-1,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1328739,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,48.63566,48.63566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1328739,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,48.29116,48.29116,1.72678,1.72678,0,-1,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1328739,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,47.00964,47.00964,1.649347,1.649347,0,-1,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1328739,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,45.96238,45.96238,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1328739,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,44.41216,44.41216,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1328739,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,42.78615,42.78615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1328739,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,41.08435,41.08435,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1328739,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,39.87862,39.87862,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1328739,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,38.94849,38.94849,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1328739,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,37.99768,37.99768,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1328739,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,37.26047,37.26047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1328739,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,36.56459,36.56459,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1328739,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,35.91005,35.91005,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1328739,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,35.44154,35.44154,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1328739,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,35.26929,35.26929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1328739,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,34.93858,34.93858,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1328739,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3404826,38.24084,35.86871,1.124119,1.124119,0,0,0,1.124119,30.28885,0,2.220446E-16,0,0.3404826,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8428004,-0.8428004,3.895804,27.82711,0.1328739,1.236531,0.2723861,0,2.222848
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,2.017924,53.78701,38.25261,0.3457561,0.3457561,0,-1,0,0.3457561,583.6263,0,0,0,2.017924,0.3639538,0.3457561,0,0,10.65079,1.039565,1.65397,0,1.65397,5.464897,39.0349,0.1327377,0.3803317,1.614339,0,3.057489
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.429372,59.78196,40.30579,1.592993,1.592993,0,-1,0,1.592993,152.5036,0,0,0,2.429372,1.676834,1.592993,0,0,8.996818,2.528138,0.7525373,0,0.7525373,6.178817,44.13432,0.1326759,1.752292,1.943497,0,4.95751
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.434176,72.49713,42.35897,1.618664,1.618664,0,-1,0,1.618664,212.1612,0,0,0,3.434176,1.703856,1.618664,0,0,8.244281,3.205422,1.730319,0,1.730319,7.820342,55.85947,0.1325339,1.78053,2.74734,0,6.639597
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.478823,64.84683,44.26058,0.5098809,0.5098809,0,-1,0,0.5098809,486.1573,0,0,0,2.478823,0.5367168,0.5098809,0,0,6.513961,4.762709,1.942107,0,1.942107,9.662786,69.01976,0.1323748,0.560869,1.983059,0,7.241532
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.767188,60.42718,46.19664,1.13476,1.13476,0,-1,0,1.13476,155.7323,0,0,0,1.767188,1.194484,1.13476,0,0,4.571855,6.510605,0.5727034,0,0.5727034,10.2061,72.90057,0.132328,1.248236,1.41375,0,8.277793
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5385746,51.4786,47.39548,3.164394,3.164394,0,-1,0,3.164394,17.01983,0,4.440892E-16,0.1508337,0.5385746,3.330941,3.164394,0,0,3.999151,7.026038,0,2.792367,-2.792367,7.262687,51.87623,0.132328,3.480834,0.4308597,0,7.564613
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,47.93978,47.93978,1.124922,1.124922,0,-1,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,7.101781,4.233672,0,1.184128,-1.184128,6.014506,42.96067,0.132328,1.237414,0,0,4.233672
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,48.51853,48.51853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.41748,3.049543,0,0,0,6.014506,42.96067,0.132328,0,0,0,3.049543
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,48.17403,48.17403,1.18721,1.18721,0,-1,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,8.41748,3.049543,0,1.249695,-1.249695,4.697213,33.55145,0.132328,1.305931,0,0,3.049543
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,46.89252,46.89252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.806028,1.799848,0,0,0,4.697213,33.55145,0.132328,0,0,0,1.799848
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,45.84526,45.84526,3.731402,1.709856,0,-1,0,1.709856,0,0,2.021546,2.394686,0,1.799848,1.709856,0,0,9.806028,1.799848,0,1.799848,-1.799848,2.800006,20,0.132328,4.104542,0,0,1.799848
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,44.29503,44.29503,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132328,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,42.71036,42.71036,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132328,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,41.00167,41.00167,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132328,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,39.80283,39.80283,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132328,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,38.89337,38.89337,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132328,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,37.92189,37.92189,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132328,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,37.18468,37.18468,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132328,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,36.50947,36.50947,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132328,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,35.84804,35.84804,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132328,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,35.4002,35.4002,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1325106,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,35.22795,35.22795,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.132746,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,34.88346,34.88346,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1330879,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2221826,37.34611,35.8067,0.2385378,0.2385378,0,0,0,0.2385378,93.1436,0,0,0,0.2221826,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.02890972,-0.02890972,11.91901,85.13562,0.1330879,0.2623915,0.1777461,0,8.90214
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.574339,49.9745,38.15615,1.986199,1.986199,0,-1,0,1.986199,79.26391,0,0,0,1.574339,2.090736,1.986199,0,0,2.193585,8.651048,0,0.5163969,-0.5163969,11.37468,81.24755,0.1330879,2.184819,1.259471,0,10.22539
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.395176,59.33138,40.18866,0,0,0,-1,0,0,0,0,0,0,2.395176,0,0,0,0,2.767359,8.13465,2.395176,0,2.395176,13.64694,97.47797,0.1328924,0,1.916141,0,10.52983
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.666731,64.26328,42.2074,0.870813,0.870813,0,-1,0,0.870813,306.2347,1.377902,0,0,2.666731,0.9166452,0.870813,0,0,0.3721839,10.29031,0.3721839,0,0.3721839,14.00003,100,0.1328621,0.9578943,2.133385,0,12.95704
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.449309,64.3758,44.10212,2.086928,2.086928,0,-1,0,2.086928,117.3644,0.2525433,0,0,2.449309,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1328621,2.29562,1.959447,0,13.07458
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.736539,59.97879,46.03817,1.325362,1.325362,0,-1,0,1.325362,131.0237,0.341421,0,0,1.736539,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1328621,1.457899,1.389231,0,12.36181
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6715725,52.36522,47.2439,0.8881087,0.8881087,0,-1,0,0.8881087,75.61828,1.110223E-16,0,0,0.6715725,0.9348513,0.8881087,0,0,0,10.62527,0,0.2632788,-0.2632788,13.72251,98.01772,0.1328621,0.9769196,0.537258,0,11.29685
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,47.7882,47.7882,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.292532,10.362,0,0.563951,-0.563951,13.12805,93.77161,0.1328621,0.5893288,0,0,10.362
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,48.36695,48.36695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9191441,9.798044,0,0,0,13.12805,93.77161,0.1328621,0,0,0,9.798044
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,48.01557,48.01557,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9191441,9.798044,0,1.522845,-1.522845,11.52283,82.30577,0.1328621,1.591373,0,0,9.798044
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,46.74094,46.74094,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.611195,8.275199,0,1.498572,-1.498572,9.943198,71.02271,0.1328621,1.566007,0,0,8.275199
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,45.73502,45.73502,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.276274,6.776628,0,0.7521941,-0.7521941,9.150316,65.35927,0.1328621,0.7860428,0,0,6.776628
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,44.21924,44.21924,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.112045,6.024433,0,2.643305,-2.643305,6.364028,45.45725,0.1328621,2.762254,0,0,6.024433
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,42.59323,42.59323,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.049051,3.381128,0,1.224638,-1.224638,5.073146,36.23668,0.1328621,1.279747,0,0,3.381128
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,40.92588,40.92588,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.40976,2.15649,0,0.3254824,-0.3254824,4.730057,33.78606,0.1328621,0.3401291,0,0,2.15649
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,39.72704,39.72704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.771407,1.831008,0,0,0,4.730057,33.78606,0.1328621,0,0,0,1.831008
