Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,38.83136,38.83136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.771407,1.831008,0,0,0,4.730057,33.78606,0.1328621,0,0,0,1.831008
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,37.86678,37.86678,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.771407,1.831008,0,0.09742925,-0.09742925,4.627358,33.05249,0.1328621,0.1018136,0,0,1.831008
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,37.15023,37.15023,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.879662,1.733579,0,0.1416787,-0.1416787,4.478015,31.98576,0.1328621,0.1480542,0,0,1.733579
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,36.46813,36.46813,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.03708,1.5919,0,0.0357045,-0.0357045,4.44038,31.71693,0.1328621,0.0373112,0,0,1.5919
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,35.82737,35.82737,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.07675,1.556195,0,0.3273767,-0.3273767,4.095294,29.25204,0.1328621,0.3421086,0,0,1.556195
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,35.36575,35.36575,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.44051,1.228819,0,0.2757832,-0.2757832,3.804593,27.17561,0.1328621,0.2881935,0,0,1.228819
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,35.20728,35.20728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.74693,0.9530355,0,0,0,3.804593,27.17561,0.1328621,0,0,0,0.9530355
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,34.86279,34.86279,2.197613,2.197613,1.29223,0,0.5177788,2.197613,0,0,4.440892E-16,0,0,0.9530355,0.9053838,0,0,10.74693,0.9530355,0,0.9530355,-0.9530355,2.800006,20,0.1328621,2.417375,0,5,0.9530355
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3063748,37.90229,35.77225,1.870617,1.870617,5,0,1.53,1.870617,16.37827,0,0,0,0.3063748,0,0,3.129383,2.972914,11.80586,0,3.279289,0,3.279289,5.911012,42.22143,0.1332303,2.057678,0.2450998,5,0.3063748
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.53627,49.5835,38.08036,1.623567,1.623567,0,-1,0,1.623567,94.62313,0,0,0,1.53627,1.709018,1.623567,0,0,8.526571,2.95136,0,0.1727479,-0.1727479,5.72892,40.92078,0.1332303,1.785923,1.229016,0,4.48763
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.361888,58.93887,40.11288,0.5749702,0.5749702,0,-1,0,0.5749702,410.7844,0,0,0,2.361888,0.6052318,0.5749702,0,0,8.718513,2.778612,1.756656,0,1.756656,7.39543,52.82439,0.1330873,0.6324673,1.88951,0,5.1405
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.637131,63.83589,42.09027,0.7844389,0.7844389,0,-1,0,0.7844389,336.1805,0,0,0,2.637131,0.8257252,0.7844389,0,0,6.961857,4.359602,1.811406,0,1.811406,9.11388,65.09901,0.1329401,0.8628829,2.109705,0,6.996733
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.420701,63.9639,43.98499,1.257867,1.257867,0,-1,0,1.257867,192.445,0,0,0,2.420701,1.32407,1.257867,0,0,5.150452,5.989868,1.096631,0,1.096631,10.15424,72.53011,0.1328512,1.383653,1.936561,0,8.410568
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.707528,59.55439,45.88659,1.449749,1.449749,0,-1,0,1.449749,117.781,0,0,0,1.707528,1.526051,1.449749,0,0,4.053821,6.976836,0.1814769,0,0.1814769,10.3264,73.75986,0.1328365,1.594723,1.366022,0,8.684363
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4869278,50.75959,47.08543,1.064229,1.064229,0,-1,0,1.064229,45.75406,0,0,0,0.4869278,1.120241,1.064229,0,0,3.872344,7.140165,0,0.6333129,-0.6333129,9.65883,68.9915,0.1328365,1.170652,0.3895423,0,7.627093
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,47.62973,47.62973,0.4476264,0.4476264,0,-1,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,4.576025,6.506852,0,0.4711857,-0.4711857,9.162156,65.44384,0.1328365,0.492389,0,0,6.506852
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,48.24982,48.24982,1.030755,1.030755,0,-1,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,5.099565,6.035666,0,1.085005,-1.085005,8.018461,57.2746,0.1328365,1.13383,0,0,6.035666
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,47.93978,47.93978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.305125,4.950661,0,0,0,8.018461,57.2746,0.1328365,0,0,0,4.950661
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,46.65826,46.65826,1.411285,1.411285,0,-1,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,6.305125,4.950661,0,1.485563,-1.485563,6.452539,46.08948,0.1328365,1.552414,0,0,4.950661
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,45.61789,45.61789,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,7.955751,3.465098,0,1.740118,-1.740118,4.618294,32.98775,0.1328365,1.818423,0,0,3.465098
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,44.10212,44.10212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.889215,1.72498,0,0,0,4.618294,32.98775,0.1328365,0,0,0,1.72498
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,42.51744,42.51744,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,9.889215,1.72498,0,0.479126,-0.479126,4.113251,29.38031,0.1328365,0.5006866,0,0,1.72498
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,40.85009,40.85009,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,10.42158,1.245854,0,0.3405453,-0.3405453,3.754285,26.81627,0.1328365,0.3558698,0,0,1.245854
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,39.66504,39.66504,0.5836359,0.5836359,0,-1,0,0.5836359,0,0,0,0,0,0.6143535,0.5836359,0,0,10.79996,0.9053088,0,0.6143535,-0.6143535,3.106699,22.19067,0.1328365,0.6419994,0,0,0.9053088
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,38.77624,38.77624,0.4668924,0.2764075,0,-1,0,0.2764075,0,0,0.1904849,0.2371742,0,0.2909553,0.2764075,0,0,11.48258,0.2909553,0,0.2909553,-0.2909553,2.800006,20,0.1328365,0.5135817,0,0,0.2909553
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,37.82544,37.82544,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328365,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,37.10889,37.10889,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328365,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,36.44746,36.44746,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328365,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,35.8067,35.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328365,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,35.32441,35.32441,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1330212,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,35.17283,35.17283,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1331677,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,34.84212,34.84212,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.133431,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2254193,37.29223,35.73091,0,0,0,0,0,0,0,0,0,0,0.2254193,0,0,0,0,1.81586,8.991,0.2254193,0,0.2254193,12.4912,89.2227,0.1334127,0,0.1803354,0,9.216419
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.499749,49.22156,38.01835,0.9377003,0.9377003,0,-1,0,0.9377003,159.9391,0,0,0,1.499749,0.9870529,0.9377003,0,0,1.590441,9.193877,0.5126961,0,0.5126961,12.97759,92.69688,0.1333713,1.03147,1.199799,0,10.69363
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.330751,58.52051,39.99575,0.4941695,0.4941695,0,-1,0,0.4941695,471.65,0.7328274,0,0,2.330751,0.5201784,0.4941695,0,0,1.077745,9.655304,1.077745,0,1.077745,14.00003,100,0.1332842,0.5435865,1.864601,0,11.98605
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.609048,63.42533,41.97314,1.525246,1.525246,0,-1,0,1.525246,171.0575,1.003526,0,0,2.609048,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1332842,1.677771,2.087239,0,13.23432
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.39358,63.57611,43.87475,2.191392,2.191392,0,-1,0,2.191392,109.2264,0.08685118,0,0,2.39358,2.306729,2.191392,0,0,0,10.62527,0,0,0,14.00003,100,0.1332842,2.410532,1.914864,0,13.01885
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.679906,59.18186,45.76947,2.888407,2.888407,0,-1,0,2.888407,58.1603,0,0,0,1.679906,3.040428,2.888407,0,0,0,10.62527,0,1.360522,-1.360522,12.56591,89.75633,0.1332842,3.177248,1.343925,0,12.30518
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4641786,50.46402,46.96831,0.7791766,0.7791766,0,-1,0,0.7791766,59.57296,0,0,0,0.4641786,0.8201859,0.7791766,0,0,1.511691,9.264752,0,0.3560073,-0.3560073,12.19065,87.07587,0.1332842,0.8570943,0.3713429,0,9.72893
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,47.51261,47.51261,1.523047,1.523047,0,-1,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,1.907255,8.908745,0,1.603208,-1.603208,10.50072,75.00497,0.1332842,1.675352,0,0,8.908745
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,48.13269,48.13269,0.07458652,0.07458652,0,-1,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.688597,7.305537,0,0.07851212,-0.07851212,10.41796,74.41384,0.1332842,0.08204517,0,0,7.305537
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,47.82265,47.82265,1.237801,1.237801,0,-1,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.775833,7.227025,0,1.302948,-1.302948,9.044531,64.60366,0.1332842,1.361581,0,0,7.227025
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,46.54802,46.54802,1.856446,1.856446,0,-1,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.223553,5.924077,0,1.954154,-1.954154,6.984672,49.89042,0.1332842,2.04209,0,0,5.924077
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,45.50076,45.50076,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.394835,3.969923,0,0.6495619,-0.6495619,6.299973,44.99972,0.1332842,0.6787922,0,0,3.969923
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,43.98499,43.98499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.11657,3.320361,0,0,0,6.299973,44.99972,0.1332842,0,0,0,3.320361
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,42.40031,42.40031,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.11657,3.320361,0,0.2621516,-0.2621516,6.023642,43.02592,0.1332842,0.2739484,0,0,3.320361
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,40.7743,40.7743,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.407849,3.058209,0,0.1202208,-0.1202208,5.896917,42.12075,0.1332842,0.1256308,0,0,3.058209
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,39.60991,39.60991,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.541429,2.937989,0,0.1688461,-0.1688461,5.718938,40.84948,0.1332842,0.1764442,0,0,2.937989
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,38.7349,38.7349,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.729035,2.769142,0,0.406274,-0.406274,5.290688,37.79055,0.1332842,0.4245563,0,0,2.769142
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,37.7841,37.7841,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.18045,2.362869,0,0.4521097,-0.4521097,4.814122,34.38652,0.1332842,0.4724546,0,0,2.362869
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,37.06755,37.06755,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.682795,1.910759,0,0.2426195,-0.2426195,4.558379,32.55978,0.1332842,0.2535373,0,0,1.910759
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,36.41301,36.41301,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,9.952372,1.668139,0,0.3637074,-0.3637074,4.174998,29.82135,0.1332842,0.3800743,0,0,1.668139
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,35.77225,35.77225,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.35649,1.304432,0,0.1477049,-0.1477049,4.019303,28.70925,0.1332842,0.1543516,0,0,1.304432
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,35.30374,35.30374,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.52061,1.156727,0,0.6119314,-0.6119314,3.374271,24.10188,0.1332842,0.6394684,0,0,1.156727
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,35.13149,35.13149,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0,0.4247773,0.4035384,0,0,11.20053,0.5447957,0,0.4247773,-0.4247773,2.926516,20.90364,0.1332842,0.4438922,0,0,0.5447957
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,34.80078,34.80078,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.67251,0.1200184,3.33,0,3.33,6.085631,43.46871,0.133535,0.6333799,0,5,0.1200184
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.156663,36.77813,35.69646,3.490134,3.490134,5,0,1.53,3.490134,4.488739,0,0,0,0.156663,0,0,1.509867,1.434373,8.342506,3.117018,1.591036,0,1.591036,7.595021,54.25004,0.1337105,3.839147,0.1253304,5,3.273681
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.944797,52.81787,37.94256,2.228239,2.228239,0,-1,0,2.228239,87.27957,0,0,0,1.944797,2.345514,2.228239,0,0,6.75147,4.548951,0,0.4007173,-0.4007173,7.172628,51.23295,0.1337105,2.451062,1.555838,0,6.493748
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,3.012785,64.91061,39.87862,2.573868,2.573868,0,-1,0,2.573868,117.0528,0,0,0,3.012785,2.709335,2.573868,0,0,7.196712,4.148234,0.3034499,0,0.3034499,7.460505,53.28922,0.133686,2.831255,2.410228,0,7.161018
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.192874,69.21263,41.85601,0.8076776,0.8076776,0,-1,0,0.8076776,395.3154,0,0,0,3.192874,0.8501869,0.8076776,0,0,6.893262,4.421339,2.342687,0,2.342687,9.682974,69.16396,0.1334972,0.8884453,2.554299,0,7.614213
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.368186,63.19847,43.75762,2.188853,2.188853,0,-1,0,2.188853,108.193,0,0,0,2.368186,2.304055,2.188853,0,0,4.550575,6.529757,0.06413075,0,0.06413075,9.743814,69.59853,0.1334921,2.407738,1.894549,0,8.897943
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.654068,58.82634,45.65234,0.7356095,0.7356095,0,-1,0,0.7356095,224.8568,0,0,0,1.654068,0.7743258,0.7356095,0,0,4.486444,6.587474,0.8797422,0,0.8797422,10.57841,75.55992,0.1334213,0.8091705,1.323254,0,8.241543
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4434245,50.19152,46.85807,2.497659,2.497659,0,-1,0,2.497659,17.7536,0,0,0,0.4434245,2.629115,2.497659,0,0,3.606702,7.379242,0,2.185691,-2.185691,8.27449,59.10338,0.1334213,2.747425,0.3547396,0,7.822667
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,47.39548,47.39548,1.542595,1.542595,0,-1,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,6.035247,5.193552,0,1.623784,-1.623784,6.562871,46.87756,0.1334213,1.696855,0,0,5.193552
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,48.01557,48.01557,1.35282,1.35282,0,-1,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,7.839452,3.569767,0,1.424021,-1.424021,5.061821,36.1558,0.1334213,1.488101,0,0,3.569767
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,47.70552,47.70552,2.158931,2.03846,0,-1,0,2.03846,0,0,0.1204716,0.3363647,0,2.145747,2.03846,0,0,9.421697,2.145747,0,2.145747,-2.145747,2.800006,20,0.1334213,2.374824,0,0,2.145747
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,46.43089,46.43089,2.339134,0,0,-1,0,0,0,0,2.339134,2.573047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334213,2.573047,0,0,0
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,45.34229,45.34229,4.86254,0,0,-1,0,0,0,0,4.86254,5.348794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334213,5.348794,0,0,0
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,43.83341,43.83341,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334213,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,42.28319,42.28319,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334213,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,40.69163,40.69163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334213,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,39.53413,39.53413,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334213,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,38.65911,38.65911,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334213,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,37.72898,37.72898,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334213,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,37.01243,37.01243,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334213,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,36.351,36.351,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334213,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,35.71024,35.71024,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334213,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,35.24862,35.24862,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1336026,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,35.09015,35.09015,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1337999,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,34.76633,34.76633,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1339431,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,35.63445,35.63445,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1339431,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.432269,48.49478,37.8461,0.05914924,0.05914924,0,-1,0,0.05914924,2421.45,0,0,0,1.432269,0.06226236,0.05914924,0,0,3.323569,7.634062,1.370007,0,1.370007,12.14672,86.76209,0.1338333,0.06506417,1.145815,0,9.066332
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.272683,57.77447,39.80283,1.762946,1.762946,0,-1,0,1.762946,128.9139,0,0,0,2.272683,1.855733,1.762946,0,0,1.953562,8.867068,0.4169503,0,0.4169503,12.54227,89.58747,0.1337999,1.939241,1.818146,0,11.13975
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.557576,62.65487,41.73889,0.9878071,0.9878071,0,-1,0,0.9878071,258.9145,0,0,0,2.557576,1.039797,0.9878071,0,0,1.536611,9.242324,1.517779,0,1.517779,13.98216,99.87239,0.1336786,1.086588,2.046061,0,11.7999
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.344444,62.838,43.64049,0,0,0,-1,0,0,0,2.325612,0,0,2.344444,0,0,0,0,0.01883225,10.60833,0.01883225,0,0.01883225,14.00003,100,0.1336771,0,1.875555,0,12.95277
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.630039,58.48784,45.53521,1.369453,1.369453,0,-1,0,1.369453,119.0285,0.1885101,0,0,1.630039,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1336771,1.506398,1.304031,0,12.25531
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.564353,51.00622,46.74094,3.537322,3.33,0,-1,0,3.33,16.94754,0,0.2073221,0.5610543,0.564353,3.505263,3.33,0,0,0,10.62527,0,2.94091,-2.94091,10.90004,77.85725,0.1336771,3.891054,0.4514824,0,11.18963
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,47.31969,47.31969,0.3244498,0.3244498,0,-1,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.267678,7.684364,0,0.3415261,-0.3415261,10.54004,75.28583,0.1336771,0.3568948,0,0,7.684364
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,47.93978,47.93978,0.5406311,0.5406311,0,-1,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.647151,7.342838,0,0.5690853,-0.5690853,9.940167,71.00106,0.1336771,0.5946941,0,0,7.342838
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,47.58839,47.58839,2.590926,2.590926,0,-1,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.279469,6.773753,0,2.727291,-2.727291,7.065351,50.46669,0.1336771,2.850019,0,0,6.773753
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,46.31377,46.31377,1.094151,1.094151,0,-1,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.309792,4.046462,0,1.151738,-1.151738,5.851312,41.795,0.1336771,1.203566,0,0,4.046462
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,45.22517,45.22517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.5895,2.894724,0,0,0,5.851312,41.795,0.1336771,0,0,0,2.894724
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,43.71628,43.71628,3.121643,2.749987,0,-1,0,2.749987,0,0,0.3716556,0.6838199,0,2.894724,2.749987,0,0,8.5895,2.894724,0,2.894724,-2.894724,2.800006,20,0.1336771,3.433807,0,0,2.894724
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,42.2074,42.2074,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336771,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,40.61584,40.61584,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336771,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,39.47212,39.47212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336771,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,38.5971,38.5971,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336771,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,37.67386,37.67386,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336771,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,36.97109,36.97109,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336771,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,36.31655,36.31655,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336771,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,35.69646,35.69646,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336771,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,35.22795,35.22795,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1338748,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,35.0557,35.0557,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1341331,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,34.72499,34.72499,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1344296,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,35.6,35.6,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1344296,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.400976,48.17877,37.7841,0.8280061,0.8280061,0,-1,0,0.8280061,169.1987,0,0,0,1.400976,0.8715854,0.8280061,0,0,4.319385,6.737828,0.5293902,0,0.5293902,10.40452,74.31787,0.1343873,0.9108068,1.12078,0,8.138803
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.246306,57.41195,39.69259,0.1819433,0.1819433,0,-1,0,0.1819433,1234.619,0,0,0,2.246306,0.1915193,0.1819433,0,0,3.789995,7.214279,2.054787,0,2.054787,12.35387,88.24172,0.1342235,0.2001377,1.797045,0,9.460586
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.53425,62.29507,41.62176,3.028141,3.028141,0,-1,0,3.028141,83.68998,0,4.440892E-16,0.0009550597,2.53425,3.187517,3.028141,0,0,1.735208,9.063587,0,0.6532663,-0.6532663,11.66526,83.32314,0.1342235,3.330955,2.0274,0,11.59784
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.322382,62.49472,43.52337,0.3219387,0.3219387,0,-1,0,0.3219387,721.374,0,0,0,2.322382,0.3388828,0.3219387,0,0,2.461059,8.410321,1.983499,0,1.983499,13.54698,96.76392,0.1340657,0.3541326,1.857906,0,10.7327
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.607843,58.16635,45.41808,0.8614303,0.8614303,0,-1,0,0.8614303,186.648,0.2235144,0,0,1.607843,0.9067688,0.8614303,0,0,0.4775597,10.19547,0.4775597,0,0.4775597,14.00003,100,0.1340277,0.9475734,1.286274,0,11.80331
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.4076673,49.6782,46.62381,2.107631,2.107631,0,-1,0,2.107631,19.34244,0,0,0,0.4076673,2.21856,2.107631,0,0,0,10.62527,0,1.810892,-1.810892,12.09118,86.3654,0.1340277,2.318395,0.3261339,0,11.03294
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,47.20256,47.20256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.012102,8.814383,0,0,0,12.09118,86.3654,0.1340277,0,0,0,8.814383
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,47.82265,47.82265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.012102,8.814383,0,0,0,12.09118,86.3654,0.1340277,0,0,0,8.814383
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,47.51261,47.51261,2.487161,2.487161,0,-1,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.012102,8.814383,0,2.618065,-2.618065,9.331498,66.65342,0.1340277,2.735878,0,0,8.814383
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,46.19664,46.19664,0.8919191,0.8919191,0,-1,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.921063,6.196318,0,0.9388622,-0.9388622,8.34185,59.58453,0.1340277,0.981111,0,0,6.196318
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,45.07359,45.07359,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.964243,5.257455,0,3.505263,-3.505263,4.646978,33.19263,0.1340277,4.496129,0,0,5.257455
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,43.59916,43.59916,2.92605,1.664583,0,-1,0,1.664583,0,0,1.261467,1.554072,0,1.752192,1.664583,0,0,9.85898,1.752192,0,1.752192,-1.752192,2.800006,20,0.1340277,3.218655,0,0,1.752192
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,42.09027,42.09027,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340277,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,40.49871,40.49871,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340277,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,39.39633,39.39633,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340277,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,38.52131,38.52131,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340277,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,37.59118,37.59118,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340277,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,36.8953,36.8953,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340277,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,36.25454,36.25454,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340277,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,35.63445,35.63445,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340277,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,35.17283,35.17283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340277,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,35.01437,35.01437,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1342135,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,34.68365,34.68365,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1345773,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,35.55867,35.55867,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1347756,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.371602,47.86433,37.70831,0,0,0,-1,0,0,0,0,0,0,1.371602,0,0,0,0,3.324501,7.633223,1.371602,0,1.371602,12.14735,86.76658,0.1346667,0,1.097282,0,9.004826
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.221245,57.09381,39.60991,1.190552,1.190552,0,-1,0,1.190552,186.5726,0,0,0,2.221245,1.253213,1.190552,0,0,1.952899,8.867665,0.9680318,0,0.9680318,13.0657,93.32625,0.13459,1.309607,1.776996,0,11.08891
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.512573,61.95227,41.50463,2.097457,2.097457,0,-1,0,2.097457,119.7914,0,0,0,2.512573,2.20785,2.097457,0,0,0.9848669,9.738894,0.3047227,0,0.3047227,13.35479,95.39114,0.1345658,2.307203,2.010058,0,12.25147
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.302026,62.16864,43.40624,0,0,0,-1,0,0,0,1.621882,0,0,2.302026,0,0,0,0,0.6801443,10.01314,0.6801443,0,0.6801443,14.00003,100,0.134512,0,1.841621,0,12.31517
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.121134,62.65455,45.30784,0,0,0,-1,0,0,0,2.121134,0,0,2.121134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134512,0,1.696908,0,12.74641
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.5112803,50.35435,46.50668,0,0,0,-1,0,0,0,0.5112803,0,0,0.5112803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134512,0,0.4090242,0,11.13655
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,47.05098,47.05098,1.20488,1.20488,0,-1,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.134512,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,47.70552,47.70552,1.140293,1.140293,0,-1,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.134512,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,47.36103,47.36103,1.600907,1.600907,0,-1,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.134512,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,46.03817,46.03817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.134512,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,44.95646,44.95646,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.134512,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,43.48203,43.48203,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.134512,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,41.97314,41.97314,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.134512,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,40.42292,40.42292,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134512,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,39.29987,39.29987,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134512,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,38.44553,38.44553,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134512,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,37.51539,37.51539,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134512,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,36.81951,36.81951,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134512,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,36.17875,36.17875,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134512,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,35.57933,35.57933,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134512,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,35.11082,35.11082,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1346716,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,34.95924,34.95924,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1349323,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,34.62853,34.62853,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1352805,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,35.51733,35.51733,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1352805,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.688507,50.33812,37.63252,1.411591,1.411591,0,-1,0,1.411591,119.6173,0,0,0,1.688507,1.485886,1.411591,0,0,2.540535,8.338793,0.2026217,0,0.2026217,11.78209,84.15761,0.1352645,1.55275,1.350806,0,10.0273
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.7533,61.91424,39.51345,0.07260821,0.07260821,0,-1,0,0.07260821,3791.995,0.3389568,0,0,2.7533,0.07642969,0.07260821,0,0,2.337913,8.521152,2.337913,0,2.337913,14.00003,100,0.1350797,0.07986903,2.20264,0,11.27445
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.089801,67.54507,41.3875,2.765228,2.765228,0,-1,0,2.765228,111.7377,0.1790349,0,0,3.089801,2.910766,2.765228,0,0,0,10.62527,0,0,0,14.00003,100,0.1350797,3.041751,2.471841,0,13.71508
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.283989,61.81781,43.24777,0.949261,0.949261,0,-1,0,0.949261,240.6071,1.284767,0,0,2.283989,0.9992221,0.949261,0,0,0,10.62527,0,0,0,14.00003,100,0.1350797,1.044187,1.827191,0,12.90926
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,2.024498,61.58278,45.14938,1.579421,1.579421,0,-1,0,1.579421,128.1797,0.3619492,0,0,2.024498,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1350797,1.737363,1.619598,0,12.64977
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.5007042,50.07495,46.31377,2.086581,2.086581,0,-1,0,2.086581,23.9964,0,4.440892E-16,0,0.5007042,2.196401,2.086581,0,0,0,10.62527,0,1.695697,-1.695697,12.21261,87.23273,0.1350797,2.295239,0.4005634,0,11.12598
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,46.89252,46.89252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.884107,8.929578,0,0,0,12.21261,87.23273,0.1350797,0,0,0,8.929578
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,47.55394,47.55394,1.235276,1.235276,0,-1,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.884107,8.929578,0,1.300291,-1.300291,10.84198,77.44256,0.1350797,1.358804,0,0,8.929578
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,47.20256,47.20256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.328875,7.629287,0,0,0,10.84198,77.44256,0.1350797,0,0,0,7.629287
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,45.88659,45.88659,2.924471,2.924471,0,-1,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.328875,7.629287,0,3.078391,-3.078391,7.597072,54.26469,0.1350797,3.216918,0,0,7.629287
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,44.80488,44.80488,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.749309,4.550897,0,1.133339,-1.133339,6.402427,45.73153,0.1350797,1.184339,0,0,4.550897
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,43.28911,43.28911,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.008574,3.417557,0,1.035891,-1.035891,5.310502,37.93208,0.1350797,1.082506,0,0,3.417557
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,41.81468,41.81468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.159565,2.381666,0,0,0,5.310502,37.93208,0.1350797,0,0,0,2.381666
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,40.26445,40.26445,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.159565,2.381666,0,0.876699,-0.876699,4.38638,31.33122,0.1350797,0.9161504,0,0,2.381666
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,39.18274,39.18274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13367,1.504967,0,0,0,4.38638,31.33122,0.1350797,0,0,0,1.504967
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,38.3284,38.3284,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.13367,1.504967,0,0.5336894,-0.5336894,3.823822,27.31296,0.1350797,0.5577054,0,0,1.504967
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,37.39826,37.39826,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.72666,0.9712778,0,0.1934623,-0.1934623,3.619895,25.85634,0.1350797,0.2021681,0,0,0.9712778
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,36.73684,36.73684,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.94162,0.7778155,0,0.1026485,-0.1026485,3.511694,25.08348,0.1350797,0.1072677,0,0,0.7778155
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,36.10297,36.10297,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.05567,0.675167,0,0.3968231,-0.3968231,3.093406,22.09571,0.1350797,0.4146802,0,0,0.675167
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,35.51733,35.51733,0.3434307,0.2644267,0,-1,0,0.2644267,0,0,0.07900396,0.113347,0,0.2783439,0.2644267,0,0,11.49659,0.2783439,0,0.2783439,-0.2783439,2.800006,20,0.1350797,0.3777738,0,0,0.2783439
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,35.0557,35.0557,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1352504,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,34.88346,34.88346,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1354327,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,34.55274,34.55274,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1357663,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,35.42087,35.42087,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1357663,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.318713,47.24051,37.51539,0.962532,0.962532,0,-1,0,0.962532,137.0046,0,0,0,1.318713,1.013192,0.962532,0,0,2.926809,7.991146,0.3055219,0,0.3055219,11.51326,82.23739,0.1357422,1.058785,1.054971,0,9.309859
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.177495,56.41612,39.35499,0.7256671,0.7256671,0,-1,0,0.7256671,300.068,0,0,0,2.177495,0.7638602,0.7256671,0,0,2.621287,8.266116,1.413635,0,1.413635,12.85435,91.8166,0.1356309,0.7982339,1.741996,0,10.44361
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.474799,61.28281,41.23593,2.614875,2.614875,0,-1,0,2.614875,94.64308,0,0,0,2.474799,2.752501,2.614875,0,0,1.207652,9.538387,0,0.2777017,-0.2777017,12.56163,89.72572,0.1356309,2.876363,1.979839,0,12.01319
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.267597,61.4912,43.09619,0,0,0,-1,0,0,0,0.7513874,0,0,2.267597,0,0,0,0,1.516209,9.260686,1.516209,0,1.516209,14.00003,100,0.1355117,0,1.814077,0,11.52828
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.052243,61.6193,44.95646,0,0,0,-1,0,0,0,2.052243,0,0,2.052243,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355117,0,1.641794,0,12.67752
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.367468,48.89447,46.1553,0.9971521,0.9971521,0,-1,0,0.9971521,36.85175,0,2.220446E-16,0,0.367468,1.049634,0.9971521,0,0,0,10.62527,0,0.6821658,-0.6821658,13.28096,94.86382,0.1355117,1.096867,0.2939744,0,10.99274
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,46.74094,46.74094,0.2244907,0.2244907,0,-1,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.757962,9.943109,0,0.236306,-0.236306,13.03187,93.08463,0.1355117,0.2469398,0,0,9.943109
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,47.36103,47.36103,2.187567,2.187567,0,-1,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.020524,9.706802,0,2.302702,-2.302702,10.60461,75.74708,0.1355117,2.406324,0,0,9.706802
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,47.00964,47.00964,0.09171207,0.09171207,0,-1,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.579083,7.4041,0,0.09653902,-0.09653902,10.50285,75.02022,0.1355117,0.1008833,0,0,7.4041
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,45.69368,45.69368,3.320341,3.320341,0,-1,0,3.320341,0,0,4.440892E-16,0.3223746,0,3.495095,3.320341,0,0,3.686348,7.307561,0,3.495095,-3.495095,6.818697,48.70488,0.1355117,3.652375,0,0,7.307561
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,44.57063,44.57063,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,7.569788,3.812465,0,2.781968,-2.781968,3.886246,27.75884,0.1355117,2.907156,0,0,3.812465
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,43.09619,43.09619,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,10.66086,1.030498,0,0.0890143,-0.0890143,3.792417,27.08863,0.1355117,0.09301994,0,0,1.030498
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,41.62176,41.62176,1.385688,0.8944095,0,-1,0,0.8944095,0,0,0.4912781,0.6298469,0,0.9414837,0.8944095,0,0,10.75977,0.9414837,0,0.9414837,-0.9414837,2.800006,20,0.1355117,1.524256,0,0,0.9414837
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,40.11288,40.11288,0.2580984,0,0,-1,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355117,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,39.06561,39.06561,0.3325845,0,0,-1,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355117,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,38.23194,38.23194,0.1675221,0,0,-1,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355117,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,37.32248,37.32248,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355117,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,36.64038,36.64038,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355117,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,36.02029,36.02029,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355117,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,35.44154,35.44154,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355117,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,34.97992,34.97992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355117,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,34.82145,34.82145,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1357096,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,34.49073,34.49073,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1358477,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,35.34508,35.34508,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1361998,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.295093,46.95211,37.41893,0,0,0,-1,0,0,0,0,0,0,1.295093,0,0,0,0,1.81586,8.991,1.295093,0,1.295093,13.50598,96.47112,0.1360982,0,1.036074,0,10.28609
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.157854,56.13356,39.25853,0.02936777,0.02936777,0,-1,0,0.02936777,7347.695,1.606173,0,0,2.157854,0.03091344,0.02936777,0,0,0.5207675,10.15658,0.5207675,0,0.5207675,14.00003,100,0.1360574,0.03230454,1.726283,0,12.31444
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.45822,60.99123,41.1188,2.578591,2.578591,0,-1,0,2.578591,95.3319,0,0,0,2.45822,2.714306,2.578591,0,0,0,10.62527,0,0.2560864,-0.2560864,13.73009,98.07187,0.1360574,2.83645,1.966576,0,13.08349
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.253067,61.17485,42.93773,0,0,0,-1,0,0,0,1.968527,0,0,2.253067,0,0,0,0,0.2845404,10.36919,0.2845404,0,0.2845404,14.00003,100,0.1360351,0,1.802454,0,12.62225
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.538811,56.93894,44.83933,0,0,0,-1,0,0,0,1.538811,0,0,1.538811,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360351,0,1.231048,0,12.16408
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3573124,48.66319,46.00372,0.7586628,0.7586628,0,-1,0,0.7586628,47.09766,0,0,0,0.3573124,0.7985924,0.7586628,0,0,0,10.62527,0,0.44128,-0.44128,13.53488,96.67751,0.1360351,0.8345292,0.2858499,0,10.98259
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,46.58247,46.58247,2.214652,2.214652,0,-1,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.4903112,10.18399,0,2.331212,-2.331212,11.07756,79.12531,0.1360351,2.436117,0,0,10.18399
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,47.2439,47.2439,1.43753,1.43753,0,-1,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.080547,7.852782,0,1.513189,-1.513189,9.482523,67.73217,0.1360351,1.581283,0,0,7.852782
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,46.93386,46.93386,0.8167369,0.8167369,0,-1,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.761868,6.339592,0,0.8597231,-0.8597231,8.576295,61.25913,0.1360351,0.8984107,0,0,6.339592
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,45.57655,45.57655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.717116,5.479869,0,0,0,8.576295,61.25913,0.1360351,0,0,0,5.479869
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,44.48795,44.48795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.717116,5.479869,0,0,0,8.576295,61.25913,0.1360351,0,0,0,5.479869
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,42.97906,42.97906,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.717116,5.479869,0,1.007005,-1.007005,7.514819,53.67717,0.1360351,1.05232,0,0,5.479869
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,41.54597,41.54597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.836011,4.472864,0,0,0,7.514819,53.67717,0.1360351,0,0,0,4.472864
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,40.03709,40.03709,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.836011,4.472864,0,0.2882555,-0.2882555,7.21097,51.50683,0.1360351,0.301227,0,0,4.472864
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,38.98983,38.98983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.156295,4.184609,0,0,0,7.21097,51.50683,0.1360351,0,0,0,4.184609
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,38.17682,38.17682,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.156295,4.184609,0,0.6156739,-0.6156739,6.561994,46.87129,0.1360351,0.6433792,0,0,4.184609
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,37.24669,37.24669,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.840377,3.568935,0,0.4229352,-0.4229352,6.11618,43.68692,0.1360351,0.4419673,0,0,3.568935
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,36.58526,36.58526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.310305,3.146,0,0,0,6.11618,43.68692,0.1360351,0,0,0,3.146
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,35.96517,35.96517,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.310305,3.146,0,0.5014939,-0.5014939,5.58756,39.91106,0.1360351,0.5240611,0,0,3.146
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,35.38642,35.38642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.86752,2.644506,0,0,0,5.58756,39.91106,0.1360351,0,0,0,2.644506
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,34.91791,34.91791,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.86752,2.644506,0,0.546919,-0.546919,5.011056,35.79319,0.1360351,0.5715304,0,0,2.644506
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,34.76633,34.76633,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.475208,2.097587,0,0.0507947,-0.0507947,4.957514,35.41074,0.1360351,0.05308046,0,0,2.097587
