Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,34.43562,34.43562,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.531647,2.046792,0,1.796768,-1.796768,3.063555,21.88249,0.1360351,1.877622,0,0,2.046792
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,35.28996,35.28996,2.005525,2.005525,1.768002,0,0.6476645,2.005525,0,5.551115E-17,0,0,0,0.2500244,0.2375232,0,0,11.52806,0.2500244,0,0.2500244,-0.2500244,2.800006,20,0.1360351,2.206078,0,5,0.2500244
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.273244,46.70029,37.34314,0.6356666,0.6356666,0,-1,0,0.6356666,200.3005,0,0,0.457317,1.273244,0.6691228,0.6356666,0,0,11.80586,0,0.6041209,0,0.6041209,3.373125,24.0937,0.1359878,0.6992333,1.018595,0,1.273244
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.140279,55.84666,39.1414,2.153054,2.153054,0,-1,0,2.153054,99.40666,0,0,1.445183,2.140279,2.266373,2.153054,0,0,11.20174,0.5437088,0,0.1260936,-0.1260936,3.240211,23.14432,0.1359878,2.36836,1.712223,0,2.683988
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.44339,60.71679,41.00167,2.109619,2.109619,0,-1,0,2.109619,115.8214,0,0,1.459603,2.44339,2.220652,2.109619,0,0,11.34184,0.4176152,0.2227381,0,0.2227381,3.451519,24.65366,0.1359704,2.320581,1.954712,0,2.861005
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.239177,60.95966,42.86194,1.017232,1.017232,0,-1,0,1.017232,220.1244,0,0,0.1063363,2.239177,1.070771,1.017232,0,0,11.11911,0.6180795,1.168406,0,1.168406,4.559966,32.57112,0.135879,1.118955,1.791341,0,2.857256
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.526056,56.70232,44.72221,0.4509135,0.4509135,0,-1,0,0.4509135,338.4366,0,0,0,1.526056,0.4746458,0.4509135,0,0,9.950699,1.669645,1.05141,0,1.05141,5.557421,39.69579,0.1357969,0.4960048,1.220845,0,3.195701
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3485469,48.51974,45.92793,2.587757,2.587757,0,-1,0,2.587757,13.46908,0,4.440892E-16,0.2951901,0.3485469,2.723954,2.587757,0,0,8.899289,2.615914,0,2.375407,-2.375407,3.053522,21.81083,0.1357969,2.846532,0.2788376,0,2.964461
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,46.50668,46.50668,1.592885,0.2284812,0,-1,0,0.2284812,0,0,1.364404,1.523692,0,0.2405066,0.2284812,0,0,11.53863,0.2405066,0,0.2405066,-0.2405066,2.800006,20,0.1357969,1.752174,0,0,0.2405066
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,47.16811,47.16811,1.289407,0,0,-1,0,0,0,0,1.289407,1.418348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357969,1.418348,0,0,0
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,46.85807,46.85807,0.1298257,0,0,-1,0,0,0,0,0.1298257,0.1428082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357969,0.1428082,0,0,0
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,45.50076,45.50076,2.780563,0,0,-1,0,0,0,0,2.780563,3.058619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357969,3.058619,0,0,0
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,44.41216,44.41216,0.4669983,0,0,-1,0,0,0,0,0.4669983,0.5136981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357969,0.5136981,0,0,0
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,42.90327,42.90327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357969,0,0,0,0
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,41.42884,41.42884,2.918028,0,0,-1,0,0,0,0,2.918028,3.209831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357969,3.209831,0,0,0
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,39.95441,39.95441,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357969,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,38.90715,38.90715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357969,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,38.09414,38.09414,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357969,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,37.18468,37.18468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357969,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,36.53014,36.53014,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357969,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,35.91005,35.91005,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357969,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,35.34508,35.34508,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357969,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,34.86279,34.86279,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1360059,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,34.70432,34.70432,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1361382,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,34.37361,34.37361,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1364867,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,35.22795,35.22795,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1364867,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.253395,46.45736,37.26047,1.150188,1.150188,0,-1,0,1.150188,108.973,0,0,0,1.253395,1.210724,1.150188,0,0,3.371071,7.591311,0.04267072,0,0.04267072,10.84243,77.44578,0.1364834,1.265207,1.002716,0,8.844706
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.124261,55.59738,39.04494,0.651078,0.651078,0,-1,0,0.651078,326.2683,0,0,0,2.124261,0.6853452,0.651078,0,0,3.3284,7.629714,1.438916,0,1.438916,12.20751,87.1963,0.1363713,0.7161858,1.699409,0,9.753976
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.430331,60.4595,40.88454,0.5385087,0.5385087,0,-1,0,0.5385087,451.3077,0,0,0,2.430331,0.5668512,0.5385087,0,0,1.889484,8.924739,1.86348,0,1.86348,13.97536,99.82378,0.1362263,0.5923595,1.944265,0,11.35507
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.228149,60.68478,42.71036,0.7776417,0.7776417,0,-1,0,0.7776417,286.5264,1.383574,0,0,2.228149,0.8185701,0.7776417,0,0,0.02600426,10.60187,0.02600426,0,0.02600426,14.00003,100,0.1362243,0.8554058,1.782519,0,12.83002
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.51555,56.44782,44.57063,0.7352687,0.7352687,0,-1,0,0.7352687,206.122,0.7415834,0,0,1.51555,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1362243,0.8087956,1.21244,0,12.14082
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3414452,48.30492,45.76947,1.491529,1.491529,0,-1,0,1.491529,22.8923,0,0,0,0.3414452,1.57003,1.491529,0,0,0,10.62527,0,1.228585,-1.228585,12.70499,90.74972,0.1362243,1.640681,0.2731561,0,10.96672
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,46.35511,46.35511,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.365094,9.396689,0,1.928546,-1.928546,10.67212,76.22928,0.1362243,2.01533,0,0,9.396689
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,47.00964,47.00964,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.507923,7.468143,0,1.106489,-1.106489,9.505778,67.89828,0.1362243,1.156281,0,0,7.468143
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,46.6996,46.6996,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.737356,6.361654,0,2.26796,-2.26796,7.115138,50.82232,0.1362243,2.370018,0,0,6.361654
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,45.34229,45.34229,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.257311,4.093694,0,0.09072526,-0.09072526,7.019506,50.13923,0.1362243,0.0948079,0,0,4.093694
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,44.21924,44.21924,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.358117,4.002969,0,2.482369,-2.482369,4.402859,31.44893,0.1362243,2.594076,0,0,4.002969
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,42.74481,42.74481,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.1163,1.5206,0,0.4708997,-0.4708997,3.906487,27.90342,0.1362243,0.4920902,0,0,1.5206
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,41.31171,41.31171,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.63953,1.0497,0,0.5709606,-0.5709606,3.304641,23.60454,0.1362243,0.5966538,0,0,1.0497
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,39.83728,39.83728,0.6573102,0.4548028,0,-1,0,0.4548028,0,0,0.2025075,0.2682385,0,0.4787397,0.4548028,0,0,11.27393,0.4787397,0,0.4787397,-0.4787397,2.800006,20,0.1362243,0.7230412,0,0,0.4787397
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,38.81069,38.81069,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362243,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,37.99768,37.99768,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362243,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,37.10889,37.10889,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362243,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,36.43368,36.43368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362243,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,35.8067,35.8067,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362243,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,35.24862,35.24862,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362243,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,34.78011,34.78011,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1363751,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,34.60786,34.60786,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.136581,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,34.29782,34.29782,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1368452,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,35.13149,35.13149,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1368452,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.552236,48.70673,37.15023,0.6226393,0.6226393,0,-1,0,0.6226393,249.2994,0,0,0,1.552236,0.6554098,0.6226393,0,0,3.737509,7.261516,0.8968263,0,0.8968263,11.30512,80.75069,0.1367757,0.6849033,1.241789,0,8.813752
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.630771,60.0346,38.90715,0.6459141,0.6459141,0,-1,0,0.6459141,407.2943,0,0,0,2.630771,0.6799096,0.6459141,0,0,2.840683,8.06866,1.950862,0,1.950862,13.15587,93.97031,0.1366246,0.7105055,2.104617,0,10.69943
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.419575,60.18437,40.73296,0.9550509,0.9550509,0,-1,0,0.9550509,253.3452,0.5244375,0,0,2.419575,1.005317,0.9550509,0,0,0.8898211,9.824435,0.8898211,0,0.8898211,14.00003,100,0.1365558,1.050556,1.93566,0,12.24401
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.219035,60.42013,42.55189,0,0,0,-1,0,0,0,2.219035,0,0,2.219035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365558,0,1.775228,0,12.84431
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.507049,56.20325,44.41216,0.6623868,0.6623868,0,-1,0,0.6623868,227.518,0.8097999,0,0,1.507049,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1365558,0.7286255,1.205639,0,12.13232
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3357902,48.10818,45.61789,0.746001,0.746001,0,-1,0,0.746001,45.01203,0,0,0,0.3357902,0.7852643,0.746001,0,0,0,10.62527,0,0.449474,-0.449474,13.52624,96.61581,0.1365558,0.8206011,0.2686321,0,10.96106
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,46.19664,46.19664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4994156,10.1758,0,0,0,13.52624,96.61581,0.1365558,0,0,0,10.1758
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,46.85807,46.85807,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.4994156,10.1758,0,1.903712,-1.903712,11.51955,82.28235,0.1365558,1.989379,0,0,10.1758
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,46.54802,46.54802,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.614651,8.272088,0,0.3742302,-0.3742302,11.12508,79.46469,0.1365558,0.3910705,0,0,8.272088
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,45.19072,45.19072,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.030463,7.897858,0,3.195463,-3.195463,7.756764,55.40535,0.1365558,3.339259,0,0,7.897858
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,44.06767,44.06767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.580978,4.702394,0,0,0,7.756764,55.40535,0.1365558,0,0,0,4.702394
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,42.59323,42.59323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.580978,4.702394,0,0,0,7.756764,55.40535,0.1365558,0,0,0,4.702394
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,41.16014,41.16014,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.580978,4.702394,0,1.766182,-1.766182,5.895045,42.10738,0.1365558,1.84566,0,0,4.702394
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,39.72704,39.72704,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.543402,2.936212,0,0.1605574,-0.1605574,5.725803,40.89851,0.1365558,0.1677824,0,0,2.936212
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,38.71423,38.71423,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.721799,2.775655,0,0.1303516,-0.1303516,5.5884,39.91706,0.1365558,0.1362174,0,0,2.775655
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,37.92189,37.92189,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.866634,2.645303,0,0.08344312,-0.08344312,5.500443,39.2888,0.1365558,0.08719806,0,0,2.645303
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,37.0331,37.0331,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,8.959349,2.56186,0,0.3642179,-0.3642179,5.116524,36.54653,0.1365558,0.3806078,0,0,2.56186
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,36.37167,36.37167,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.364036,2.197642,0,0.3047616,-0.3047616,4.795277,34.25191,0.1365558,0.3184758,0,0,2.197642
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,35.75158,35.75158,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.70266,1.892881,0,0.4890923,-0.4890923,4.279728,30.56943,0.1365558,0.5111015,0,0,1.892881
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,35.18661,35.18661,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.2461,1.403788,0,0.5187311,-0.5187311,3.732938,26.66379,0.1365558,0.542074,0,0,1.403788
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,34.72499,34.72499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.82246,0.8850573,0,0,0,3.732938,26.66379,0.1365558,0,0,0,0.8850573
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,34.55274,34.55274,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.82246,0.8850573,0,0.5260024,-0.5260024,3.178483,22.7034,0.1365558,0.5496725,0,0,0.8850573
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,34.22203,34.22203,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.40691,0.3590549,0,0.08830434,-0.08830434,3.085402,22.03854,0.1365558,0.09227803,0,0,0.3590549
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,35.0557,35.0557,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,11.50503,0.2707506,0,0.2000062,-0.2000062,2.874577,20.53265,0.1365558,1.584006,0,5,0.2707506
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.10133,45.05572,37.04688,2.459331,1.113471,0,-1,0,1.113471,98.90965,0,1.34586,2.428804,1.10133,1.172074,1.113471,0,0,11.72725,0.0707444,0,0.0707444,-0.0707444,2.800006,20,0.1365558,2.705264,0.881064,0,1.172074
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.242976,56.36503,38.79691,2.435451,2.130827,0,-1,0,2.130827,105.2632,0,0.3046233,2.25283,2.242976,2.242976,2.130827,0,0,11.80586,0,0,0,0,2.800006,20,0.1365558,2.678996,1.794381,0,2.242976
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.41011,59.96144,40.61584,1.198683,1.198683,0,-1,0,1.198683,201.0632,0,0,0.8606305,2.41011,1.261772,1.198683,0,0,11.80586,0,1.148338,0,1.148338,3.889415,27.78148,0.1364671,1.318551,1.928088,0,2.41011
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.211194,60.21466,42.43476,1.23327,1.23327,0,-1,0,1.23327,179.2951,0,0,0,2.211194,1.298179,1.23327,0,0,10.65752,1.033504,0.9130142,0,0.9130142,4.755576,33.96833,0.1363967,1.356597,1.768955,0,3.244698
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,2.006033,60.41286,44.26058,2.371309,2.371309,0,-1,0,2.371309,84.59602,0,0,0.4648372,2.006033,2.496115,2.371309,0,0,9.744508,1.855217,0,0.4900815,-0.4900815,4.238985,30.2784,0.1363967,2.60844,1.604827,0,3.86125
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3462628,48.02601,45.45942,1.187216,1.187216,0,-1,0,1.187216,29.16595,0,2.220446E-16,0,0.3462628,1.249701,1.187216,0,0,10.28904,1.365136,0,0.9034379,-0.9034379,3.286678,23.47622,0.1363967,1.305937,0.2770102,0,1.711398
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,46.03817,46.03817,1.042481,0.4386128,0,-1,0,0.4386128,0,0,0.6038684,0.7081165,0,0.4616977,0.4386128,0,0,11.29286,0.4616977,0,0.4616977,-0.4616977,2.800006,20,0.1363967,1.146729,0,0,0.4616977
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,46.74094,46.74094,0.8520753,0,0,-1,0,0,0,0,0.8520753,0.9372829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363967,0.9372829,0,0,0
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,46.38956,46.38956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363967,0,0,0,0
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,45.07359,45.07359,1.316029,0,0,-1,0,0,0,0,1.316029,1.447632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363967,1.447632,0,0,0
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,43.95054,43.95054,4.767277,0,0,-1,0,0,0,0,4.767277,5.244005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363967,5.244005,0,0,0
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,42.43476,42.43476,1.593362,0,0,-1,0,0,0,0,1.593362,1.752699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363967,1.752699,0,0,0
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,41.04301,41.04301,3.411533,0,0,-1,0,0,0,0,3.411533,3.752686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363967,3.752686,0,0,0
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,39.60991,39.60991,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363967,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,38.5971,38.5971,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363967,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,37.80477,37.80477,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363967,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,36.93664,36.93664,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363967,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,36.29588,36.29588,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363967,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,35.69646,35.69646,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363967,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,35.13149,35.13149,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363967,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,34.66987,34.66987,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1366661,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,34.49073,34.49073,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1368192,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,34.16002,34.16002,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1371607,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,34.97992,34.97992,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1371607,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.524985,48.27204,36.95042,0.8614786,0.8614786,0,-1,0,0.8614786,177.0195,0,0,0,1.524985,0.9068196,0.8614786,0,0,4.237017,6.811959,0.6181655,0,0.6181655,10.56688,75.47759,0.1371131,0.9476265,1.219988,0,8.336945
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.362059,57.32145,38.70045,1.71801,1.71801,0,-1,0,1.71801,137.4881,0,0,0,2.362059,1.808432,1.71801,0,0,3.618851,7.368308,0.553627,0,0.553627,11.0921,79.22913,0.1370704,1.889811,1.889647,0,9.730367
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.805633,63.59466,40.49871,1.329252,1.329252,0,-1,0,1.329252,211.0686,0,0,0,2.805633,1.399212,1.329252,0,0,3.065224,7.866572,1.406421,0,1.406421,12.42635,88.75946,0.1369623,1.462177,2.244507,0,10.67221
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.511404,62.89777,42.32453,0.09289315,0.09289315,0,-1,0,0.09289315,2703.54,0.754818,0,0,2.511404,0.09778227,0.09289315,0,0,1.658803,9.132351,1.658803,0,1.658803,14.00003,100,0.1368349,0.1021825,2.009123,0,11.64375
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.875489,59.11001,44.14346,0.878415,0.878415,0,-1,0,0.878415,213.5083,0.9508413,0,0,1.875489,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1368349,0.9662565,1.500391,0,12.50076
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3485333,47.88897,45.30784,0.1809864,0.1809864,0,-1,0,0.1809864,192.5743,0.1580213,0,0,0.3485333,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1368349,0.199085,0.2788267,0,10.97381
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,45.92793,45.92793,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1368349,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,46.58247,46.58247,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1368349,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,46.27243,46.27243,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1368349,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,44.91512,44.91512,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1368349,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,43.79207,43.79207,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1368349,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,42.32453,42.32453,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1368349,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,40.96722,40.96722,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1368349,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,39.53413,39.53413,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368349,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,38.52131,38.52131,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368349,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,37.72898,37.72898,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368349,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,36.85396,36.85396,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368349,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,36.22009,36.22009,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368349,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,35.61378,35.61378,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368349,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,35.07637,35.07637,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368349,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,34.60786,34.60786,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1369987,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,34.43562,34.43562,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1371888,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,34.1049,34.1049,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1375269,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,34.89724,34.89724,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1375269,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.194333,45.58949,36.87463,0.3653834,0.3653834,0,-1,0,0.3653834,326.8713,0,0,0,1.194333,0.3846141,0.3653834,0,0,4.332946,6.725623,0.8097194,0,0.8097194,10.6576,76.12557,0.1374648,0.4019217,0.9554668,0,7.919956
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.079612,54.70486,38.5971,0,0,0,-1,0,0,0,0,0,0,2.079612,0,0,0,0,3.523227,7.45437,2.079612,0,2.079612,12.63049,90.21764,0.1373057,0,1.663689,0,9.533981
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.396053,59.60919,40.42292,0.7972689,0.7972689,0,-1,0,0.7972689,300.5326,0.1132073,0,0,2.396053,0.8392305,0.7972689,0,0,1.443615,9.32602,1.443615,0,1.443615,14.00003,100,0.1371955,0.8769958,1.916842,0,11.72207
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.853205,66.15855,42.24185,2.121772,2.121772,0,-1,0,2.121772,134.4727,0.6197611,0,0,2.853205,2.233444,2.121772,0,0,0,10.62527,0,0,0,14.00003,100,0.1371955,2.333949,2.282564,0,13.47848
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.912408,59.35443,44.06767,1.341863,1.341863,0,-1,0,1.341863,142.519,0.4999215,0,0,1.912408,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1371955,1.476049,1.529927,0,12.53768
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3933591,48.14305,45.22517,0.435772,0.435772,0,-1,0,0.435772,90.26718,0,0,0,0.3933591,0.4587074,0.435772,0,0,0,10.62527,0,0.06534825,-0.06534825,13.93114,99.50798,0.1371955,0.4793492,0.3146873,0,11.01863
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,45.81081,45.81081,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.07260917,10.55993,0,1.885542,-1.885542,11.94361,85.31133,0.1371955,1.970391,0,0,10.55993
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,46.50668,46.50668,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.167656,8.674384,0,3.277111,-3.277111,8.489231,60.63724,0.1371955,3.424581,0,0,8.674384
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,46.1553,46.1553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.80889,5.397273,0,0,0,8.489231,60.63724,0.1371955,0,0,0,5.397273
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,44.80488,44.80488,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.80889,5.397273,0,1.141526,-1.141526,7.285957,52.04245,0.1371955,1.192894,0,0,5.397273
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,43.67494,43.67494,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.077252,4.255748,0,3.097783,-3.097783,4.020608,28.71857,0.1371955,3.237183,0,0,4.255748
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,42.2074,42.2074,3.688317,1.100067,0,-1,0,1.100067,0,0,2.588251,2.957083,0,1.157965,1.100067,0,0,10.51923,1.157965,0,1.157965,-1.157965,2.800006,20,0.1371955,4.057149,0,0,1.157965
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,40.85009,40.85009,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371955,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,39.43078,39.43078,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371955,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,38.42485,38.42485,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371955,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,37.65319,37.65319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371955,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,36.7575,36.7575,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371955,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,36.12363,36.12363,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371955,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,35.51733,35.51733,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371955,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,34.97992,34.97992,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371955,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,34.53207,34.53207,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1374049,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,34.37361,34.37361,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1375792,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,34.04978,34.04978,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1379118,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,34.82145,34.82145,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1379118,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.184657,45.41264,36.77818,1.249924,1.249924,0,-1,0,1.249924,94.77828,0,0,0,1.184657,1.31571,1.249924,0,0,3.630102,7.358183,0,0.131053,-0.131053,10.41807,74.41463,0.1379118,1.374917,0.9477255,0,8.542839
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.073005,54.53947,38.50064,2.204721,2.204721,0,-1,0,2.204721,94.02573,0,0,0,2.073005,2.32076,2.204721,0,0,3.775716,7.227129,0,0.247754,-0.247754,10.15691,72.54924,0.1379118,2.425194,1.658404,0,9.300136
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.392097,59.43788,40.30579,1.142491,1.142491,0,-1,0,1.142491,209.3757,0,0,0,2.392097,1.202622,1.142491,0,0,4.050998,6.979376,1.189476,0,1.189476,11.28535,80.60947,0.1378211,1.25674,1.913678,0,9.371473
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.198722,59.70843,42.09027,0,0,0,-1,0,0,0,0,0,0,2.198722,0,0,0,0,2.861523,8.049904,2.198722,0,2.198722,13.37124,95.50867,0.1376538,0,1.758978,0,10.24863
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.491472,55.52525,43.9092,0,0,0,-1,0,0,0,0.828671,0,0,1.491472,0,0,0,0,0.6628007,10.02875,0.6628007,0,0.6628007,14.00003,100,0.1376035,0,1.193177,0,11.52023
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3271819,47.49035,45.07359,0.8603631,0.8603631,0,-1,0,0.8603631,38.02835,1.110223E-16,0,0,0.3271819,0.9056454,0.8603631,0,0,0,10.62527,0,0.5784634,-0.5784634,13.39027,95.64462,0.1376035,0.9463994,0.2617455,0,10.95246
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,45.69368,45.69368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6427372,10.04681,0,0,0,13.39027,95.64462,0.1376035,0,0,0,10.04681
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,46.35511,46.35511,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6427372,10.04681,0,0.9233723,-0.9233723,12.41695,88.69235,0.1376035,0.964924,0,0,10.04681
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,46.00372,46.00372,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.668706,9.123439,0,0.6093996,-0.6093996,11.77459,84.10405,0.1376035,0.6368225,0,0,9.123439
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,44.64642,44.64642,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.345817,8.514039,0,1.825085,-1.825085,9.850781,70.36259,0.1376035,1.907214,0,0,8.514039
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,43.52337,43.52337,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.37369,6.688953,0,3.47679,-3.47679,6.185924,44.18508,0.1376035,3.633245,0,0,6.688953
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,42.04893,42.04893,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.23679,3.212164,0,1.141805,-1.141805,4.982355,35.58818,0.1376035,1.193186,0,0,3.212164
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,40.69163,40.69163,2.397933,1.966841,0,-1,0,1.966841,0,0,0.4310924,0.6708857,0,2.070359,1.966841,0,0,9.505462,2.070359,0,2.070359,-2.070359,2.800006,20,0.1376035,2.637727,0,0,2.070359
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,39.29987,39.29987,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376035,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,38.30773,38.30773,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376035,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,37.53606,37.53606,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376035,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,36.66105,36.66105,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376035,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,36.04096,36.04096,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376035,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,35.44154,35.44154,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376035,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,34.91791,34.91791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376035,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,34.47007,34.47007,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1377717,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,34.29782,34.29782,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1379734,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,33.96711,33.96711,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1382065,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,34.74566,34.74566,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1382065,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.590462,48.48511,36.66105,0.8262683,0.8262683,0,-1,0,0.8262683,192.4874,0,0,0,1.590462,0.869756,0.8262683,0,0,3.093674,7.840967,0.720706,0,0.720706,11.74883,83.92007,0.1381519,0.9088951,1.27237,0,9.431429
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.679432,59.88678,38.3904,0.8428161,0.8428161,0,-1,0,0.8428161,317.9142,0,0,0,2.679432,0.8871749,0.8428161,0,0,2.372968,8.489602,1.792258,0,1.792258,13.44912,96.06493,0.1380161,0.9270977,2.143546,0,11.16903
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.988301,64.98978,40.14733,2.741583,2.741583,0,-1,0,2.741583,108.9991,0,0,0,2.988301,2.885877,2.741583,0,0,0.5807109,10.10263,0.1024243,0,0.1024243,13.54629,96.75899,0.1380084,3.015742,2.390641,0,13.09094
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.198895,59.52974,41.9318,2.182029,2.182029,0,-1,0,2.182029,100.773,0,0,0,2.198895,2.296873,2.182029,0,0,0.4782867,10.19482,0,0.09797753,-0.09797753,13.44301,96.02129,0.1380084,2.400232,1.759116,0,12.39371
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.492733,55.37148,43.75762,0.4652774,0.4652774,0,-1,0,0.4652774,320.8264,0.4158167,0,0,1.492733,0.4897657,0.4652774,0,0,0.5871506,10.09684,0.5871506,0,0.5871506,14.00003,100,0.137964,0.5118052,1.194186,0,11.58957
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3285461,47.3396,44.91512,2.4072,2.4072,0,-1,0,2.4072,13.64848,0,0,0,0.3285461,2.533895,2.4072,0,0,0,10.62527,0,2.205348,-2.205348,11.67539,83.39545,0.137964,2.64792,0.2628369,0,10.95382
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,45.50076,45.50076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.450387,8.419926,0,0,0,11.67539,83.39545,0.137964,0,0,0,8.419926
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,46.19664,46.19664,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.450387,8.419926,0,1.512755,-1.512755,10.0808,72.00559,0.137964,1.580829,0,0,8.419926
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,45.84526,45.84526,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.131226,6.907171,0,1.391388,-1.391388,8.614152,61.52953,0.137964,1.454,0,0,6.907171
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,44.48795,44.48795,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.677212,5.515783,0,0.1761188,-0.1761188,8.428506,60.2035,0.137964,0.1840442,0,0,5.515783
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,43.33045,43.33045,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,5.8729,5.339664,0,2.098545,-2.098545,6.216445,44.40309,0.137964,2.19298,0,0,5.339664
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,41.89735,41.89735,5.008853,3.079063,0,-1,0,3.079063,0,0,1.92979,2.430675,0,3.241119,3.079063,0,0,8.204617,3.241119,0,3.241119,-3.241119,2.800006,20,0.137964,5.509739,0,0,3.241119
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,40.54005,40.54005,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137964,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,39.1414,39.1414,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137964,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,38.17682,38.17682,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137964,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,37.39826,37.39826,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137964,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,36.53014,36.53014,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137964,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,35.92383,35.92383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137964,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,35.34508,35.34508,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137964,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,34.82145,34.82145,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137964,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,34.37361,34.37361,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1381145,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,34.20136,34.20136,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1383126,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,33.87065,33.87065,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.138641,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,34.62853,34.62853,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.138641,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.171805,45.0658,36.54392,2.276825,2.276825,0,-1,0,2.276825,51.46661,0,0,0,1.171805,2.396658,2.276825,0,0,4.84725,6.262749,0,1.224854,-1.224854,8.110415,57.93141,0.138641,2.504508,0.9374439,0,7.434554
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.066525,54.18252,38.23194,1.211292,1.211292,0,-1,0,1.211292,170.6051,0,0,0,2.066525,1.275044,1.211292,0,0,6.208198,5.037896,0.791481,0,0.791481,8.861279,63.29472,0.1385812,1.332421,1.65322,0,7.104421
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.390878,59.06992,39.99575,2.677556,2.677556,0,-1,0,2.677556,89.29328,0,0,0,2.390878,2.81848,2.677556,0,0,5.416717,5.750229,0,0.4276024,-0.4276024,8.410546,60.07521,0.1385812,2.945312,1.912702,0,8.141107
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.200854,59.37517,41.78023,1.175673,1.175673,0,-1,0,1.175673,187.1996,0,0,0,2.200854,1.23755,1.175673,0,0,5.891831,5.322627,0.963304,0,0.963304,9.324417,66.60284,0.1385086,1.29324,1.760683,0,7.52348
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.937622,59.05581,43.59916,0.6490613,0.6490613,0,-1,0,0.6490613,298.5269,0,0,0,1.937622,0.6832225,0.6490613,0,0,4.928527,6.1896,1.2544,0,1.2544,10.51445,75.10303,0.138414,0.7139674,1.550098,0,8.127222
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3312902,47.20617,44.76354,2.437032,2.437032,0,-1,0,2.437032,13.594,0,0,0,0.3312902,2.565297,2.437032,0,0,3.674127,7.31856,0,2.234007,-2.234007,8.159595,58.28271,0.138414,2.680735,0.2650321,0,7.64985
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,45.34229,45.34229,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,6.156357,5.084553,0,1.213437,-1.213437,6.88052,49.14647,0.138414,1.268042,0,0,5.084553
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,46.00372,46.00372,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.504621,3.871116,0,0.7961258,-0.7961258,6.041329,43.15227,0.138414,0.8319514,0,0,3.871116
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,45.65234,45.65234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.389205,3.07499,0,0,0,6.041329,43.15227,0.138414,0,0,0,3.07499
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,44.26058,44.26058,3.423099,2.92124,0,-1,0,2.92124,0,0,0.5018588,0.8441687,0,3.07499,2.92124,0,0,8.389205,3.07499,0,3.07499,-3.07499,2.800006,20,0.138414,3.765409,0,0,3.07499
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,43.09619,43.09619,3.128906,0,0,-1,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138414,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,41.69755,41.69755,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138414,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,40.34713,40.34713,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138414,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,38.98983,38.98983,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138414,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,38.01835,38.01835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138414,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,37.26047,37.26047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138414,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,36.41301,36.41301,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138414,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,35.82737,35.82737,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138414,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,35.22795,35.22795,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138414,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,34.72499,34.72499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138414,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,34.27715,34.27715,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1386331,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,34.1049,34.1049,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1387537,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,33.79486,33.79486,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1388739,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,34.53207,34.53207,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1388739,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.168611,44.90283,36.41301,1.104301,1.104301,0,-1,0,1.104301,105.8236,0,0,0,1.168611,1.162422,1.104301,0,0,4.182541,6.860987,0.006188918,0,0.006188918,10.03799,71.6998,0.1388734,1.214731,0.934889,0,8.029598
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.066247,54.02592,38.09414,0.5243277,0.5243277,0,-1,0,0.5243277,394.0756,0,0,0,2.066247,0.5519239,0.5243277,0,0,4.176353,6.866557,1.514323,0,1.514323,11.47461,81.9613,0.1387597,0.5767604,1.652998,0,8.932804
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.393124,58.90826,39.83728,1.043964,1.043964,0,-1,0,1.043964,229.2344,0,0,0,2.393124,1.098909,1.043964,0,0,2.662029,8.229448,1.294215,0,1.294215,12.7024,90.73129,0.1386627,1.14836,1.914499,0,10.62257
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.204789,59.23071,41.62176,0.6857716,0.6857716,0,-1,0,0.6857716,321.5048,0.1151095,0,0,2.204789,0.7218649,0.6857716,0,0,1.367814,9.394241,1.367814,0,1.367814,14.00003,100,0.1385603,0.7543488,1.763831,0,11.59903
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.501606,55.06513,43.40624,0,0,0,-1,0,0,0,1.501606,0,0,1.501606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385603,0,1.201285,0,12.12688
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3355193,47.04181,44.57063,1.79532,1.79532,0,-1,0,1.79532,18.68855,0,0,0,0.3355193,1.88981,1.79532,0,0,0,10.62527,0,1.554291,-1.554291,12.36166,88.2974,0.1385603,1.974852,0.2684155,0,10.96079
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,45.14938,45.14938,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.72699,9.070983,0,0.2364224,-0.2364224,12.11245,86.51733,0.1385603,0.2470614,0,0,9.070983
