Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,32.59602,32.59602,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1418893,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,32.38243,32.38243,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1420502,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,32.08617,32.08617,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1422199,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,32.67181,32.67181,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1422199,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.51065,45.30042,34.29782,1.635821,1.635821,0,-1,0,1.635821,92.34814,0,2.220446E-16,0,1.51065,1.721917,1.635821,0,0,4.644866,6.444894,0,0.2112665,-0.2112665,9.370826,66.93434,0.1422199,1.799403,1.20852,0,7.955544
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.42783,54.64546,35.84804,0.6116195,0.6116195,0,-1,0,0.6116195,396.951,0,0,0,2.42783,0.64381,0.6116195,0,0,4.879607,6.233628,1.78402,0,1.78402,11.0633,79.02338,0.1420979,0.6727814,1.942264,0,8.661458
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.779871,59.61794,37.35693,1.565696,1.565696,0,-1,0,1.565696,177.5486,0,0,0,2.779871,1.648101,1.565696,0,0,3.095587,7.839246,1.13177,0,1.13177,12.13699,86.69259,0.1420205,1.722266,2.223897,0,10.61912
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.624501,59.9757,38.90715,1.480851,1.480851,0,-1,0,1.480851,177.2292,0,0,0,2.624501,1.55879,1.480851,0,0,1.963818,8.857839,1.06571,0,1.06571,13.14801,93.91416,0.1419478,1.628936,2.099601,0,11.48234
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.962762,55.76907,40.45737,0.9483402,0.9483402,0,-1,0,0.9483402,206.9682,0.06640213,0,0,1.962762,0.9982528,0.9483402,0,0,0.8981074,9.816978,0.8981074,0,0.8981074,14.00003,100,0.1418865,1.043174,1.57021,0,11.77974
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7467088,47.00295,41.50463,0,0,0,-1,0,0,0,0.7467088,0,0,0.7467088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418865,0,0.597367,0,11.37198
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,41.97314,41.97314,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1418865,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,42.55189,42.55189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1418865,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,42.16606,42.16606,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1418865,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,40.85009,40.85009,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1418865,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,39.63058,39.63058,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1418865,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,38.42485,38.42485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1418865,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,37.28114,37.28114,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1418865,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,36.19942,36.19942,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1418865,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,35.46221,35.46221,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1418865,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,34.84212,34.84212,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1418865,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,34.20136,34.20136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1418865,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,33.73974,33.73974,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1418865,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,33.22989,33.22989,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1418865,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,32.8096,32.8096,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1418865,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,32.51334,32.51334,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1418865,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,32.32042,32.32042,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1418865,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,32.03105,32.03105,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1421699,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,32.6098,32.6098,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1424367,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.032685,49.44956,34.2427,0,0,0,-1,0,0,0,0,0,0,2.032685,0,0,0,0,4.116466,6.920455,2.032685,0,2.032685,12.02318,85.87968,0.1422982,0,1.626148,0,8.95314
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.465112,54.88956,35.77225,0.9401159,0.9401159,0,-1,0,0.9401159,262.2137,0,0,0,2.465112,0.9895957,0.9401159,0,0,2.08378,8.749872,1.475517,0,1.475517,13.42298,95.87823,0.1421978,1.034127,1.97209,0,11.21498
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.816516,59.90003,37.3018,0,0,0,-1,0,0,0,2.208253,0,0,2.816516,0,0,0,0,0.6082637,10.07784,0.6082637,0,0.6082637,14.00003,100,0.1421564,0,2.253213,0,12.89435
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.662724,60.24667,38.83136,0.06620996,0.06620996,0,-1,0,0.06620996,4021.636,2.593029,0,0,2.662724,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1421564,0.07283096,2.130179,0,13.288
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.432676,59.90008,40.38158,0.686958,0.686958,0,-1,0,0.686958,354.1229,1.709562,0,0,2.432676,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1421564,0.7556539,1.946141,0,13.05795
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7907139,47.21793,41.3875,1.609926,1.609926,0,-1,0,1.609926,49.11493,0,0,0,0.7907139,1.694659,1.609926,0,0,0,10.62527,0,0.903945,-0.903945,13.04719,93.194,0.1421564,1.770918,0.6325712,0,11.41599
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,41.89735,41.89735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.004383,9.72133,0,0,0,13.04719,93.194,0.1421564,0,0,0,9.72133
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,42.43476,42.43476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.004383,9.72133,0,0,0,13.04719,93.194,0.1421564,0,0,0,9.72133
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,42.04893,42.04893,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.004383,9.72133,0,1.993774,-1.993774,10.94556,78.18244,0.1421564,2.083494,0,0,9.72133
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,40.73296,40.73296,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.219688,7.727555,0,1.028917,-1.028917,9.860991,70.4355,0.1421564,1.075218,0,0,7.727555
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,39.51345,39.51345,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.362929,6.698638,0,2.445202,-2.445202,7.283521,52.02505,0.1421564,2.555236,0,0,6.698638
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,38.3284,38.3284,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.07982,4.253437,0,0.7056144,-0.7056144,6.539738,46.71232,0.1421564,0.7373671,0,0,4.253437
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,37.20535,37.20535,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.863836,3.547822,0,3.505263,-3.505263,2.844867,20.32043,0.1421564,4.326359,0,0,3.547822
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,36.12363,36.12363,0.2928997,0.04043093,0,-1,0,0.04043093,0,0,0.2524688,0.2817588,0,0.04255887,0.04043093,0,0,11.75857,0.04255887,0,0.04255887,-0.04255887,2.800006,20,0.1421564,0.3221897,0,0,0.04255887
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,35.38642,35.38642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421564,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,34.74566,34.74566,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421564,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,34.1049,34.1049,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421564,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,33.65706,33.65706,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421564,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,33.13343,33.13343,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421564,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,32.72692,32.72692,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421564,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,32.43755,32.43755,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1422692,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,32.22396,32.22396,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1423733,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,31.93459,31.93459,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1426244,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2828629,34.43859,32.51334,0.5973089,0.5973089,0,0,0,0.5973089,47.35622,0,0,0,0.2828629,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3458833,-0.3458833,11.91276,85.09097,0.1426244,0.6570398,0.2262903,0,9.273863
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.589919,45.76033,34.14624,1.249545,1.249545,0,-1,0,1.249545,127.2398,0,0,0,1.589919,1.315311,1.249545,0,0,2.200175,8.645117,0.2746079,0,0.2746079,12.17327,86.95179,0.1426058,1.3745,1.271935,0,10.23504
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.504433,55.12929,35.67579,1.527579,1.527579,0,-1,0,1.527579,163.9478,0,0,0,2.504433,1.607978,1.527579,0,0,1.925567,8.892263,0.8964546,0,0.8964546,13.02373,93.02643,0.142545,1.680337,2.003546,0,11.3967
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.855451,60.15642,37.20535,0,0,0,-1,0,0,0,1.826339,0,0,2.855451,0,0,0,0,1.029112,9.699073,1.029112,0,1.029112,14.00003,100,0.1424753,0,2.284361,0,12.55452
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.702802,60.51241,38.7349,1.497427,1.497427,0,-1,0,1.497427,180.4964,1.126563,0,0,2.702802,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1424753,1.647169,2.162241,0,13.32808
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.046853,56.28812,40.26445,0.9626212,0.9626212,0,-1,0,0.9626212,212.6332,1.033567,0,0,2.046853,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1424753,1.058883,1.637482,0,12.67213
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8374395,47.46197,41.27726,2.07142,2.07142,0,-1,0,2.07142,40.42829,0,4.440892E-16,0,0.8374395,2.180442,2.07142,0,0,0,10.62527,0,1.343002,-1.343002,12.58438,89.88824,0.1424753,2.278562,0.6699516,0,11.46271
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,41.73889,41.73889,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.492225,9.282272,0,1.173638,-1.173638,11.34726,81.05167,0.1424753,1.226452,0,0,9.282272
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,42.32453,42.32453,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.796267,8.108634,0,0.5177031,-0.5177031,10.80155,77.15377,0.1424753,0.5409998,0,0,8.108634
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,41.9318,41.9318,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.371492,7.590931,0,0.9015925,-0.9015925,9.851188,70.36549,0.1424753,0.9421641,0,0,7.590931
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,40.61584,40.61584,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.373262,6.689339,0,2.140115,-2.140115,7.595309,54.25209,0.1424753,2.23642,0,0,6.689339
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,39.39633,39.39633,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.751167,4.549224,0,3.505263,-3.505263,3.900437,27.86021,0.1424753,4.634914,0,0,4.549224
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,38.23194,38.23194,1.883174,0.9917627,0,-1,0,0.9917627,0,0,0.8914112,1.079729,0,1.043961,0.9917627,0,0,10.6459,1.043961,0,1.043961,-1.043961,2.800006,20,0.1424753,2.071491,0,0,1.043961
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,37.08822,37.08822,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424753,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,36.02029,36.02029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424753,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,35.28996,35.28996,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424753,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,34.66987,34.66987,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424753,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,34.02911,34.02911,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424753,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,33.58127,33.58127,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424753,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,33.07831,33.07831,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424753,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,32.67181,32.67181,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424753,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,32.38243,32.38243,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1426263,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,32.16885,32.16885,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1427463,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,31.87947,31.87947,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.142845,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2954792,34.4488,32.43755,0,0,0,0,0,0,0,0,0,0,0.2954792,0,0,0,0,1.81586,8.991,0.2954792,0,0.2954792,12.55767,89.69745,0.142825,0,0.2363834,0,9.286479
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.632546,46.00799,34.06356,1.298076,1.298076,0,-1,0,1.298076,125.7666,0,0,0,1.632546,1.366396,1.298076,0,0,1.520381,9.256931,0.2661503,0,0.2661503,12.81016,91.50096,0.1428071,1.427884,1.306037,0,10.88948
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.544936,55.4206,35.61378,1.387368,1.387368,0,-1,0,1.387368,183.4362,0,0,0,2.544936,1.460388,1.387368,0,0,1.254231,9.496467,1.084548,0,1.084548,13.83905,98.85018,0.1427339,1.526105,2.035949,0,12.0414
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.895563,60.45021,37.12956,1.300832,1.300832,0,-1,0,1.300832,222.5932,1.356584,0,0,2.895563,1.369297,1.300832,0,0,0.1696828,10.47256,0.1696828,0,0.1696828,14.00003,100,0.1427224,1.430915,2.316451,0,13.36812
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.744366,60.79385,38.63844,0.9014856,0.9014856,0,-1,0,0.9014856,304.427,1.795434,0,0,2.744366,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1427224,0.9916341,2.195493,0,13.36964
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.090922,56.59082,40.18866,1.22337,1.22337,0,-1,0,1.22337,170.915,0.8031642,0,0,2.090922,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1427224,1.345707,1.672737,0,12.7162
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.886091,47.71485,41.16014,0.5404562,0.5404562,0,-1,0,0.5404562,163.9524,0.3171897,0,0,0.886091,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1427224,0.5945019,0.7088728,0,11.51136
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,41.62176,41.62176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427224,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,42.16606,42.16606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427224,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,41.78023,41.78023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427224,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,40.45737,40.45737,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1427224,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,39.22408,39.22408,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1427224,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,38.05969,38.05969,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1427224,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,36.95042,36.95042,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1427224,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,35.91005,35.91005,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1427224,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,35.17283,35.17283,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1427224,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,34.53207,34.53207,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1427224,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,33.93266,33.93266,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1427224,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,33.48481,33.48481,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1427224,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,32.98185,32.98185,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1427224,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,32.57535,32.57535,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1427224,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,32.29976,32.29976,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1427224,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,32.08617,32.08617,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1427224,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,31.79679,31.79679,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1427224,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.327719,34.59443,32.36176,1.630908,1.630908,4.744238,0,1.460177,1.630908,20.09426,0,0,0,0.327719,0,0,3.11333,2.957664,11.60082,0.1845354,3.285383,0,3.285383,6.11131,43.65213,0.1429913,1.793999,0.2621752,5,0.5122544
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.175419,50.33641,33.96711,0.5562425,0.5562425,0,-1,0,0.5562425,391.0918,0,0,0,2.175419,0.5855184,0.5562425,0,0,8.315438,3.14138,1.5899,0,1.5899,7.619623,54.42577,0.1428841,0.6118668,1.740335,0,5.316799
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.343383,62.90806,35.51733,1.67544,1.67544,0,-1,0,1.67544,199.5525,0,0,0,3.343383,1.763621,1.67544,0,0,6.725538,4.57229,1.579762,0,1.579762,9.118316,65.1307,0.1427778,1.842984,2.674706,0,7.915673
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.937553,60.73917,37.0331,1.552551,1.552551,0,-1,0,1.552551,189.2081,0,0,0,2.937553,1.634264,1.552551,0,0,5.145776,5.994076,1.303289,0,1.303289,10.35472,73.96217,0.1426902,1.707806,2.350042,0,8.931629
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.787378,61.0909,38.54198,0.1051895,0.1051895,0,-1,0,0.1051895,2649.864,0,0,0,2.787378,0.1107258,0.1051895,0,0,3.842487,7.167036,2.676652,0,2.676652,12.89402,92.09996,0.1425106,0.1157084,2.229903,0,9.954413
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.136984,56.86629,40.07154,0.1394101,0.1394101,0,-1,0,0.1394101,1532.875,0.824401,0,0,2.136984,0.1467475,0.1394101,0,0,1.165835,9.576023,1.165835,0,1.165835,14.00003,100,0.1424325,0.1533512,1.709587,0,11.71301
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9363188,47.98123,41.04301,0,0,0,-1,0,0,0,0.9363188,0,0,0.9363188,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424325,0,0.749055,0,11.56159
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,41.50463,41.50463,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1424325,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,42.04893,42.04893,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1424325,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,41.62176,41.62176,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1424325,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,40.30579,40.30579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1424325,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,39.08628,39.08628,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1424325,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,37.94256,37.94256,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1424325,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,36.84018,36.84018,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1424325,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,35.79292,35.79292,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1424325,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,35.0557,35.0557,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1424325,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,34.43562,34.43562,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1424325,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,33.8362,33.8362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1424325,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,33.38836,33.38836,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1424325,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,32.88539,32.88539,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1424325,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,32.47889,32.47889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1424325,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,32.22396,32.22396,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1424325,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,32.01038,32.01038,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1424325,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,31.74167,31.74167,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1424325,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3223385,34.49443,32.29976,2.538163,2.538163,5,0,1.53,2.538163,12.69967,0,0,0,0.3223385,0,0,2.461837,2.338745,9.442451,2.127068,2.661083,0,2.661083,7.566657,54.04744,0.1426487,2.79198,0.2578708,5,2.449406
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.723596,46.54552,33.89132,0.1801958,0.1801958,0,-1,0,0.1801958,956.5128,0,0,0,1.723596,0.1896798,0.1801958,0,0,6.781368,4.522043,1.533916,0,1.533916,9.021857,64.44171,0.1425461,0.1982154,1.378877,0,6.245638
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.631968,55.98266,35.42087,0,0,0,-1,0,0,0,0,0,0,2.631968,0,0,0,0,5.247452,5.902567,2.631968,0,2.631968,11.51876,82.2767,0.1423703,0,2.105574,0,8.534534
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.981019,61.04427,36.93664,1.959418,1.959418,0,-1,0,1.959418,152.138,0,0,0,2.981019,2.062545,1.959418,0,0,2.615485,8.271338,0.9184741,0,0.9184741,12.3901,88.50056,0.1423091,2.15536,2.384816,0,11.25236
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.832166,61.38239,38.42485,0.2179914,0.2179914,0,-1,0,0.2179914,1299.21,0.9056904,0,0,2.832166,0.2294647,0.2179914,0,0,1.697011,9.097964,1.697011,0,1.697011,14.00003,100,0.1421961,0.2397906,2.265733,0,11.93013
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.184491,57.1563,39.95441,1.596451,1.596451,0,-1,0,1.596451,136.8342,0.5040164,0,0,2.184491,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1421961,1.756096,1.747593,0,12.80977
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9880839,48.26097,40.92588,1.712446,1.712446,0,-1,0,1.712446,57.70014,0,2.220446E-16,0,0.9880839,1.802575,1.712446,0,0,0,10.62527,0,0.8144912,-0.8144912,13.14148,93.86752,0.1421961,1.883691,0.7904671,0,11.61336
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,41.35305,41.35305,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.9049903,9.810783,0,2.0221,-2.0221,11.01,78.64268,0.1421961,2.113095,0,0,9.810783
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,41.89735,41.89735,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.151768,7.788683,0,1.382266,-1.382266,9.552961,68.23531,0.1421961,1.444468,0,0,7.788683
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,41.50463,41.50463,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.68762,6.406416,0,0.2221351,-0.2221351,9.31881,66.5628,0.1421961,0.2321311,0,0,6.406416
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,40.18866,40.18866,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,4.934436,6.184281,0,3.505263,-3.505263,5.623939,40.17091,0.1421961,3.847478,0,0,6.184281
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,38.96915,38.96915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.829173,2.679018,0,0,0,5.623939,40.17091,0.1421961,0,0,0,2.679018
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,37.82544,37.82544,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.829173,2.679018,0,1.920569,-1.920569,3.599481,25.71053,0.1421961,2.006995,0,0,2.679018
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,36.72305,36.72305,1.356638,0.7205267,0,-1,0,0.7205267,0,0,0.6361111,0.7717749,0,0.7584492,0.7205267,0,0,10.96314,0.7584492,0,0.7584492,-0.7584492,2.800006,20,0.1421961,1.492302,0,0,0.7584492
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,35.67579,35.67579,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421961,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,34.93858,34.93858,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421961,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,34.33916,34.33916,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421961,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,33.73974,33.73974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421961,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,33.2919,33.2919,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421961,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,32.78893,32.78893,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421961,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,32.39621,32.39621,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421961,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,32.14817,32.14817,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1423393,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,31.93459,31.93459,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1424402,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,31.64521,31.64521,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1426355,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4863369,35.55677,32.22396,0,0,0,0,0,0,0,0,0,0,0.4863369,0,0,0,0,1.81586,8.991,0.4863369,0,0.4863369,12.73873,90.99075,0.1426032,0,0.3890695,0,9.477337
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.771821,46.84925,33.81553,1.260148,1.260148,0,-1,0,1.260148,140.6042,0,0,0,1.771821,1.326472,1.260148,0,0,1.329523,9.428703,0.445349,0,0.445349,13.16123,94.00858,0.1425736,1.386163,1.417457,0,11.20052
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.677577,56.30933,35.34508,1.614473,1.614473,0,-1,0,1.614473,165.8484,0.09395788,0,0,2.677577,1.699445,1.614473,0,0,0.8841743,9.829517,0.8841743,0,0.8841743,14.00003,100,0.1425149,1.77592,2.142061,0,12.50709
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,3.025924,61.36544,36.84018,2.440423,2.440423,0,-1,0,2.440423,123.9918,0.4570585,0,0,3.025924,2.568866,2.440423,0,0,0,10.62527,0,0,0,14.00003,100,0.1425149,2.684465,2.420739,0,13.6512
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.877966,61.71032,38.3284,0,0,0,-1,0,0,0,2.877966,0,0,2.877966,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425149,0,2.302373,0,13.50324
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.233405,57.46071,39.83728,0,0,0,-1,0,0,0,2.233405,0,0,2.233405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425149,0,1.786724,0,12.85868
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.041346,48.55396,40.80875,2.079158,2.079158,0,-1,0,2.079158,50.08499,0,4.440892E-16,0,1.041346,2.188588,2.079158,0,0,0,10.62527,0,1.147241,-1.147241,12.79073,91.36217,0.1425149,2.287074,0.833077,0,11.66662
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,41.23593,41.23593,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.274713,9.478033,0,1.485892,-1.485892,11.22446,80.17457,0.1425149,1.552757,0,0,9.478033
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,41.78023,41.78023,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,2.925703,7.992141,0,0.7877765,-0.7877765,10.39407,74.24323,0.1425149,0.8232264,0,0,7.992141
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,41.35305,41.35305,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.801011,7.204365,0,1.347228,-1.347228,8.973969,64.09966,0.1425149,1.407853,0,0,7.204365
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,40.07154,40.07154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.297931,5.857137,0,0,0,8.973969,64.09966,0.1425149,0,0,0,5.857137
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,38.81069,38.81069,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.297931,5.857137,0,2.640557,-2.640557,6.190578,44.21833,0.1425149,2.759382,0,0,5.857137
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,37.70831,37.70831,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.231882,3.21658,0,1.537318,-1.537318,4.570104,32.64353,0.1425149,1.606497,0,0,3.21658
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,36.60593,36.60593,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,9.940013,1.679262,0,1.303469,-1.303469,3.196126,22.82943,0.1425149,1.362125,0,0,1.679262
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,35.57933,35.57933,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.38831,0.3757932,0,0.06755825,-0.06755825,3.124914,22.32077,0.1425149,0.07059837,0,0,0.3757932
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,34.86279,34.86279,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.46338,0.3082349,0,0.1083695,-0.1083695,3.010682,21.50483,0.1425149,0.1132461,0,0,0.3082349
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,34.2427,34.2427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58379,0.1998654,0,0,0,3.010682,21.50483,0.1425149,0,0,0,0.1998654
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,33.65706,33.65706,0.2171578,0.1898721,0,-1,0,0.1898721,0,0,0.02728566,0.04900144,0,0.1998654,0.1898721,0,0,11.58379,0.1998654,0,0.1998654,-0.1998654,2.800006,20,0.1425149,0.2388736,0,0,0.1998654
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,33.19544,33.19544,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425149,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,32.70626,32.70626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425149,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,32.32042,32.32042,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425149,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,32.05172,32.05172,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1426171,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,31.8588,31.8588,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1427695,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,31.58321,31.58321,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1429357,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4558252,35.26635,32.14817,0,0,0,0,0,0,0,0,0,0,0.4558252,0,0,0,0,1.81586,8.991,0.4558252,0,0.4558252,12.70979,90.784,0.1429055,0,0.3646601,0,9.446825
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.425204,52.21574,33.73974,0.8773134,0.8773134,0,-1,0,0.8773134,276.4353,0.1416813,0,0,2.425204,0.9234878,0.8773134,0,0,1.360035,9.401242,1.360035,0,1.360035,14.00003,100,0.1428156,0.9650448,1.940163,0,11.82645
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.725083,56.63128,35.24862,0.3908764,0.3908764,0,-1,0,0.3908764,697.1725,2.313634,0,0,2.725083,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.1428156,0.429964,2.180066,0,13.35036
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.072361,61.69555,36.73684,2.783347,2.783347,0,-1,0,2.783347,110.3837,0.1425211,0,0,3.072361,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1428156,3.061682,2.457888,0,13.69763
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.925097,62.05352,38.23194,0.2278995,0.2278995,0,-1,0,0.2278995,1283.503,2.685203,0,0,2.925097,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1428156,0.2506894,2.340078,0,13.55037
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.283589,57.78639,39.72704,0,0,0,-1,0,0,0,2.283589,0,0,2.283589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428156,0,1.826872,0,12.90886
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.481755,51.96115,40.69163,0.8839288,0.8839288,0,-1,0,0.8839288,167.6329,0.551304,0,0,1.481755,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1428156,0.9723217,1.185404,0,12.10703
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,41.1188,41.1188,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1428156,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,41.6631,41.6631,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1428156,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,41.23593,41.23593,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1428156,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,39.95441,39.95441,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1428156,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,38.71423,38.71423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1428156,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,37.61185,37.61185,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1428156,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,36.50947,36.50947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1428156,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,35.49666,35.49666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1428156,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,34.76633,34.76633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1428156,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,34.16002,34.16002,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1428156,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,33.58127,33.58127,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1428156,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,33.11965,33.11965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1428156,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,32.63047,32.63047,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1428156,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,32.24463,32.24463,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1428156,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,31.98971,31.98971,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1428156,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,31.78301,31.78301,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1428156,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,31.50742,31.50742,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1428156,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5716279,36.01446,32.08617,2.359629,2.359629,5,0,1.53,2.359629,24.22533,4.440892E-16,0,0,0.5716279,0,0,2.640371,2.508353,11.24166,0.5077842,3.079981,0,3.079981,6.257184,44.69408,0.1430586,2.595592,0.4573023,5,1.079412
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.469614,52.48417,33.63639,0.8476149,0.8476149,0,-1,0,0.8476149,291.3604,0,0,0,2.469614,0.8922263,0.8476149,0,0,8.161674,3.279767,1.577388,0,1.577388,7.753625,55.38292,0.1429544,0.9323764,1.975691,0,5.749381
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.39874,63.01777,35.15216,0.1406545,0.1406545,0,-1,0,0.1406545,2416.374,0,0,0,3.39874,0.1480574,0.1406545,0,0,6.584287,4.699416,3.250682,0,3.250682,10.83749,77.41051,0.1427401,0.15472,2.718992,0,8.098155
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.847615,69.7308,36.64038,1.409333,1.409333,0,-1,0,1.409333,273.0097,0,0,0,3.847615,1.483508,1.409333,0,0,3.333605,7.62503,2.364107,0,2.364107,13.08028,93.4304,0.1425847,1.550266,3.078092,0,11.47264
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.704802,70.05122,38.11481,0.9214844,0.9214844,0,-1,0,0.9214844,402.0472,1.765321,0,0,3.704802,0.9699836,0.9214844,0,0,0.9694982,9.752726,0.9694982,0,0.9694982,14.00003,100,0.142521,1.013633,2.963842,0,13.45753
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.33519,58.11923,39.60991,1.872727,1.872727,0,-1,0,1.872727,124.6946,0.3638983,0,0,2.33519,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.142521,2.06,1.868152,0,12.96046
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.562048,52.49685,40.5745,0,0,0,-1,0,0,0,1.562048,0,0,1.562048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142521,0,1.249638,0,12.18732
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,41.00167,41.00167,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.142521,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,41.54597,41.54597,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.142521,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,41.1188,41.1188,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.142521,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,39.83728,39.83728,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.142521,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,38.5971,38.5971,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.142521,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,37.51539,37.51539,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.142521,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,36.43368,36.43368,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.142521,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,35.42087,35.42087,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.142521,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,34.68365,34.68365,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.142521,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,34.08423,34.08423,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.142521,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,33.52615,33.52615,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.142521,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,33.03697,33.03697,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.142521,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,32.57535,32.57535,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.142521,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,32.18951,32.18951,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.142521,0.5431447,0,0,2.468719
