Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,31.93459,31.93459,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.142521,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,31.721,31.721,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.142521,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,31.4523,31.4523,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.142521,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5669417,35.90382,32.01038,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,99.21563,0,0,0,0.5669417,0,0,3.505263,3.33,11.39336,0.37125,3.896942,0,3.896942,6.888301,49.20205,0.1426598,0.6285661,0.4535533,5,0.9381917
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.347985,51.34595,33.5606,4.503333,3.33,0,-1,0,3.33,70.51005,0,1.173332,1.623666,2.347985,3.505263,3.33,0,0,7.496418,3.878498,0,1.157279,-1.157279,5.668422,40.48865,0.1426598,4.953666,1.878388,0,6.226482
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.656006,65.60149,35.07637,1.406134,1.406134,0,-1,0,1.406134,260.004,0,0,0,3.656006,1.480142,1.406134,0,0,8.782284,2.721219,2.175864,0,2.175864,7.732629,55.23295,0.1425173,1.546748,2.924805,0,6.377225
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,4.018301,71.56847,36.54392,2.838339,2.838339,0,-1,0,2.838339,141.5723,0,0,0,4.018301,2.987725,2.838339,0,0,6.606419,4.679497,1.030576,0,1.030576,8.71032,62.21644,0.1424499,3.122172,3.214641,0,8.697799
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,3.023574,62.76416,38.01835,0,0,0,-1,0,0,0,0,0,0,3.023574,0,0,0,0,5.575842,5.607016,3.023574,0,3.023574,11.57873,82.70507,0.1422526,0,2.418859,0,8.630589
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.388071,58.46608,39.49279,1.090145,1.090145,0,-1,0,1.090145,219.0599,0,0,0,2.388071,1.147521,1.090145,0,0,2.552269,8.328232,1.24055,0,1.24055,12.75562,91.1114,0.1421717,1.19916,1.910457,0,10.7163
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.559902,52.35193,40.45737,0.4186688,0.4186688,0,-1,0,0.4186688,372.5862,0,0,0,1.559902,0.440704,0.4186688,0,0,1.311719,9.444727,1.119198,0,1.119198,13.81739,98.69542,0.1420989,0.4605357,1.247922,0,11.00463
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,40.88454,40.88454,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0.1925211,10.45201,0,2.485841,-2.485841,11.19708,79.97899,0.1420989,2.597703,0,0,10.45201
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,41.3875,41.3875,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,2.954566,7.966165,0,1.264096,-1.264096,9.864607,70.46133,0.1420989,1.32098,0,0,7.966165
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,41.00167,41.00167,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.359117,6.702069,0,1.293263,-1.293263,8.501388,60.72407,0.1420989,1.35146,0,0,6.702069
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,39.69259,39.69259,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,5.796076,5.408805,0,1.564442,-1.564442,6.85232,48.94505,0.1420989,1.634842,0,0,5.408805
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,38.48686,38.48686,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,7.534346,3.844363,0,0.01949872,-0.01949872,6.831767,48.79824,0.1420989,0.02037617,0,0,3.844363
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,37.39826,37.39826,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0,0,3.068698,2.915263,0,0,7.556011,3.824864,0,3.068698,-3.068698,3.597075,25.69334,0.1420989,3.20679,0,0,3.824864
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,36.31655,36.31655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96568,0.7561663,0,0,0,3.597075,25.69334,0.1420989,0,0,0,0.7561663
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,35.32441,35.32441,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,10.96568,0.7561663,0,0.04100405,-0.04100405,3.553853,25.38461,0.1420989,0.04284923,0,0,0.7561663
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,34.60786,34.60786,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0,0,0.1738798,0.1651858,0,0,11.01124,0.7151622,0,0.1738798,-0.1738798,3.370567,24.07543,0.1420989,0.1817043,0,0,0.7151622
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,34.00844,34.00844,0.09112152,0.09112152,0,-1,0,0.09112152,0,0,1.387779E-17,0,0,0.09591739,0.09112152,0,0,11.20444,0.5412825,0,0.09591739,-0.09591739,3.269462,23.35325,0.1420989,0.1002337,0,0,0.5412825
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,33.42969,33.42969,0.1944731,0.1944731,0,-1,0,0.1944731,0,0,2.775558E-17,0,0,0.2047085,0.1944731,0,0,11.31101,0.4453651,0,0.2047085,-0.2047085,3.05368,21.81196,0.1420989,0.2139204,0,0,0.4453651
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,32.96118,32.96118,0.126642,0.126642,0,-1,0,0.126642,0,0,0,0,0,0.1333074,0.126642,0,0,11.53846,0.2406566,0,0.1333074,-0.1333074,2.913162,20.80826,0.1420989,0.1393062,0,0,0.2406566
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,32.49956,32.49956,0.3553292,0.1019817,0,-1,0,0.1019817,0,0,0.2533475,0.2888805,0,0.1073492,0.1019817,0,0,11.68658,0.1073492,0,0.1073492,-0.1073492,2.800006,20,0.1420989,0.3908622,0,0,0.1073492
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,32.10684,32.10684,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420989,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,31.87947,31.87947,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1422368,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,31.64521,31.64521,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.142343,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,31.36962,31.36962,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1425093,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.7039438,36.79541,31.93459,1.064057,1.064057,0,0,0,1.064057,66.15657,0,0,0,0.7039438,1.12006,1.064057,0,0,1.81586,8.991,0,0.4161165,-0.4161165,11.83873,84.56216,0.1425093,1.170463,0.5631551,0,9.694943
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.982849,48.19865,33.48481,0.9844129,0.9844129,0,-1,0,0.9844129,201.4246,0,0,0,1.982849,1.036224,0.9844129,0,0,2.278212,8.574883,0.9466254,0,0.9466254,12.73677,90.97678,0.1424479,1.082854,1.58628,0,10.55773
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.876255,57.71525,34.97992,1.283035,1.283035,0,-1,0,1.283035,224.1758,0.1941046,0,0,2.876255,1.350564,1.283035,0,0,1.331586,9.426847,1.331586,0,1.331586,14.00003,100,0.1423616,1.411339,2.301004,0,12.3031
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.195061,62.58471,36.46813,1.801457,1.801457,0,-1,0,1.801457,177.3598,1.298791,0,0,3.195061,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.1423616,1.981603,2.556049,0,13.82034
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.074445,63.15242,37.92189,0.319243,0.319243,0,-1,0,0.319243,963.0423,2.7384,0,0,3.074445,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1423616,0.3511674,2.459556,0,13.69972
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.192934,66.16129,39.39633,1.653244,1.653244,0,-1,0,1.653244,193.1315,1.452678,0,0,3.192934,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1423616,1.818568,2.554347,0,13.81821
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.268484,49.8625,40.34713,1.291143,1.291143,0,-1,0,1.291143,98.24506,0,2.220446E-16,0,1.268484,1.359097,1.291143,0,0,0,10.62527,0,0.09061368,-0.09061368,13.90451,99.31775,0.1423616,1.420257,1.014787,0,11.89376
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,40.73296,40.73296,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.1006819,10.53466,0,0.7659503,-0.7659503,13.09713,93.55074,0.1423616,0.8004181,0,0,10.53466
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,41.27726,41.27726,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.9517378,9.76871,0,1.479169,-1.479169,11.53795,82.41376,0.1423616,1.545731,0,0,9.76871
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,40.85009,40.85009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.595259,8.289541,0,0,0,11.53795,82.41376,0.1423616,0,0,0,8.289541
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,39.56858,39.56858,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.595259,8.289541,0,0.4184893,-0.4184893,11.09682,79.26286,0.1423616,0.4373213,0,0,8.289541
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,38.36974,38.36974,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.060247,7.871052,0,0.7458851,-0.7458851,10.31059,73.64693,0.1423616,0.77945,0,0,7.871052
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,37.3018,37.3018,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.889008,7.125167,0,2.674019,-2.674019,7.491928,53.51366,0.1423616,2.794349,0,0,7.125167
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,36.22009,36.22009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.86014,4.451149,0,0,0,7.491928,53.51366,0.1423616,0,0,0,4.451149
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,35.22795,35.22795,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.86014,4.451149,0,0.1765198,-0.1765198,7.30586,52.18461,0.1423616,0.1844632,0,0,4.451149
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,34.53207,34.53207,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.056273,4.274629,0,0.6428692,-0.6428692,6.628216,47.34431,0.1423616,0.6717983,0,0,4.274629
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,33.93266,33.93266,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.770572,3.631759,0,0.4455035,-0.4455035,6.158614,43.99001,0.1423616,0.4655512,0,0,3.631759
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,33.36768,33.36768,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.265576,3.186256,0,0.3568665,-0.3568665,5.782444,41.30309,0.1423616,0.3729255,0,0,3.186256
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,32.88539,32.88539,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.662094,2.829389,0,0.01015032,-0.01015032,5.771744,41.22666,0.1423616,0.01060708,0,0,2.829389
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,32.43755,32.43755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.673372,2.819239,0,0,0,5.771744,41.22666,0.1423616,0,0,0,2.819239
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,32.05172,32.05172,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.673372,2.819239,0,0.1646683,-0.1646683,5.598169,39.98684,0.1423616,0.1720784,0,0,2.819239
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,31.79679,31.79679,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.856338,2.654571,0,0.4714295,-0.4714295,5.101238,36.43734,0.1423616,0.4926438,0,0,2.654571
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,31.56943,31.56943,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.380148,2.183141,0,0.307804,-0.307804,4.776784,34.11982,0.1423616,0.3216551,0,0,2.183141
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,31.3145,31.3145,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.722153,1.875337,2.041593,0,2.041593,6.71361,47.95426,0.1425258,3.13605,0,5,1.875337
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5607232,35.72602,31.87947,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,145.3096,0,0,0,0.5607232,0,0,3.505263,3.33,7.680559,3.712771,3.890723,0,3.890723,10.40467,74.31895,0.1426378,0.4244699,0.4485786,5,4.273494
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.039798,48.58329,33.40902,0,0,0,-1,0,0,0,0,0,0,2.039798,0,0,0,0,3.789836,7.214422,2.039798,0,2.039798,12.3398,88.14123,0.1425058,0,1.631839,0,9.25422
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.929007,58.13674,34.91791,0.790087,0.790087,0,-1,0,0.790087,370.7195,0.347299,0,0,2.929007,0.8316706,0.790087,0,0,1.750038,9.050241,1.750038,0,1.750038,14.00003,100,0.1423928,0.8690957,2.343206,0,11.97925
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.201901,62.56039,36.39234,1.179686,1.179686,0,-1,0,1.179686,271.4199,1.960127,0,0,3.201901,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1423928,1.297654,2.561521,0,13.82718
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.126064,63.57657,37.8461,1.478332,1.478332,0,-1,0,1.478332,211.4588,1.569924,0,0,3.126064,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1423928,1.626165,2.500851,0,13.75134
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.496549,59.26428,39.32054,1.618248,1.618248,0,-1,0,1.618248,154.2748,0.7931299,0,0,2.496549,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1423928,1.780073,1.997239,0,13.12182
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.328333,50.25435,40.26445,1.461915,1.461915,0,-1,0,1.461915,90.86253,0,0,0,1.328333,1.538858,1.461915,0,0,0,10.62527,0,0.210525,-0.210525,13.77812,98.41491,0.1423928,1.608106,1.062666,0,11.95361
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,40.65718,40.65718,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.2339166,10.41475,0,1.360519,-1.360519,12.344,88.17126,0.1423928,1.421743,0,0,10.41475
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,41.16014,41.16014,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.745605,9.05423,0,3.367763,-3.367763,8.794067,62.81464,0.1423928,3.519313,0,0,9.05423
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,40.73296,40.73296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.487564,5.686467,0,0,0,8.794067,62.81464,0.1423928,0,0,0,5.686467
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,39.47212,39.47212,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.487564,5.686467,0,3.505263,-3.505263,5.099196,36.42276,0.1423928,6.55649,0,0,5.686467
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,38.30773,38.30773,2.572969,2.072143,0,-1,0,2.072143,0,0,0.5008256,0.7581224,0,2.181204,2.072143,0,0,9.3823,2.181204,0,2.181204,-2.181204,2.800006,20,0.1423928,2.830266,0,0,2.181204
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,37.24669,37.24669,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423928,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,36.15808,36.15808,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423928,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,35.18661,35.18661,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423928,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,34.47007,34.47007,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423928,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,33.87065,33.87065,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423928,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,33.31256,33.31256,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423928,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,32.8096,32.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423928,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,32.36176,32.36176,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423928,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,31.98971,31.98971,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423928,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,31.74167,31.74167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423928,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,31.50742,31.50742,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1425961,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,31.23871,31.23871,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1428331,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6105371,36.0131,31.81746,4.084705,4.084705,5,0,1.53,4.084705,14.94691,0,0,0,0.6105371,0,0,0.9152948,0.8695301,5.507763,5.668288,1.480067,0,1.480067,10.17902,72.70715,0.1429425,4.493176,0.4884297,5,6.278825
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.098368,48.98392,33.33323,1.630914,1.630914,0,-1,0,1.630914,128.6621,0,0,0,2.098368,1.716751,1.630914,0,0,4.027696,7.000348,0.3816163,0,0.3816163,10.54105,75.29309,0.1429179,1.794005,1.678694,0,9.098716
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.983343,58.56008,34.84212,0.7737831,0.7737831,0,-1,0,0.7737831,385.5529,0,0,0,2.983343,0.8145086,0.7737831,0,0,3.64608,7.343802,2.168835,0,2.168835,12.59859,89.98975,0.142778,0.8511614,2.386675,0,10.32715
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.208877,62.53741,36.31655,1.708625,1.708625,0,-1,0,1.708625,187.8046,0,0,0,3.208877,1.798553,1.708625,0,0,1.477245,9.295753,1.410324,0,1.410324,13.93654,99.54652,0.1426873,1.879488,2.567101,0,12.50463
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.133836,63.56215,37.77032,0.1423455,0.1423455,0,-1,0,0.1423455,2201.57,2.917078,0,0,3.133836,0.1498374,0.1423455,0,0,0.06692091,10.56505,0.06692091,0,0.06692091,14.00003,100,0.142683,0.1565801,2.507069,0,13.69888
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.552656,59.67335,39.22408,2.114745,2.114745,0,-1,0,2.114745,120.7075,0.3266088,0,0,2.552656,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.142683,2.326219,2.042125,0,13.17793
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.389672,50.62387,40.14733,1.464256,1.464256,0,-1,0,1.464256,94.90634,0,0,0,1.389672,1.541322,1.464256,0,0,0,10.62527,0,0.1516503,-0.1516503,13.84017,98.85819,0.142683,1.610681,1.111737,0,12.01495
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,40.54005,40.54005,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.1685003,10.47362,0,1.372437,-1.372437,12.3935,88.52481,0.142683,1.434197,0,0,10.47362
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,41.08435,41.08435,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.693431,9.101187,0,0.7514129,-0.7514129,11.60144,82.86726,0.142683,0.7852265,0,0,9.101187
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,40.65718,40.65718,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.528334,8.349773,0,2.944488,-2.944488,8.497678,60.69757,0.142683,3.076989,0,0,8.349773
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,39.417,39.417,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.799987,5.405286,0,3.505263,-3.505263,4.802805,34.30569,0.142683,5.850523,0,0,5.405286
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,38.23194,38.23194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.694724,1.900023,0,0,0,4.802805,34.30569,0.142683,0,0,0,1.900023
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,37.16401,37.16401,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.694724,1.900023,0,0.5337232,-0.5337232,4.240212,30.28717,0.142683,0.5577407,0,0,1.900023
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,36.10297,36.10297,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.28775,1.3663,0,0.8185924,-0.8185924,3.37734,24.12381,0.142683,0.855429,0,0,1.3663
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,35.13149,35.13149,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.1973,0.5477074,0,0.3374497,-0.3374497,3.021637,21.58308,0.142683,0.3526349,0,0,0.5477074
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,34.43562,34.43562,0.4000985,0.1997448,0,-1,0,0.1997448,0,0,0.2003536,0.2403635,0,0.2102577,0.1997448,0,0,11.57224,0.2102577,0,0.2102577,-0.2102577,2.800006,20,0.142683,0.4401083,0,0,0.2102577
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,33.79486,33.79486,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142683,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,33.22989,33.22989,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142683,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,32.7476,32.7476,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142683,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,32.29976,32.29976,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142683,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,31.91392,31.91392,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142683,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,31.66588,31.66588,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1428164,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,31.43163,31.43163,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1429101,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,31.15603,31.15603,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1431733,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6639712,36.31291,31.74167,1.520788,1.520788,0,0,0,1.520788,43.65969,0,2.220446E-16,0,0.6639712,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9368579,-0.9368579,11.28524,80.60868,0.1431733,1.672866,0.5311769,0,9.650627
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.158598,49.39349,33.25056,1.507164,1.507164,0,-1,0,1.507164,143.2226,0,0,0,2.158598,1.586488,1.507164,0,0,2.86164,8.049798,0.5721105,0,0.5721105,11.82799,84.48547,0.1431365,1.65788,1.726879,0,10.2084
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.03936,58.97812,34.74566,1.069966,1.069966,0,-1,0,1.069966,284.0614,0,0,0,3.03936,1.12628,1.069966,0,0,2.28953,8.564697,1.91308,0,1.91308,13.6429,97.44907,0.1430138,1.176963,2.431488,0,11.60406
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.216123,62.50869,36.23388,0.2889252,0.2889252,0,-1,0,0.2889252,1113.134,2.535542,0,0,3.216123,0.3041317,0.2889252,0,0,0.3764497,10.28647,0.3764497,0,0.3764497,14.00003,100,0.1429897,0.3178177,2.572899,0,13.50259
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.14139,63.52027,37.67386,0.9446725,0.9446725,0,-1,0,0.9446725,332.5375,2.146998,0,0,3.14139,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1429897,1.03914,2.513112,0,13.76666
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.609956,60.08885,39.12074,2.247967,2.247967,0,-1,0,2.247967,116.103,0.2436753,0,0,2.609956,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1429897,2.472763,2.087965,0,13.23523
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.451854,51.04736,40.07154,3.167304,3.167304,0,-1,0,3.167304,45.83882,0,0,0.1540339,1.451854,3.334004,3.167304,0,0,0,10.62527,0,1.882149,-1.882149,12.01607,85.82889,0.1429897,3.484034,1.161484,0,12.07713
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,40.45737,40.45737,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.091277,8.743125,0,1.070682,-1.070682,10.88747,77.76749,0.1429897,1.118862,0,0,8.743125
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,40.96722,40.96722,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.280923,7.672443,0,0.7956895,-0.7956895,10.04874,71.77657,0.1429897,0.8314955,0,0,7.672443
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,40.5745,40.5745,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.165023,6.876754,0,0.9900103,-0.9900103,9.005178,64.32257,0.1429897,1.034561,0,0,6.876754
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,39.29987,39.29987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.265034,5.886744,0,0,0,9.005178,64.32257,0.1429897,0,0,0,5.886744
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,38.13548,38.13548,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.265034,5.886744,0,2.385739,-2.385739,6.490389,46.35983,0.1429897,2.493097,0,0,5.886744
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,37.06755,37.06755,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.915854,3.501005,0,2.206416,-2.206416,4.164623,29.74725,0.1429897,2.305704,0,0,3.501005
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,36.00651,36.00651,1.95977,1.22986,0,-1,0,1.22986,0,0,0.7299101,0.925887,0,1.29459,1.22986,0,0,10.36743,1.29459,0,1.29459,-1.29459,2.800006,20,0.1429897,2.155747,0,0,1.29459
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,35.03503,35.03503,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429897,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,34.33916,34.33916,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429897,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,33.71907,33.71907,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429897,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,33.17477,33.17477,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429897,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,32.67181,32.67181,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429897,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,32.22396,32.22396,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429897,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,31.8588,31.8588,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429897,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,31.60388,31.60388,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1431119,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,31.36962,31.36962,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.143248,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,31.12158,31.12158,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1434619,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7211179,36.64056,31.66588,1.229429,1.229429,0,0,0,1.229429,58.6547,0,0,0,0.7211179,1.294136,1.229429,0,0,2.423604,8.444031,0,0.573018,-0.573018,11.09678,79.26257,0.1434619,1.352372,0.5768943,0,9.165149
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.220541,49.80493,33.1541,0.105448,0.105448,0,-1,0,0.105448,2105.816,0,0,0,2.220541,0.1109979,0.105448,0,0,3.06029,7.871013,2.109543,0,2.109543,13.09807,93.55746,0.143327,0.1159928,1.776433,0,10.09155
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.096246,59.43292,34.66987,0,0,0,-1,0,0,0,2.145499,0,0,3.096246,0,0,0,0,0.950747,9.769602,0.950747,0,0.950747,14.00003,100,0.1432662,0,2.476997,0,12.86585
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.223776,62.46712,36.13742,0.1492029,0.1492029,0,-1,0,0.1492029,2160.666,3.066721,0,0,3.223776,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1432662,0.1641232,2.579021,0,13.84905
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.149176,63.47227,37.57051,2.04531,2.04531,0,-1,0,2.04531,153.9706,0.9962187,0,0,3.149176,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1432662,2.24984,2.519341,0,13.77445
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.668182,60.52465,39.02428,0,0,0,-1,0,0,0,2.668182,0,0,2.668182,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432662,0,2.134546,0,13.29346
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.515515,51.44123,39.95441,0.6485129,0.6485129,0,-1,0,0.6485129,233.6908,0.8328699,0,0,1.515515,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1432662,0.7133642,1.212412,0,12.14079
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,40.34713,40.34713,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1432662,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,40.85009,40.85009,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1432662,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,40.45737,40.45737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1432662,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,39.20341,39.20341,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1432662,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,38.01835,38.01835,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1432662,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,36.95042,36.95042,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1432662,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,35.91005,35.91005,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1432662,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,34.93858,34.93858,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1432662,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,34.25648,34.25648,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1432662,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,33.65706,33.65706,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1432662,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,33.09898,33.09898,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1432662,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,32.59602,32.59602,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1432662,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,32.16885,32.16885,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1432662,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,31.79679,31.79679,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1432662,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,31.52809,31.52809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432662,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,31.29383,31.29383,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1433626,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,31.05958,31.05958,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1435763,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7820481,37.01119,31.60388,0.880303,0.880303,4.385566,0,1.36226,0.880303,88.83852,0,0,0,0.7820481,0,0,3.505263,3.33,5.14586,5.994,4.112048,0,4.112048,13.01927,92.99458,0.1437363,0.9683333,0.6256385,5,6.776048
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.283433,50.27404,33.09898,2.676805,2.676805,0,-1,0,2.676805,85.30444,4.440892E-16,0,0,2.283433,2.817689,2.676805,0,0,1.033812,9.694843,0,0.5342557,-0.5342557,12.45611,88.97205,0.1437363,2.944485,1.826747,0,11.97828
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.111532,59.50558,34.60786,1.429898,1.429898,0,-1,0,1.429898,217.6052,0,0,0,3.111532,1.505155,1.429898,0,0,1.627429,9.160587,1.606376,0,1.606376,13.98005,99.85734,0.1436339,1.572887,2.489225,0,12.27212
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.230713,62.469,36.08229,1.067685,1.067685,0,-1,0,1.067685,302.5906,2.085781,0,0,3.230713,1.123878,1.067685,0,0,0.02105308,10.60633,0.02105308,0,0.02105308,14.00003,100,0.1436326,1.174453,2.58457,0,13.83704
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.15609,63.4744,37.51539,2.185052,2.185052,0,-1,0,2.185052,144.4401,0.8560355,0,0,3.15609,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1436326,2.403557,2.524872,0,13.78136
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.726694,61.01568,38.96915,0.419293,0.419293,0,-1,0,0.419293,650.3075,2.285332,0,0,2.726694,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1436326,0.4612223,2.181355,0,13.35197
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.579893,51.88879,39.87862,2.222708,2.222708,0,-1,0,2.222708,71.07966,0,4.440892E-16,0,1.579893,2.339692,2.222708,0,0,0,10.62527,0,0.7597994,-0.7597994,13.19913,94.2793,0.1436326,2.444978,1.263914,0,12.20517
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,40.26445,40.26445,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.8442215,9.865475,0,0.9705814,-0.9705814,12.17605,86.97159,0.1436326,1.014258,0,0,9.865475
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,40.7743,40.7743,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.922645,8.894894,0,1.235414,-1.235414,10.87381,77.66989,0.1436326,1.291007,0,0,8.894894
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,40.34713,40.34713,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.295327,7.65948,0,2.499599,-2.499599,8.238997,58.84987,0.1436326,2.612081,0,0,7.65948
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,39.10695,39.10695,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.072659,5.159881,0,1.045869,-1.045869,7.136555,50.97529,0.1436326,1.092933,0,0,5.159881
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,37.94256,37.94256,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.234736,4.114012,0,3.32394,-3.32394,3.632814,25.94862,0.1436326,3.473517,0,0,4.114012
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,36.8953,36.8953,1.047404,0.7505682,0,-1,0,0.7505682,0,0,0.2968362,0.4015766,0,0.7900718,0.7505682,0,0,10.928,0.7900718,0,0.7900718,-0.7900718,2.800006,20,0.1436326,1.152145,0,0,0.7900718
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,35.84804,35.84804,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436326,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,34.88346,34.88346,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436326,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,34.18069,34.18069,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436326,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,33.58127,33.58127,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436326,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,33.03697,33.03697,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436326,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,32.51334,32.51334,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436326,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,32.08617,32.08617,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436326,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,31.74167,31.74167,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436326,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,31.48675,31.48675,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.143795,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,31.25938,31.25938,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1439606,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,31.00446,31.00446,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1442183,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8469008,37.41922,31.54876,0.7935991,0.7935991,0,0,0,0.7935991,106.7165,0,0,0,0.8469008,0.8353674,0.7935991,0,0,1.81586,8.991,0.01153336,0,0.01153336,12.28829,87.77335,0.1442176,0.872959,0.6775206,0,9.837901
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.348022,50.73786,33.02319,0,0,0,-1,0,0,0,0.5436953,0,0,2.348022,0,0,0,0,1.804327,9.00138,1.804327,0,1.804327,14.00003,100,0.1441028,0,1.878418,0,11.3494
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.11927,59.46389,34.51141,1.48137,1.48137,0,-1,0,1.48137,210.5666,1.559933,0,0,3.11927,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1441028,1.629507,2.495416,0,13.74454
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.239027,62.40865,35.96517,1.693845,1.693845,0,-1,0,1.693845,191.2233,1.456032,0,0,3.239027,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1441028,1.863229,2.591222,0,13.8643
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.164325,63.41399,37.39826,0.380429,0.380429,0,-1,0,0.380429,831.778,2.763873,0,0,3.164325,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1441028,0.4184719,2.53146,0,13.7896
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.325051,66.86447,38.85203,0,0,0,-1,0,0,0,3.325051,0,0,3.325051,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441028,0,2.660041,0,13.95033
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.645686,52.30639,39.76149,1.350481,1.350481,0,-1,0,1.350481,121.8592,0.2241269,0,0,1.645686,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1441028,1.485529,1.316549,0,12.27096
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,40.14733,40.14733,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1441028,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,40.65718,40.65718,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1441028,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,40.23,40.23,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1441028,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,38.96915,38.96915,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1441028,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,37.82544,37.82544,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1441028,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,36.77818,36.77818,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1441028,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,35.73091,35.73091,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441028,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,34.78011,34.78011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441028,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,34.1049,34.1049,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441028,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,33.48481,33.48481,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441028,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,32.96118,32.96118,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441028,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,32.45822,32.45822,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441028,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,32.03105,32.03105,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441028,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,31.67966,31.67966,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441028,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,31.43163,31.43163,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.144198,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,31.19737,31.19737,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.144339,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,30.94934,30.94934,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1445813,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9158505,37.85214,31.48675,1.32645,1.32645,0,0,0,1.32645,69.04522,0,2.220446E-16,0,0.9158505,1.396263,1.32645,0,0,1.81586,8.991,0,0.4804129,-0.4804129,11.77095,84.07806,0.1445813,1.459095,0.7326804,0,9.906851
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.414088,51.21025,32.94051,1.284674,1.284674,0,-1,0,1.284674,187.9145,0,0,0,2.414088,1.352288,1.284674,0,0,2.349652,8.510587,1.0618,0,1.0618,12.77826,91.27313,0.1445139,1.413141,1.93127,0,10.92467
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.126354,59.46577,34.45628,0.5174363,0.5174363,0,-1,0,0.5174363,604.2008,1.293832,0,0,3.126354,0.5446698,0.5174363,0,0,1.287853,9.466207,1.287853,0,1.287853,14.00003,100,0.1444323,0.56918,2.501083,0,12.59256
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.246191,62.41278,35.91005,0.5034848,0.5034848,0,-1,0,0.5034848,644.7446,2.716207,0,0,3.246191,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1444323,0.5538332,2.596953,0,13.87146
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.171811,63.39657,37.32248,0,0,0,-1,0,0,0,3.171811,0,0,3.171811,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444323,0,2.537449,0,13.79709
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.848206,61.93125,38.75557,0.8756415,0.8756415,0,-1,0,0.8756415,325.2708,1.926478,0,0,2.848206,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1444323,0.9632056,2.278565,0,13.47348
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.712273,52.75648,39.66504,0,0,0,-1,0,0,0,1.712273,0,0,1.712273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444323,0,1.369818,0,12.33755
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,40.03709,40.03709,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1444323,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,40.54005,40.54005,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1444323,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,40.14733,40.14733,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1444323,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,38.89337,38.89337,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1444323,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,37.74965,37.74965,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1444323,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,36.72305,36.72305,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1444323,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,35.67579,35.67579,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444323,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,34.74566,34.74566,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444323,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,34.02911,34.02911,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444323,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,33.42969,33.42969,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444323,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,32.90606,32.90606,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444323,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,32.38243,32.38243,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444323,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,31.97593,31.97593,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444323,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,31.62454,31.62454,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444323,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,31.36962,31.36962,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.144596,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,31.14225,31.14225,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1447292,0.3697266,0,5,2.997
