Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,30.908,30.908,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1449542,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9889386,38.32514,31.43163,0.5174195,0.5174195,0,0,0,0.5174195,191.129,0,0,0,0.9889386,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4442866,0,0.4442866,12.33987,88.14176,0.1449261,0.5691614,0.7911509,0,9.639392
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.481085,51.72609,32.88539,0.8482592,0.8482592,0,-1,0,0.8482592,292.4914,0,0,0,2.481085,0.8929044,0.8482592,0,0,1.749959,9.050311,1.588181,0,1.588181,13.84655,98.90375,0.1448256,0.9330851,1.984868,0,11.5314
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.134107,59.44082,34.37361,0,0,0,-1,0,0,0,2.972329,0,0,3.134107,0,0,0,0,0.1617779,10.47967,0.1617779,0,0.1617779,14.00003,100,0.1448154,0,2.507286,0,13.61378
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.254446,62.36866,35.8067,0,0,0,-1,0,0,0,3.254446,0,0,3.254446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448154,0,2.603557,0,13.87972
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.179785,63.35873,37.22602,1.743554,1.743554,0,-1,0,1.743554,182.3737,1.344465,0,0,3.179785,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1448154,1.91791,2.543828,0,13.80506
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.910065,62.41859,38.65911,0,0,0,-1,0,0,0,2.910065,0,0,2.910065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448154,0,2.328052,0,13.53534
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.779796,53.21804,39.56858,0.1204863,0.1204863,0,-1,0,0.1204863,1477.178,1.652969,0,0,1.779796,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1448154,0.1325349,1.423837,0,12.40507
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2732043,41.86693,39.91996,0.9958462,0.9958462,0,-1,0,0.9958462,27.43439,0,2.220446E-16,0,0.2732043,1.048259,0.9958462,0,0,0,10.62527,0,0.7750548,-0.7750548,13.18305,94.16444,0.1448154,1.095431,0.2185635,0,10.89848
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,40.38158,40.38158,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.861172,9.85022,0,2.517565,-2.517565,10.5293,75.20914,0.1448154,2.630856,0,0,9.85022
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,39.99575,39.99575,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.658467,7.332654,0,1.605698,-1.605698,8.836747,63.1195,0.1448154,1.677955,0,0,7.332654
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,38.77624,38.77624,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.442576,5.726956,0,3.505263,-3.505263,5.141876,36.72761,0.1448154,3.862135,0,0,5.726956
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,37.63252,37.63252,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.337313,2.221693,0,1.462199,-1.462199,3.600582,25.71839,0.1448154,1.527998,0,0,2.221693
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,36.62659,36.62659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96198,0.7594935,0,0,0,3.600582,25.71839,0.1448154,0,0,0,0.7594935
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,35.57933,35.57933,2.196786,0.7215188,0,-1,0,0.7215188,0,0,1.475267,1.694946,0,0.7594935,0.7215188,0,0,10.96198,0.7594935,0,0.7594935,-0.7594935,2.800006,20,0.1448154,2.416464,0,0,0.7594935
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,34.6492,34.6492,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448154,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,33.94643,33.94643,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448154,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,33.34702,33.34702,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448154,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,32.82338,32.82338,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448154,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,32.29976,32.29976,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448154,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,31.91392,31.91392,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448154,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,31.56943,31.56943,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448154,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,31.3145,31.3145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448154,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,31.08024,31.08024,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449151,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,30.83221,30.83221,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1451667,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.065188,38.839,31.39029,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,758.2646,4.440892E-16,0,0,1.065188,0,0,3.505263,3.33,5.14586,5.994,4.395188,0,4.395188,13.28788,94.91322,0.1452052,0.1545248,0.8521506,5,7.059188
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.364174,59.7796,32.8096,2.809429,2.809429,0,-1,0,2.809429,119.7458,0,0,0,3.364174,2.957294,2.809429,0,0,0.7506719,9.94967,0.4068799,0,0.4068799,13.67388,97.67036,0.1451796,3.090372,2.691339,0,13.31384
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.14186,59.42417,34.29782,1.694875,1.694875,0,-1,0,1.694875,185.3741,1.013989,0,0,3.14186,1.78408,1.694875,0,0,0.3437921,10.31586,0.3437921,0,0.3437921,14.00003,100,0.1451579,1.864363,2.513488,0,13.45772
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.901332,69.14009,35.73091,0,0,0,-1,0,0,0,3.901332,0,0,3.901332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451579,0,3.121066,0,14.52661
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.18741,63.34266,37.15023,1.453373,1.453373,0,-1,0,1.453373,219.3112,1.657543,0,0,3.18741,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1451579,1.598711,2.549928,0,13.81268
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.922131,62.44585,38.58332,2.086924,2.086924,0,-1,0,2.086924,140.021,0.7253689,0,0,2.922131,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1451579,2.295617,2.337705,0,13.54741
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.847981,53.71181,39.49279,0,0,0,-1,0,0,0,1.847981,0,0,1.847981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451579,0,1.478384,0,12.47326
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3136303,42.07528,39.83728,0.3012427,0.3012427,0,-1,0,0.3012427,104.1122,0,0,0,0.3136303,0.3170976,0.3012427,0,0,0,10.62527,0,0.00346725,-0.00346725,13.99637,99.97389,0.1451579,0.331367,0.2509043,0,10.9389
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,40.34713,40.34713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0038525,10.62181,0,0,0,13.99637,99.97389,0.1451579,0,0,0,10.62181
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,39.91996,39.91996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0038525,10.62181,0,0,0,13.99637,99.97389,0.1451579,0,0,0,10.62181
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,38.71423,38.71423,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.0038525,10.62181,0,2.045802,-2.045802,11.83991,84.5706,0.1451579,2.137863,0,0,10.62181
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,37.59118,37.59118,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.276966,8.576005,0,0.8384131,-0.8384131,10.95614,78.25801,0.1451579,0.8761417,0,0,8.576005
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,36.58526,36.58526,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.208536,7.737592,0,3.116866,-3.116866,7.670679,54.79045,0.1451579,3.257124,0,0,7.737592
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,35.53799,35.53799,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.67172,4.620726,0,2.988186,-2.988186,4.520854,32.29175,0.1451579,3.122654,0,0,4.620726
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,34.60786,34.60786,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,9.991926,1.63254,0,0.2410895,-0.2410895,4.266724,30.47654,0.1451579,0.2519385,0,0,1.63254
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,33.89132,33.89132,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.2598,1.391451,0,0.6701052,-0.6701052,3.560371,25.43117,0.1451579,0.7002599,0,0,1.391451
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,33.2919,33.2919,0.8214092,0.6852786,0,-1,0,0.6852786,0,0,0.1361307,0.2182716,0,0.7213459,0.6852786,0,0,11.00436,0.7213459,0,0.7213459,-0.7213459,2.800006,20,0.1451579,0.9035501,0,0,0.7213459
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,32.76826,32.76826,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451579,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,32.24463,32.24463,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451579,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,31.8588,31.8588,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451579,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,31.52809,31.52809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451579,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,31.25938,31.25938,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452727,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,31.04579,31.04579,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1453775,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,30.79087,30.79087,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1456278,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.143108,39.3544,31.33517,3.661501,3.661501,4.300616,0,1.339068,3.661501,31.21964,0,0,0,1.143108,0,0,0.6391149,0.6071591,1.81586,8.991,1.750267,0,1.750267,13.9378,99.55552,0.1457437,4.027651,0.9144862,5,10.13411
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.61921,52.77573,32.7476,0.3069284,0.3069284,0,-1,0,0.3069284,853.3619,2.230534,0,0,2.61921,0.3230825,0.3069284,0,0,0.06559337,10.56624,0.06559337,0,0.06559337,14.00003,100,0.1457395,0.3376212,2.095368,0,13.18545
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.149741,59.40875,34.22203,0,0,0,-1,0,0,0,3.149741,0,0,3.149741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457395,0,2.519793,0,13.77502
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.073676,71.048,35.67579,1.095965,1.095965,0,-1,0,1.095965,371.6978,2.920029,0,0,4.073676,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1457395,1.205561,3.25894,0,14.69895
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.848319,70.30155,37.06755,1.589529,1.589529,0,-1,0,1.589529,242.1043,2.17513,0,0,3.848319,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1457395,1.748482,3.078655,0,14.47359
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.929543,62.41926,38.50064,1.855307,1.855307,0,-1,0,1.855307,157.9007,0.9765884,0,0,2.929543,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1457395,2.040837,2.343634,0,13.55482
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.505324,59.47333,39.43078,2.058126,2.058126,0,-1,0,2.058126,121.7284,0.3388755,0,0,2.505324,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1457395,2.263939,2.004259,0,13.1306
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3572808,42.35684,39.80283,0,0,0,-1,0,0,0,0.3572808,0,0,0.3572808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457395,0,0.2858246,0,10.98256
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,40.26445,40.26445,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1457395,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,39.83728,39.83728,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1457395,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,38.65911,38.65911,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1457395,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,37.53606,37.53606,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1457395,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,36.54392,36.54392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1457395,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,35.49666,35.49666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1457395,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,34.57341,34.57341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1457395,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,33.84998,33.84998,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1457395,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,33.25056,33.25056,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1457395,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,32.72692,32.72692,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1457395,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,32.2033,32.2033,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1457395,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,31.83813,31.83813,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1457395,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,31.48675,31.48675,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1457395,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,31.23871,31.23871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1457395,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,31.00446,31.00446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1457395,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,30.74953,30.74953,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1457395,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.606717,42.81248,31.29383,1.646407,1.646407,0,0,0,1.646407,97.58934,0,0,0,1.606717,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1263422,-0.1263422,5.401698,38.58348,0.1457395,1.811047,1.285374,0,4.201241
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.68959,53.35132,32.70626,1.816475,1.816475,0,-1,0,1.816475,148.0664,0,0,0,2.68959,1.912079,1.816475,0,0,9.063437,2.468182,0.7775106,0,0.7775106,6.139309,43.85212,0.1456906,1.998123,2.151672,0,5.157772
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.571602,63.57882,34.18069,2.68263,2.68263,0,-1,0,2.68263,133.1381,0,0,0,3.571602,2.823821,2.68263,0,0,8.285926,3.167941,0.7477808,0,0.7477808,6.848716,48.9193,0.1456436,2.950893,2.857282,0,6.739543
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.44584,64.10178,35.63445,0,0,0,-1,0,0,0,0,0,0,3.44584,0,0,0,0,7.538145,3.840944,3.44584,0,3.44584,10.11773,72.26933,0.1454273,0,2.756672,0,7.286784
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.680221,68.3932,37.04688,1.949352,1.949352,0,-1,0,1.949352,188.792,0,0,0,3.680221,2.05195,1.949352,0,0,4.092305,6.9422,1.628272,0,1.628272,11.66244,83.30299,0.1453254,2.144287,2.944177,0,10.62242
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.823702,71.89523,38.48686,0,0,0,-1,0,0,0,1.359669,0,0,3.823702,0,0,0,0,2.464033,8.407644,2.464033,0,2.464033,14.00003,100,0.1451713,0,3.058961,0,12.23135
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.986101,54.7884,39.39633,0.7446558,0.7446558,0,-1,0,0.7446558,266.714,1.202253,0,0,1.986101,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1451713,0.8191215,1.588881,0,12.61138
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5521383,43.70787,39.72704,1.040392,1.040392,0,-1,0,1.040392,53.07021,0,0,0,0.5521383,1.09515,1.040392,0,0,0,10.62527,0,0.5430114,-0.5430114,13.42764,95.91155,0.1451713,1.144432,0.4417107,0,11.17741
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,40.18866,40.18866,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.603346,10.08226,0,2.811671,-2.811671,10.46388,74.74186,0.1451713,2.938197,0,0,10.08226
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,39.76149,39.76149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.727426,7.270591,0,0,0,10.46388,74.74186,0.1451713,0,0,0,7.270591
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,38.58332,38.58332,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.727426,7.270591,0,2.586067,-2.586067,7.737928,55.2708,0.1451713,2.70244,0,0,7.270591
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,37.46027,37.46027,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.600833,4.684525,0,3.505263,-3.505263,4.043056,28.87891,0.1451713,5.310801,0,0,4.684525
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,36.4888,36.4888,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.49557,1.179261,0,0.7321597,-0.7321597,3.271292,23.36633,0.1451713,0.7651069,0,0,1.179261
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,35.44154,35.44154,1.992489,0.4247465,0,-1,0,0.4247465,0,0,1.567743,1.766992,0,0.4471016,0.4247465,0,0,11.30908,0.4471016,0,0.4471016,-0.4471016,2.800006,20,0.1451713,2.191738,0,0,0.4471016
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,34.51141,34.51141,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451713,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,33.81553,33.81553,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451713,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,33.21611,33.21611,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451713,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,32.69247,32.69247,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451713,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,32.16885,32.16885,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451713,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,31.78301,31.78301,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451713,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,31.4523,31.4523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451713,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,31.1767,31.1767,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.14527,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,30.94934,30.94934,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1454363,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,30.69441,30.69441,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1456071,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.566932,42.46843,31.25938,2.413577,2.413577,0,0,0,2.413577,64.92156,0,0,0,1.566932,2.540607,2.413577,0,0,2.854104,8.056581,0,0.9736754,-0.9736754,10.26604,73.32874,0.1456071,2.654934,1.253545,0,9.623512
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.761602,53.90686,32.63047,1.866655,1.866655,0,-1,0,1.866655,147.9439,0,0,0,2.761602,1.9649,1.866655,0,0,3.935966,7.082905,0.796702,0,0.796702,11.02186,78.72742,0.1455574,2.05332,2.209281,0,9.844507
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.165197,59.41656,34.1049,2.428885,2.428885,0,-1,0,2.428885,130.3148,0,0,0,3.165197,2.556721,2.428885,0,0,3.139263,7.799937,0.6084758,0,0.6084758,11.59911,82.85063,0.1455194,2.671774,2.532158,0,10.96513
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.285039,62.3707,35.55867,0,0,0,-1,0,0,0,0.7542515,0,0,3.285039,0,0,0,0,2.530788,8.347566,2.530788,0,2.530788,14.00003,100,0.1453619,0,2.628031,0,11.6326
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.210067,63.32595,36.95042,1.776681,1.776681,0,-1,0,1.776681,180.6777,1.339876,0,0,3.210067,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1453619,1.95435,2.568054,0,13.83534
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.379405,66.85982,38.3904,0.5686131,0.5686131,0,-1,0,0.5686131,594.3242,2.780865,0,0,3.379405,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1453619,0.6254744,2.703524,0,14.00468
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.966137,54.50872,39.29987,0.6075032,0.6075032,0,-1,0,0.6075032,323.6422,1.32666,0,0,1.966137,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1453619,0.6682536,1.572909,0,12.59141
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5886555,43.87931,39.63058,0,0,0,-1,0,0,0,0.5886555,0,0,0.5886555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453619,0,0.4709244,0,11.21393
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,40.07154,40.07154,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1453619,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,39.69259,39.69259,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1453619,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,38.50064,38.50064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1453619,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,37.39826,37.39826,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1453619,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,36.43368,36.43368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1453619,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,35.4002,35.4002,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1453619,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,34.47007,34.47007,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1453619,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,33.77419,33.77419,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1453619,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,33.17477,33.17477,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1453619,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,32.65114,32.65114,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1453619,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,32.12751,32.12751,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1453619,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,31.74167,31.74167,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1453619,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,31.41096,31.41096,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1453619,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,31.14225,31.14225,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1453619,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,30.908,30.908,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1453619,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,30.65307,30.65307,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1453619,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.385538,41.01887,31.19737,0.6957487,0.6957487,0,0,0,0.6957487,199.1435,0,0,0,1.385538,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6531711,0,0.6531711,4.315368,30.824,0.1453213,0.7653236,1.108431,0,2.235283
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.834303,54.49828,32.57535,1.912373,1.912373,0,-1,0,1.912373,148.2087,0,0,0.1993739,2.834303,2.013024,1.912373,0,0,10.20853,1.437599,0.8212786,0,0.8212786,5.094501,36.38922,0.1452703,2.103611,2.267442,0,4.271902
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.173028,59.42565,34.04978,2.13537,2.13537,0,-1,0,2.13537,148.5938,0,0,0,3.173028,2.247758,2.13537,0,0,9.387249,2.17675,0.9252695,0,0.9252695,5.972289,42.65912,0.1452128,2.348907,2.538422,0,5.349777
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.292898,62.37333,35.49666,0.5771217,0.5771217,0,-1,0,0.5771217,570.5724,0,0,0,3.292898,0.6074966,0.5771217,0,0,8.46198,3.009492,2.685401,0,2.685401,8.519884,60.85619,0.1450464,0.6348339,2.634318,0,6.30239
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.217479,63.33305,36.8953,0.9376922,0.9376922,0,-1,0,0.9376922,343.1275,0,0,0,3.217479,0.9870444,0.9376922,0,0,5.776579,5.426353,2.230435,0,2.230435,10.63586,75.97028,0.1449084,1.031461,2.573984,0,8.643833
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.950439,62.4173,38.3284,2.66838,2.66838,0,-1,0,2.66838,110.5704,0,0,0,2.950439,2.808821,2.66838,0,0,3.546144,7.433745,0.1416181,0,0.1416181,10.77021,76.92993,0.1448996,2.935218,2.360352,0,10.38418
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.127775,55.84538,39.23786,1.673708,1.673708,0,-1,0,1.673708,127.1294,0,0,0,2.127775,1.761798,1.673708,0,0,3.404526,7.561201,0.3659777,0,0.3659777,11.11741,79.4099,0.144877,1.841079,1.70222,0,9.688976
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5089399,43.22677,39.56858,1.494987,1.494987,0,-1,0,1.494987,34.04309,0,4.440892E-16,0,0.5089399,1.573671,1.494987,0,0,3.038548,7.890581,0,1.064731,-1.064731,9.995084,71.39331,0.144877,1.644486,0.4071519,0,8.399521
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,40.03709,40.03709,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,4.221582,6.82585,0,1.027694,-1.027694,8.911798,63.65558,0.144877,1.073941,0,0,6.82585
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,39.66504,39.66504,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,5.363465,5.798156,0,1.425274,-1.425274,7.409428,52.92438,0.144877,1.489411,0,0,5.798156
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,38.46619,38.46619,3.695638,3.33,0,-1,0,3.33,0,0,0.3656377,0.7352015,0,3.505263,3.33,0,0,6.947102,4.372882,0,3.505263,-3.505263,3.714556,26.53249,0.144877,4.065201,0,0,4.372882
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84184,0.867619,0,0,0,3.714556,26.53249,0.144877,0,0,0,0.867619
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,36.39234,36.39234,1.723084,0.8242381,0,-1,0,0.8242381,0,0,0.8988461,1.071155,0,0.867619,0.8242381,0,0,10.84184,0.867619,0,0.867619,-0.867619,2.800006,20,0.144877,1.895393,0,0,0.867619
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,35.34508,35.34508,1.450587,0,0,-1,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144877,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,34.43562,34.43562,0.3967423,0,0,-1,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144877,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,33.73974,33.73974,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144877,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,33.13343,33.13343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144877,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,32.6098,32.6098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144877,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,32.08617,32.08617,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144877,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,31.70033,31.70033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144877,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,31.36962,31.36962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144877,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,31.10091,31.10091,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1450203,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,30.86666,30.86666,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1451331,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,30.61862,30.61862,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1453633,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.46889,41.629,31.1767,0,0,0,0,0,0,0,0,0,0,1.46889,0,0,0,0,2.03261,8.795925,1.46889,0,1.46889,13.46524,96.18007,0.1452727,0,1.175112,0,10.26482
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.856361,54.62574,32.51334,1.264287,1.264287,0,-1,0,1.264287,225.9267,0.9618136,0,0,2.856361,1.330828,1.264287,0,0,0.5637199,10.11793,0.5637199,0,0.5637199,14.00003,100,0.1452379,1.390715,2.285089,0,12.97429
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.1811,59.42873,33.98777,1.314653,1.314653,0,-1,0,1.314653,241.9727,1.797255,0,0,3.1811,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1452379,1.446118,2.54488,0,13.80637
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.300257,62.40487,35.46221,0.5390232,0.5390232,0,-1,0,0.5390232,612.2663,2.732864,0,0,3.300257,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1452379,0.5929255,2.640206,0,13.92553
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.224647,63.35461,36.85396,1.657418,1.657418,0,-1,0,1.657418,194.5584,1.479996,0,0,3.224647,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1452379,1.82316,2.579718,0,13.84992
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.957106,62.43304,38.28706,2.27559,2.27559,0,-1,0,2.27559,129.949,0.5617478,0,0,2.957106,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1452379,2.50315,2.365685,0,13.58238
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.198697,56.45597,39.22408,0.2178352,0.2178352,0,-1,0,0.2178352,1009.34,1.969397,0,0,2.198697,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1452379,0.2396187,1.758958,0,12.82397
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5663371,43.61491,39.53413,1.816943,1.816943,0,-1,0,1.816943,31.16978,0,0,0,0.5663371,1.912571,1.816943,0,0,0,10.62527,0,1.346234,-1.346234,12.58097,89.86391,0.1452379,1.998637,0.4530697,0,11.19161
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,39.99575,39.99575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.495816,9.27904,0,0,0,12.58097,89.86391,0.1452379,0,0,0,9.27904
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,39.63058,39.63058,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.495816,9.27904,0,0.8233154,-0.8233154,11.71312,83.66499,0.1452379,0.8603646,0,0,9.27904
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,38.44553,38.44553,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.410611,8.455725,0,1.628507,-1.628507,9.996525,71.4036,0.1452379,1.70179,0,0,8.455725
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,37.35693,37.35693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.220063,6.827218,0,0,0,9.996525,71.4036,0.1452379,0,0,0,6.827218
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,36.39234,36.39234,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.220063,6.827218,0,0.4748193,-0.4748193,9.496021,67.82858,0.1452379,0.4961862,0,0,6.827218
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,35.34508,35.34508,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.74764,6.352398,0,1.15838,-1.15838,8.274981,59.10689,0.1452379,1.210508,0,0,6.352398
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,34.41495,34.41495,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.034729,5.194018,0,0.3759135,-0.3759135,7.878733,56.27655,0.1452379,0.3928296,0,0,5.194018
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,33.73974,33.73974,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.452411,4.818104,0,0.03026342,-0.03026342,7.846833,56.04869,0.1452379,0.03162528,0,0,4.818104
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,33.13343,33.13343,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.486037,4.787841,0,0.1490844,-0.1490844,7.689684,54.9262,0.1452379,0.1557932,0,0,4.787841
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,32.6098,32.6098,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.651687,4.638756,0,0.9233686,-0.9233686,6.716368,47.97396,0.1452379,0.9649202,0,0,4.638756
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,32.07239,32.07239,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.677651,3.715388,0,0.2203115,-0.2203115,6.484139,46.31519,0.1452379,0.2302255,0,0,3.715388
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,31.70033,31.70033,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.922442,3.495076,0,0.4593834,-0.4593834,5.999907,42.85639,0.1452379,0.4800557,0,0,3.495076
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,31.35584,31.35584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.432868,3.035693,0,0,0,5.999907,42.85639,0.1452379,0,0,0,3.035693
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,31.05958,31.05958,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.432868,3.035693,0,0.09017198,-0.09017198,5.904857,42.17747,0.1452379,0.09422972,0,0,3.035693
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,30.84599,30.84599,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.533059,2.945521,0,0.4366178,-0.4366178,5.444622,38.89008,0.1452379,0.4562656,0,0,2.945521
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,30.59795,30.59795,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.01819,2.508903,0,0.3240218,-0.3240218,5.103073,36.45045,0.1452379,0.3386028,0,0,2.508903
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.553486,42.25387,31.15603,1.63898,1.63898,0,0,0,1.63898,94.78374,0,2.220446E-16,0,1.553486,1.725242,1.63898,0,0,9.378214,2.184881,0,0.1717556,-0.1717556,4.922027,35.15726,0.1452379,1.802878,1.242789,0,3.738367
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.863697,54.67625,32.49956,0.8590917,0.8590917,0,-1,0,0.8590917,333.3401,0,0,0,2.863697,0.9043071,0.8590917,0,0,9.569054,2.013126,1.95939,0,1.95939,6.780867,48.43467,0.1451173,0.9450009,2.290958,0,4.876823
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.18846,59.47503,33.96711,0.8858473,0.8858473,0,-1,0,0.8858473,359.9334,0,0,0,3.18846,0.9324709,0.8858473,0,0,7.609663,3.776577,2.25599,0,2.25599,8.921087,63.72192,0.1449787,0.9744321,2.550768,0,6.965037
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.307825,62.43005,35.42087,0.2806181,0.2806181,0,-1,0,0.2806181,1178.764,0,0,0,3.307825,0.2953875,0.2806181,0,0,5.353674,5.806968,3.012437,0,3.012437,11.77894,84.13509,0.144794,0.30868,2.64626,0,9.114793
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.231281,63.40466,36.84018,0.8397779,0.8397779,0,-1,0,0.8397779,384.778,0.006067308,0,0,3.231281,0.8839768,0.8397779,0,0,2.341237,8.518161,2.341237,0,2.341237,14.00003,100,0.1446507,0.9237558,2.585025,0,11.74944
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.96325,62.47681,38.27328,0.3901352,0.3901352,0,-1,0,0.3901352,759.5444,2.552581,0,0,2.96325,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0.1446507,0.4291487,2.3706,0,13.58852
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.270499,57.04889,39.18274,0.8862828,0.8862828,0,-1,0,0.8862828,256.1823,1.33757,0,0,2.270499,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1446507,0.9749111,1.816399,0,12.89577
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6272728,44.02442,39.49279,0.1663968,0.1663968,0,-1,0,0.1663968,376.9741,0.4521183,0,0,0.6272728,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1446507,0.1830365,0.5018183,0,11.25255
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,39.91996,39.91996,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1446507,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,39.58924,39.58924,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1446507,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,38.40419,38.40419,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1446507,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,37.34314,37.34314,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1446507,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,36.39234,36.39234,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1446507,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,35.34508,35.34508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1446507,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,34.39428,34.39428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1446507,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,33.6984,33.6984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1446507,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,33.11965,33.11965,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1446507,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,32.59602,32.59602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1446507,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,32.03105,32.03105,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1446507,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,31.66588,31.66588,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1446507,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,31.33517,31.33517,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1446507,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,31.05958,31.05958,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1446507,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,30.83221,30.83221,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1446507,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,30.59795,30.59795,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1446507,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.6392,42.9003,31.14225,3.654488,3.654488,5,0,1.53,3.654488,44.85443,0,0,0,1.6392,0,0,1.345512,1.278237,10.56048,1.12084,2.917436,0,2.917436,6.749198,48.20846,0.1448442,4.019937,1.31136,5,2.76004
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.870916,54.74193,32.49956,2.142298,2.142298,0,-1,0,2.142298,134.011,0,0,0,2.870916,2.255051,2.142298,0,0,7.643046,3.746533,0.6158655,0,0.6158655,7.333459,52.38175,0.1448066,2.356528,2.296733,0,6.617449
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.195505,59.54339,33.96711,2.048124,2.048124,0,-1,0,2.048124,156.0211,0,0,0,3.195505,2.15592,2.048124,0,0,7.02718,4.300812,1.039586,0,1.039586,8.319697,59.42629,0.1447431,2.252936,2.556404,0,7.496317
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.314159,62.51927,35.44154,0,0,0,-1,0,0,0,0,0,0,3.314159,0,0,0,0,5.987594,5.236439,3.314159,0,3.314159,11.46378,81.88401,0.1445411,0,2.651327,0,8.550598
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.237653,63.46906,36.84018,1.175868,1.175868,0,-1,0,1.175868,275.3416,0,0,0,3.237653,1.237756,1.175868,0,0,2.673435,8.219182,1.999897,0,1.999897,13.36105,95.43591,0.1444195,1.293455,2.590122,0,11.45684
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.969118,62.5345,38.27328,1.002849,1.002849,0,-1,0,1.002849,296.0684,1.23995,0,0,2.969118,1.05563,1.002849,0,0,0.6735381,10.01909,0.6735381,0,0.6735381,14.00003,100,0.1443785,1.103134,2.375295,0,12.98821
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.342484,57.67289,39.16207,0.7572996,0.7572996,0,-1,0,0.7572996,309.3206,1.545326,0,0,2.342484,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1443785,0.8330296,1.873987,0,12.96776
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6916648,44.48356,39.47212,1.773792,1.773792,0,-1,0,1.773792,38.99357,2.220446E-16,0,0,0.6916648,1.867149,1.773792,0,0,0,10.62527,0,1.175485,-1.175485,12.76096,91.14952,0.1443785,1.951171,0.5533318,0,11.31694
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,39.91996,39.91996,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.306094,9.44979,0,0.6154738,-0.6154738,12.11219,86.51549,0.1443785,0.6431701,0,0,9.44979
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,39.5479,39.5479,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,1.989954,8.834316,0,2.317685,-2.317685,9.669138,69.06513,0.1443785,2.42198,0,0,8.834316
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,38.3904,38.3904,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.565159,6.516631,0,2.50553,-2.50553,7.028078,50.20046,0.1443785,2.618278,0,0,6.516631
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,37.3018,37.3018,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.349081,4.011102,0,0.942137,-0.942137,6.034978,43.1069,0.1443785,0.9845331,0,0,4.011102
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,36.351,36.351,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.3959,3.068965,0,1.704144,-1.704144,4.238653,30.27603,0.1443785,1.780831,0,0,3.068965
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,35.30374,35.30374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28939,1.36482,0,0,0,4.238653,30.27603,0.1443785,0,0,0,1.36482
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,34.37361,34.37361,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.28939,1.36482,0,0.003942357,-0.003942357,4.234497,30.24635,0.1443785,0.004119764,0,0,1.36482
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,33.67773,33.67773,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.29377,1.360878,0,0.01035789,-0.01035789,4.223579,30.16836,0.1443785,0.010824,0,0,1.360878
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,33.07831,33.07831,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.30528,1.35052,0,0.3181364,-0.3181364,3.888234,27.77304,0.1443785,0.3324526,0,0,1.35052
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,32.55468,32.55468,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.65877,1.032384,0,0.01390086,-0.01390086,3.873581,27.66838,0.1443785,0.0145264,0,0,1.032384
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,32.01038,32.01038,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.67421,1.018483,0,0.532856,-0.532856,3.311901,23.65639,0.1443785,0.5568345,0,0,1.018483
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,31.64521,31.64521,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.26627,0.4856269,0,0.3598401,-0.3598401,2.932596,20.94708,0.1443785,0.3760329,0,0,0.4856269
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,31.3145,31.3145,0.4092902,0.1194975,0,-1,0,0.1194975,0,0,0.2897927,0.3307217,0,0.1257868,0.1194975,0,0,11.6661,0.1257868,0,0.1257868,-0.1257868,2.800006,20,0.1443785,0.4502192,0,0,0.1257868
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,31.04579,31.04579,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1445003,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,30.81154,30.81154,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1446833,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,30.57728,30.57728,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1449111,1.238395,0,5,5.994
