Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.726086,43.55424,31.12158,0,0,0,0,0,0,0,0,0,0,1.726086,0,0,0,0,1.81586,8.991,1.726086,0,1.726086,13.91486,99.39166,0.1448064,0,1.380869,0,10.71709
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.878961,54.7666,32.45822,0.4016688,0.4016688,0,-1,0,0.4016688,716.75,2.366377,0,0,2.878961,0.4228092,0.4016688,0,0,0.08977453,10.54448,0.08977453,0,0.08977453,14.00003,100,0.1448009,0.4418356,2.303169,0,13.42344
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.031209,68.2459,33.94643,2.296983,2.296983,0,-1,0,2.296983,175.5002,1.613332,0,0,4.031209,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1448009,2.526681,3.224967,0,14.65648
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.235267,72.62418,35.42087,0.8849375,0.8849375,0,-1,0,0.8849375,478.5951,3.303754,0,0,4.235267,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1448009,0.9734312,3.388214,0,14.86054
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.244463,63.51254,36.81951,0.08446596,0.08446596,0,-1,0,0.08446596,3841.149,3.155552,0,0,3.244463,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1448009,0.09291255,2.595571,0,13.86974
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.975349,62.57091,38.25261,2.829569,2.829569,0,-1,0,2.829569,105.152,0,0,0,2.975349,2.978493,2.829569,0,0,0,10.62527,0,0.003144565,-0.003144565,13.99671,99.97633,0.1448009,3.112525,2.380279,0,13.60062
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.415176,58.28578,39.12074,1.803407,1.803407,0,-1,0,1.803407,133.9229,0.5133582,0,0,2.415176,1.898324,1.803407,0,0,0.003493961,10.62213,0.003493961,0,0.003493961,14.00003,100,0.1448007,1.983748,1.932141,0,13.03731
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7596707,44.9514,39.43078,1.0313,1.0313,0,-1,0,1.0313,73.66147,0,0,0,0.7596707,1.085579,1.0313,0,0,0,10.62527,0,0.3259082,-0.3259082,13.65649,97.54617,0.1448007,1.13443,0.6077365,0,11.38494
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,39.87862,39.87862,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3621203,10.29937,0,1.131396,-1.131396,12.46389,89.02764,0.1448007,1.182309,0,0,10.29937
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,39.51345,39.51345,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.619227,9.16797,0,2.173108,-2.173108,10.17324,72.66584,0.1448007,2.270898,0,0,9.16797
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,38.34907,38.34907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.033792,6.994862,0,0,0,10.17324,72.66584,0.1448007,0,0,0,6.994862
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,37.28114,37.28114,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.033792,6.994862,0,0.1335884,-0.1335884,10.03242,71.66002,0.1448007,0.1395999,0,0,6.994862
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,36.31655,36.31655,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.182223,6.861273,0,3.505263,-3.505263,6.337551,45.26813,0.1448007,3.783091,0,0,6.861273
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,35.26929,35.26929,5.233407,3.18821,0,-1,0,3.18821,0,0,2.045197,2.568538,0,3.35601,3.18821,0,0,8.07696,3.35601,0,3.35601,-3.35601,2.800006,20,0.1448007,5.756748,0,0,3.35601
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,34.33916,34.33916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448007,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,33.63639,33.63639,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448007,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,33.03697,33.03697,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448007,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,32.51334,32.51334,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448007,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,31.95526,31.95526,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448007,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,31.60388,31.60388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448007,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,31.29383,31.29383,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448007,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,31.00446,31.00446,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448962,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,30.79087,30.79087,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1450947,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,30.55661,30.55661,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1452056,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.813808,44.24342,31.12158,2.371139,2.371139,0,0,0,2.371139,76.49522,0,0,0,1.813808,2.495936,2.371139,0,0,1.81586,8.991,0,0.6821278,-0.6821278,11.55833,82.5593,0.1452056,2.608253,1.451046,0,10.80481
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.886762,54.81339,32.43755,0.7988987,0.7988987,0,-1,0,0.7988987,361.3426,0,0,0,2.886762,0.840946,0.7988987,0,0,2.57378,8.308872,2.045815,0,2.045815,13.49916,96.42236,0.1450819,0.8787886,2.309409,0,11.19563
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.210527,59.64755,33.93266,0,0,0,-1,0,0,0,2.682562,0,0,3.210527,0,0,0,0,0.5279644,10.15011,0.5279644,0,0.5279644,14.00003,100,0.14505,0,2.568421,0,13.36063
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.328697,62.61485,35.4002,2.64028,2.64028,0,-1,0,2.64028,126.0736,0.5494546,0,0,3.328697,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.14505,2.904308,2.662958,0,13.95397
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.251284,63.55616,36.79884,0,0,0,-1,0,0,0,3.251284,0,0,3.251284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14505,0,2.601027,0,13.87656
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.981938,62.58599,38.21127,3.551263,3.33,0,-1,0,3.33,89.54769,0,0.221263,0.5763893,2.981938,3.505263,3.33,0,0,0,10.62527,0,0.5233251,-0.5233251,13.44839,96.05977,0.14505,3.906389,2.38555,0,13.60721
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.488135,58.91537,39.08628,0,0,0,-1,0,0,0,1.906663,0,0,2.488135,0,0,0,0,0.5814723,10.10195,0.5814723,0,0.5814723,14.00003,100,0.1450149,0,1.990508,0,12.59008
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8312801,45.43539,39.37566,0.801477,0.801477,0,-1,0,0.801477,103.7185,0,0,0,0.8312801,0.84366,0.801477,0,0,0,10.62527,0,0.01237995,-0.01237995,13.98698,99.90679,0.1450149,0.8816247,0.665024,0,11.45655
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,39.80283,39.80283,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.0137555,10.61289,0,2.185197,-2.185197,11.68358,83.45396,0.1450149,2.28353,0,0,10.61289
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,39.45145,39.45145,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.441752,8.427697,0,1.163023,-1.163023,10.45765,74.69732,0.1450149,1.215359,0,0,8.427697
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,38.30773,38.30773,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.733999,7.264675,0,2.488015,-2.488015,7.835047,55.96451,0.1450149,2.599976,0,0,7.264675
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,37.24669,37.24669,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.498461,4.776659,0,2.008566,-2.008566,5.717832,40.84158,0.1450149,2.098952,0,0,4.776659
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,36.29588,36.29588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.730202,2.768093,0,0,0,5.717832,40.84158,0.1450149,0,0,0,2.768093
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,35.22795,35.22795,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.730202,2.768093,0,2.341722,-2.341722,3.24944,23.21024,0.1450149,2.4471,0,0,2.768093
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,34.29782,34.29782,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0.006246196,0,0.3935871,0.3739077,0,0,11.33212,0.4263708,0,0.3935871,-0.3935871,2.834563,20.24684,0.1450149,0.4112985,0,0,0.4263708
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,33.58127,33.58127,0.3952546,0.03114458,0,-1,0,0.03114458,0,0,0.3641101,0.4036355,0,0.03278377,0.03114458,0,0,11.76943,0.03278377,0,0.03278377,-0.03278377,2.800006,20,0.1450149,0.4347801,0,0,0.03278377
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,33.00252,33.00252,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450149,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,32.47889,32.47889,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450149,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,31.93459,31.93459,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450149,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,31.58321,31.58321,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450149,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,31.27316,31.27316,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450149,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,30.98379,30.98379,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451081,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,30.7702,30.7702,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1452737,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,30.53594,30.53594,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1454898,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.902706,44.92587,31.10091,1.437392,1.437392,0,0,0,1.437392,132.3721,0,0,0,1.902706,1.513044,1.437392,0,0,2.151141,8.689247,0.3896615,0,0.3896615,12.32894,88.06369,0.1454663,1.581131,1.522165,0,10.59195
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.511038,60.72815,32.39621,1.164602,1.164602,0,-1,0,1.164602,301.4796,0.5236614,0,0,3.511038,1.225897,1.164602,0,0,1.76148,9.039943,1.76148,0,1.76148,14.00003,100,0.1453601,1.281062,2.80883,0,12.55098
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.047651,68.35863,33.89132,2.305753,2.305753,0,-1,0,2.305753,175.5457,1.620542,0,0,4.047651,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1453601,2.536329,3.238121,0,14.67292
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.335885,62.67041,35.38642,1.400189,1.400189,0,-1,0,1.400189,238.2453,1.862001,0,0,3.335885,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1453601,1.540208,2.668708,0,13.96116
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.25811,63.59989,36.77818,2.781026,2.781026,0,-1,0,2.781026,117.1549,0.3307138,0,0,3.25811,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1453601,3.059129,2.606488,0,13.88338
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.988108,62.62187,38.1906,0.9496624,0.9496624,0,-1,0,0.9496624,314.6495,1.988464,0,0,2.988108,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1453601,1.044629,2.390486,0,13.61338
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.537008,59.31957,39.04494,0,0,0,-1,0,0,0,2.537008,0,0,2.537008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453601,0,2.029606,0,13.16228
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.9063581,45.96375,39.33432,1.114518,1.114518,0,-1,0,1.114518,81.32291,0,2.220446E-16,0,0.9063581,1.173176,1.114518,0,0,0,10.62527,0,0.2668182,-0.2668182,13.71878,97.99107,0.1453601,1.225969,0.7250865,0,11.53163
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,39.76149,39.76149,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.2964647,10.35846,0,1.334656,-1.334656,12.31193,87.94215,0.1453601,1.394716,0,0,10.35846
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,39.417,39.417,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.779416,9.0238,0,2.942738,-2.942738,9.210008,65.78564,0.1453601,3.075161,0,0,9.0238
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,38.27328,38.27328,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.049125,6.081062,0,3.505263,-3.505263,5.515136,39.39375,0.1453601,4.936818,0,0,6.081062
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,37.22602,37.22602,3.192141,2.447009,0,-1,0,2.447009,0,0,0.7451317,1.064346,0,2.575799,2.447009,0,0,8.943861,2.575799,0,2.575799,-2.575799,2.800006,20,0.1453601,3.511355,0,0,2.575799
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,36.25454,36.25454,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453601,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,35.18661,35.18661,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453601,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,34.25648,34.25648,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453601,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,33.53993,33.53993,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453601,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,32.96118,32.96118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453601,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,32.43755,32.43755,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453601,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,31.91392,31.91392,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453601,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,31.56943,31.56943,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453601,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,31.23871,31.23871,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453601,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,30.96312,30.96312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453601,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,30.74953,30.74953,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1455041,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,30.52216,30.52216,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1457368,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.99251,45.62233,31.08024,0.4235693,0.4235693,3.837019,0,1.212506,0.4235693,470.4096,0,0,0,1.99251,0,0,3.41345,3.242777,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1457458,0.4659262,1.594008,5,7.906026
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.902677,54.90998,32.39621,2.492134,2.492134,0,-1,0,2.492134,116.4736,0.2793784,0,0,2.902677,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1457458,2.741347,2.322142,0,13.52795
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.225986,59.74784,33.89132,0.7513559,0.7513559,0,-1,0,0.7513559,429.3553,2.435085,0,0,3.225986,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1457458,0.8264915,2.580789,0,13.85126
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.343251,62.71933,35.36575,0.01892982,0.01892982,0,-1,0,0.01892982,17661.29,3.323325,0,0,3.343251,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1457458,0.02082281,2.674601,0,13.96853
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.264935,63.64366,36.7575,2.425416,2.425416,0,-1,0,2.425416,134.6134,0.7118647,0,0,3.264935,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1457458,2.667958,2.611948,0,13.89021
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.994111,62.66444,38.17682,1.955643,1.955643,0,-1,0,1.955643,153.1011,0.9355392,0,0,2.994111,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1457458,2.151207,2.395288,0,13.61938
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.542573,59.33122,39.01049,1.530738,1.530738,0,-1,0,1.530738,166.1012,0.9312704,0,0,2.542573,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1457458,1.683812,2.034059,0,13.16785
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9849027,46.53006,39.29987,1.707815,1.707815,0,-1,0,1.707815,57.67034,0,2.220446E-16,0,0.9849027,1.7977,1.707815,0,0,0,10.62527,0,0.8127973,-0.8127973,13.14326,93.88027,0.1457458,1.878596,0.7879221,0,11.61018
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,39.72704,39.72704,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9031081,9.812477,0,1.070351,-1.070351,12.01502,85.82137,0.1457458,1.118517,0,0,9.812477
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,39.417,39.417,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.092387,8.742126,0,2.52264,-2.52264,9.35592,66.82787,0.1457458,2.636158,0,0,8.742126
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,38.25261,38.25261,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.89532,6.219486,0,1.761006,-1.761006,7.499657,53.56887,0.1457458,1.840251,0,0,6.219486
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,37.20535,37.20535,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.851993,4.45848,0,2.434913,-2.434913,4.933033,35.23588,0.1457458,2.544484,0,0,4.45848
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,36.25454,36.25454,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.557452,2.023567,0,1.593407,-1.593407,3.253434,23.23877,0.1457458,1.66511,0,0,2.023567
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,35.18661,35.18661,1.16973,0.4086522,0,-1,0,0.4086522,0,0,0.7610776,0.8780506,0,0.4301602,0.4086522,0,0,11.3279,0.4301602,0,0.4301602,-0.4301602,2.800006,20,0.1457458,1.286703,0,0,0.4301602
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,34.2427,34.2427,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457458,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,33.53993,33.53993,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457458,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,32.98185,32.98185,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457458,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,32.43755,32.43755,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457458,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,31.89325,31.89325,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457458,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,31.56943,31.56943,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457458,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,31.23871,31.23871,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457458,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,30.92867,30.92867,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1458431,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,30.73575,30.73575,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1459766,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4117488,33.28441,30.50149,2.897071,2.897071,5,0,1.53,2.897071,14.21259,0,0,0,0.4117488,0,0,2.102929,1.997783,5.14586,5.994,2.409532,0,2.409532,11.40412,81.45782,0.1461429,3.186778,0.329399,5,6.405749
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.083151,46.33263,31.05958,2.319927,2.319927,0,0,0,2.319927,89.79382,0,0,0,2.083151,2.442028,2.319927,0,0,2.736329,8.162579,0,0.3588773,-0.3588773,11.02583,78.75576,0.1461429,2.551919,1.666521,0,10.24573
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.911022,54.94566,32.36176,1.492473,1.492473,0,-1,0,1.492473,195.0469,0,0,0,2.911022,1.571024,1.492473,0,0,3.135081,7.803701,1.339998,0,1.339998,12.29706,87.83598,0.1460625,1.64172,2.328818,0,10.71472
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.234228,59.77792,33.84998,0.8108767,0.8108767,0,-1,0,0.8108767,398.8557,0.5855905,0,0,3.234228,0.8535544,0.8108767,0,0,1.795083,9.0097,1.795083,0,1.795083,14.00003,100,0.145955,0.8919644,2.587383,0,12.24393
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.35152,62.72631,35.30374,0.7933748,0.7933748,0,-1,0,0.7933748,422.4384,2.516389,0,0,3.35152,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.145955,0.8727123,2.681216,0,13.97679
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.272468,63.65218,36.70238,1.942645,1.942645,0,-1,0,1.942645,168.4542,1.227578,0,0,3.272468,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.145955,2.13691,2.617974,0,13.89774
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,3.000589,62.67849,38.13548,0.6793653,0.6793653,0,-1,0,0.6793653,441.6754,2.285468,0,0,3.000589,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.145955,0.7473018,2.400471,0,13.62586
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.548157,59.33504,38.96915,0.311356,0.311356,0,-1,0,0.311356,818.4063,2.220414,0,0,2.548157,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.145955,0.3424916,2.038526,0,13.17343
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.066954,47.12093,39.25853,0.1203334,0.1203334,0,-1,0,0.1203334,886.6654,0.9402876,0,0,1.066954,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.145955,0.1323667,0.8535634,0,11.69223
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,39.69259,39.69259,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.145955,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,39.33432,39.33432,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.145955,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,38.1906,38.1906,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.145955,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,37.15023,37.15023,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.145955,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,36.19942,36.19942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145955,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,35.15216,35.15216,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145955,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,34.22203,34.22203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145955,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,33.52615,33.52615,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145955,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,32.94051,32.94051,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145955,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,32.41688,32.41688,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145955,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,31.87947,31.87947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145955,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,31.54876,31.54876,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145955,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,31.21804,31.21804,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145955,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,30.92867,30.92867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145955,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,30.73575,30.73575,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1460665,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3911974,33.14325,30.50149,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,74.87292,0,0,0,0.3911974,0,0,3.505263,3.33,8.475861,2.997,3.721197,0,3.721197,9.489359,67.781,0.1461888,0.57473,0.3129579,5,3.388197
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.17447,47.06356,31.04579,0.09405333,0.09405333,2.810046,0,0.9321426,0.09405333,2311.954,0,0,0,2.17447,0,0,2.715993,2.580193,4.754663,6.346077,4.754663,0,4.754663,14.00003,100,0.1460982,0.1034587,1.739576,5,8.520547
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.919219,54.99627,32.34109,1.719443,1.719443,0,-1,0,1.719443,169.777,1.109279,0,0,2.919219,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1460982,1.891387,2.335375,0,13.54449
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.242393,59.81567,33.81553,1.633943,1.633943,0,-1,0,1.633943,198.4398,1.522453,0,0,3.242393,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1460982,1.797337,2.593914,0,13.86767
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.358503,62.79701,35.30374,0,0,0,-1,0,0,0,3.358503,0,0,3.358503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460982,0,2.686802,0,13.98378
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.278846,63.71699,36.70238,2.960953,2.960953,0,-1,0,2.960953,110.7362,0.1620534,0,0,3.278846,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1460982,3.257048,2.623077,0,13.90412
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,3.006631,62.7132,38.11481,0,0,0,-1,0,0,0,3.006631,0,0,3.006631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460982,0,2.405304,0,13.6319
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.553649,59.33801,38.92782,0,0,0,-1,0,0,0,2.553649,0,0,2.553649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460982,0,2.042919,0,13.17892
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.150815,47.73835,39.22408,2.267259,2.267259,0,-1,0,2.267259,50.75801,0,0,0,1.150815,2.386588,2.267259,0,0,0,10.62527,0,1.235773,-1.235773,12.69741,90.69559,0.1460982,2.493985,0.9206524,0,11.77609
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,39.64436,39.64436,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.373081,9.389502,0,2.094926,-2.094926,10.48916,74.92245,0.1460982,2.189197,0,0,9.389502
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,39.32054,39.32054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.700776,7.294575,0,0,0,10.48916,74.92245,0.1460982,0,0,0,7.294575
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,38.15615,38.15615,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.700776,7.294575,0,1.591519,-1.591519,8.811555,62.93955,0.1460982,1.663138,0,0,7.294575
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,37.12956,37.12956,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.469131,5.703056,0,2.87372,-2.87372,5.782388,41.30269,0.1460982,3.003037,0,0,5.703056
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,36.17875,36.17875,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.662153,2.829336,0,0.07279117,-0.07279117,5.705659,40.75463,0.1460982,0.07606678,0,0,2.829336
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,35.11082,35.11082,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.743032,2.756545,0,1.334282,-1.334282,4.299202,30.70853,0.1460982,1.394325,0,0,2.756545
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,34.16002,34.16002,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.22557,1.422263,0,0.1045216,-0.1045216,4.189027,29.92156,0.1460982,0.1092251,0,0,1.422263
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,33.46414,33.46414,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.3417,1.317741,0,0.4959816,-0.4959816,3.666216,26.18721,0.1460982,0.5183008,0,0,1.317741
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,32.90606,32.90606,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.89279,0.8217598,0,0.2246493,-0.2246493,3.429415,24.49578,0.1460982,0.2347585,0,0,0.8217598
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,32.38243,32.38243,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.1424,0.5971105,0,0.009770138,-0.009770138,3.419117,24.42221,0.1460982,0.01020979,0,0,0.5971105
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,31.8588,31.8588,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0.02239892,0,0.5553802,0.5276112,0,0,11.15326,0.5873404,0,0.5553802,-0.5553802,2.833695,20.24063,0.1460982,0.5803723,0,0,0.5873404
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,31.52809,31.52809,0.1863565,0.0303622,0,-1,0,0.0303622,0,0,0.1559943,0.1746299,0,0.03196021,0.0303622,0,0,11.77035,0.03196021,0,0.03196021,-0.03196021,2.800006,20,0.1460982,0.2049921,0,0,0.03196021
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,31.19737,31.19737,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460982,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,30.908,30.908,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1462309,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,30.71508,30.71508,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1463587,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4667931,33.6637,30.50149,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,159.8466,0,0,0,0.4667931,0,0,3.505263,3.33,5.14586,5.994,3.796793,0,3.796793,12.72019,90.85832,0.1464469,0.3212283,0.3734345,5,6.460793
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.266292,47.82195,31.04579,1.57638,1.57638,0,0,0,1.57638,143.7656,0,0,0,2.266292,1.659348,1.57638,0,0,1.349067,9.411114,0.6069446,0,0.6069446,13.29599,94.97116,0.1464108,1.734018,1.813034,0,11.67741
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.927501,55.04772,32.32042,0.8791503,0.8791503,0,-1,0,0.8791503,332.9921,1.259958,0,0,2.927501,0.9254214,0.8791503,0,0,0.7421225,9.957364,0.7421225,0,0.7421225,14.00003,100,0.1463667,0.9670654,2.342001,0,12.88487
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.250334,59.86807,33.79486,0.08839473,0.08839473,0,-1,0,0.08839473,3677.067,3.157286,0,0,3.250334,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1463667,0.0972342,2.600267,0,13.87561
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.365793,62.85385,35.28996,2.396962,2.396962,0,-1,0,2.396962,140.4191,0.842675,0,0,3.365793,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1463667,2.636659,2.692635,0,13.99107
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.285635,63.76054,36.68172,0.6121459,0.6121459,0,-1,0,0.6121459,536.7406,2.641271,0,0,3.285635,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1463667,0.6733605,2.628508,0,13.91091
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,3.012619,62.74741,38.09414,0.9565322,0.9565322,0,-1,0,0.9565322,314.9522,2.005743,0,0,3.012619,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1463667,1.052186,2.410095,0,13.63789
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.55872,59.36111,38.90715,1.465678,1.465678,0,-1,0,1.465678,174.5759,1.015901,0,0,2.55872,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1463667,1.612245,2.046976,0,13.18399
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.235019,48.35666,39.18274,0.3232868,0.3232868,0,-1,0,0.3232868,382.0196,0.8947171,0,0,1.235019,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1463667,0.3556155,0.9880152,0,11.86029
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,39.60991,39.60991,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1463667,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,39.25853,39.25853,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1463667,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,38.09414,38.09414,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1463667,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,37.06755,37.06755,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1463667,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,36.12363,36.12363,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1463667,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,35.07637,35.07637,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463667,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,34.12557,34.12557,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463667,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,33.44347,33.44347,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463667,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,32.88539,32.88539,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463667,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,32.34109,32.34109,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463667,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,31.83813,31.83813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463667,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,31.50742,31.50742,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463667,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,31.19737,31.19737,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463667,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,30.88733,30.88733,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1464848,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,30.69441,30.69441,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1465724,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5879056,34.48338,30.48083,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5879056,0,0,3.505263,3.33,5.14586,5.994,3.917906,0,3.917906,12.83509,91.67902,0.1466168,0,0.4703245,5,6.581905
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.358987,48.57265,31.02513,1.874075,1.874075,0,0,0,1.874075,125.8747,0,0,0,2.358987,1.972711,1.874075,0,0,1.227955,9.520115,0.3862762,0,0.3862762,13.20154,94.29654,0.1465939,2.061483,1.88719,0,11.8791
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.935864,55.09996,32.29976,2.649263,2.649263,0,-1,0,2.649263,110.8181,0,0,0,2.935864,2.788698,2.649263,0,0,0.8416784,9.867764,0.1471663,0,0.1471663,13.34116,95.29378,0.1465852,2.91419,2.348691,0,12.80363
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.258321,59.92099,33.77419,1.776229,1.776229,0,-1,0,1.776229,183.4404,0.6940944,0,0,3.258321,1.869715,1.776229,0,0,0.6945121,10.00021,0.6945121,0,0.6945121,14.00003,100,0.1465441,1.953852,2.606657,0,13.25853
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.373241,62.90382,35.26929,0.9183813,0.9183813,0,-1,0,0.9183813,367.3029,2.406524,0,0,3.373241,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1465441,1.010219,2.698593,0,13.99852
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.292402,63.80389,36.66105,2.828273,2.828273,0,-1,0,2.828273,116.4103,0.3152728,0,0,3.292402,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1465441,3.1111,2.633922,0,13.91768
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.01842,62.78812,38.08036,0.3683274,0.3683274,0,-1,0,0.3683274,819.4937,2.630706,0,0,3.01842,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1465441,0.4051601,2.414736,0,13.64369
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.563583,59.39031,38.89337,0.6114709,0.6114709,0,-1,0,0.6114709,419.2485,1.919929,0,0,2.563583,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1465441,0.672618,2.050866,0,13.18886
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.319319,49.00348,39.16207,1.382061,1.382061,0,-1,0,1.382061,95.46027,2.220446E-16,0,0,1.319319,1.454801,1.382061,0,0,0,10.62527,0,0.1354819,-0.1354819,13.85722,98.97993,0.1465441,1.520267,1.055456,0,11.94459
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,39.58924,39.58924,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.1505355,10.48979,0,1.136675,-1.136675,12.65906,90.42165,0.1465441,1.187825,0,0,10.48979
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,39.25853,39.25853,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.413508,9.353117,0,3.31471,-3.31471,9.165046,65.46449,0.1465441,3.463872,0,0,9.353117
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,38.09414,38.09414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.096519,6.038407,0,0,0,9.165046,65.46449,0.1465441,0,0,0,6.038407
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,37.06755,37.06755,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.096519,6.038407,0,1.697573,-1.697573,7.375647,52.68309,0.1465441,1.773964,0,0,6.038407
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,36.13742,36.13742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.982711,4.340834,0,0,0,7.375647,52.68309,0.1465441,0,0,0,4.340834
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,35.07637,35.07637,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,6.982711,4.340834,0,1.902395,-1.902395,5.370347,38.35954,0.1465441,1.988003,0,0,4.340834
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,34.12557,34.12557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.096483,2.438439,0,0,0,5.370347,38.35954,0.1465441,0,0,0,2.438439
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,33.42969,33.42969,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.096483,2.438439,0,0.2806333,-0.2806333,5.074533,36.24659,0.1465441,0.2932618,0,0,2.438439
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,32.88539,32.88539,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.408298,2.157806,0,0.3135988,-0.3135988,4.743971,33.88544,0.1465441,0.3277107,0,0,2.157806
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,32.36176,32.36176,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.756741,1.844207,0,0.3988225,-0.3988225,4.323575,30.88262,0.1465441,0.4167694,0,0,1.844207
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,31.83813,31.83813,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.19988,1.445385,0,0.1504531,-0.1504531,4.164984,29.74982,0.1465441,0.1572235,0,0,1.445385
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,31.52809,31.52809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36705,1.294932,0,0,0,4.164984,29.74982,0.1465441,0,0,0,1.294932
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,31.19737,31.19737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36705,1.294932,0,0,0,4.164984,29.74982,0.1465441,0,0,0,1.294932
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,30.88733,30.88733,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.36705,1.294932,0,0.1470683,-0.1470683,4.00996,28.64252,0.1465441,0.1536863,0,0,1.294932
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,30.69441,30.69441,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.53046,1.147864,0,0.07294964,-0.07294964,3.933064,28.09326,0.1465441,0.07623237,0,0,1.147864
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5900966,34.47748,30.46016,1.417462,1.417462,4.599236,0,1.420592,1.417462,41.63051,0,0,0,0.5900966,0,0,3.181775,3.022686,10.61151,1.074914,3.612782,0,3.612782,7.360451,52.57454,0.1467405,1.559208,0.4720773,5,1.66501
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.157011,55.63028,31.02513,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,686.7374,0,0,0,3.157011,0,0,3.505263,3.33,6.998729,4.326418,6.48701,0,6.48701,13.51457,96.53245,0.1466888,0.5056826,2.525608,5,7.483428
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.94418,55.15997,32.28597,0,0,0,-1,0,0,0,2.432462,0,0,2.94418,0,0,0,0,0.5117185,10.16473,0.5117185,0,0.5117185,14.00003,100,0.1466586,0,2.355344,0,13.10891
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.265931,59.99549,33.77419,0,0,0,-1,0,0,0,3.265931,0,0,3.265931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466586,0,2.612745,0,13.8912
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.380694,62.9539,35.24862,0.5371429,0.5371429,0,-1,0,0.5371429,629.3844,2.81528,0,0,3.380694,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1466586,0.5908572,2.704555,0,14.00597
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.29914,63.84702,36.64038,0,0,0,-1,0,0,0,3.29914,0,0,3.29914,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466586,0,2.639313,0,13.92441
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,3.024288,62.82121,38.05969,0,0,0,-1,0,0,0,3.024288,0,0,3.024288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466586,0,2.41943,0,13.64956
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.568451,59.41156,38.8727,0.6950971,0.6950971,0,-1,0,0.6950971,369.5096,1.83677,0,0,2.568451,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1466586,0.7646068,2.054761,0,13.19372
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.403637,49.67863,39.16207,1.481989,1.481989,0,-1,0,1.481989,94.7131,0,2.220446E-16,0,1.403637,1.559988,1.481989,0,0,0,10.62527,0,0.1563508,-0.1563508,13.83522,98.8228,0.1466586,1.630188,1.12291,0,12.02891
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,39.56858,39.56858,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.1737231,10.46892,0,2.941916,-2.941916,10.73417,76.67247,0.1466586,3.074303,0,0,10.46892
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,39.22408,39.22408,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.442519,7.527007,0,1.170567,-1.170567,9.500281,67.85902,0.1466586,1.223243,0,0,7.527007
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,38.05969,38.05969,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.74315,6.35644,0,1.67925,-1.67925,7.730196,55.21558,0.1466586,1.754816,0,0,6.35644
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,37.0331,37.0331,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.608983,4.67719,0,0.4789017,-0.4789017,7.22539,51.60983,0.1466586,0.5004523,0,0,4.67719
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,36.10297,36.10297,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.141096,4.198288,0,0.38238,-0.38238,6.822326,48.7308,0.1466586,0.3995871,0,0,4.198288
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,35.0557,35.0557,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.565962,3.815908,0,2.172998,-2.172998,4.531785,32.36983,0.1466586,2.270783,0,0,3.815908
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,34.1049,34.1049,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,9.980405,1.64291,0,0.2688334,-0.2688334,4.24841,30.34572,0.1466586,0.2809309,0,0,1.64291
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,33.42969,33.42969,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.27911,1.374077,0,0.176337,-0.176337,4.062534,29.01804,0.1466586,0.1842721,0,0,1.374077
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,32.86472,32.86472,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.47504,1.19774,0,0.5907707,-0.5907707,3.439807,24.57,0.1466586,0.6173554,0,0,1.19774
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,32.34109,32.34109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13145,0.606969,0,0,0,3.439807,24.57,0.1466586,0,0,0,0.606969
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,31.83813,31.83813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13145,0.606969,0,0,0,3.439807,24.57,0.1466586,0,0,0,0.606969
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,31.50742,31.50742,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.13145,0.606969,0,0.4898473,-0.4898473,2.923463,20.88183,0.1466586,0.5118904,0,0,0.606969
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,31.19737,31.19737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67572,0.1171217,0,0,0,2.923463,20.88183,0.1466586,0,0,0,0.1171217
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,30.88733,30.88733,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.67572,0.1171217,0,0.0161549,-0.0161549,2.906434,20.7602,0.1466586,0.01688187,0,0,0.1171217
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,30.69441,30.69441,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.69368,0.1009668,3.33,0,3.33,6.065549,43.32526,0.1468181,0.729426,0,5,0.1009668
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6405172,34.83011,30.46016,1.665846,1.665846,4.992616,0,1.527984,1.665846,38.44996,0,0,0,0.6405172,0,0,3.32677,3.160431,8.363675,3.097967,3.800949,0,3.800949,9.671446,69.08162,0.1470498,1.832431,0.5124138,5,3.738484
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.411576,49.01558,31.02513,0.5018067,0.5018067,2.766176,0,0.920166,0.5018067,480.5786,0,0,0,2.411576,0,0,2.264369,2.151151,4.562726,6.518821,4.562726,0,4.562726,14.00003,100,0.1469652,0.5519873,1.92926,5,8.930396
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.952687,55.21366,32.2653,2.305603,2.305603,0,-1,0,2.305603,128.0657,0.5257363,0,0,2.952687,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1469652,2.536163,2.362149,0,13.57796
