Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.273992,60.04927,33.75352,1.863382,1.863382,0,-1,0,1.863382,175.7016,1.312537,0,0,3.273992,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1469652,2.04972,2.619194,0,13.89927
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.387704,63.02519,35.24862,0.535031,0.535031,0,-1,0,0.535031,633.179,2.824513,0,0,3.387704,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1469652,0.5885341,2.710163,0,14.01298
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.305412,63.91098,36.64038,1.549172,1.549172,0,-1,0,1.549172,213.3664,1.674704,0,0,3.305412,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1469652,1.704089,2.644329,0,13.93069
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,3.029695,62.87476,38.05969,3.267697,3.267697,0,-1,0,3.267697,92.71652,0,0,0.264467,3.029695,3.439681,3.267697,0,0,0,10.62527,0,0.4099862,-0.4099862,13.56786,96.91312,0.1469652,3.594467,2.423756,0,13.65497
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.572886,59.45285,38.8727,2.091748,2.091748,0,-1,0,2.091748,123.0017,0,0,0,2.572886,2.20184,2.091748,0,0,0.4555402,10.21529,0.371046,0,0.371046,13.91987,99.42744,0.1469434,2.300923,2.058309,0,12.78817
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.488248,50.34026,39.1414,1.410494,1.410494,0,-1,0,1.410494,105.5126,0,0,0,1.488248,1.48473,1.410494,0,0,0.08449416,10.54923,0.003517761,0,0.003517761,13.92321,99.45128,0.1469432,1.551543,1.190599,0,12.03748
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,39.5479,39.5479,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.0809764,10.5524,0,1.635275,-1.635275,12.19948,87.13894,0.1469432,1.708863,0,0,10.5524
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,39.22408,39.22408,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.897949,8.91712,0,0.1330926,-0.1330926,12.05918,86.13686,0.1469432,0.1390818,0,0,8.91712
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,38.05969,38.05969,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.04583,8.784027,0,3.505263,-3.505263,8.364312,59.74496,0.1469432,3.928332,0,0,8.784027
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,37.01243,37.01243,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,5.940567,5.278764,0,0.8174139,-0.8174139,7.502682,53.59048,0.1469432,0.8541976,0,0,5.278764
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,36.10297,36.10297,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.848804,4.46135,0,0.8254793,-0.8254793,6.63255,47.37526,0.1469432,0.8626259,0,0,4.46135
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,35.03503,35.03503,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.766004,3.635871,0,1.433684,-1.433684,5.121314,36.58074,0.1469432,1.4982,0,0,3.635871
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,34.08423,34.08423,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.358986,2.202187,0,0.4298276,-0.4298276,4.668236,33.34447,0.1469432,0.4491699,0,0,2.202187
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,33.42969,33.42969,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.836573,1.772359,0,0.211802,-0.211802,4.444977,31.74977,0.1469432,0.2213331,0,0,1.772359
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,32.86472,32.86472,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.07191,1.560557,0,0.7736099,-0.7736099,3.629521,25.9251,0.1469432,0.8084223,0,0,1.560557
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,32.34109,32.34109,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,10.93147,0.7869472,0,0.6790856,-0.6790856,2.913702,20.81211,0.1469432,0.7096444,0,0,0.7869472
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,31.83813,31.83813,0.2374952,0.1024686,0,-1,0,0.1024686,0,0,0.1350266,0.1587761,0,0.1078616,0.1024686,0,0,11.68601,0.1078616,0,0.1078616,-0.1078616,2.800006,20,0.1469432,0.2612447,0,0,0.1078616
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,31.52809,31.52809,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469432,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,31.19737,31.19737,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469432,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,30.88733,30.88733,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.147028,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,30.69441,30.69441,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1471747,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7234336,35.41342,30.46016,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7234336,0,0,3.505263,3.33,5.14586,5.994,4.053433,0,4.053433,12.96366,92.5974,0.1472096,0,0.5787469,5,6.717433
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.420188,49.08839,31.02513,1.248847,1.248847,0,0,0,1.248847,193.7938,0.01318587,0,0,2.420188,1.314576,1.248847,0,0,1.092427,9.64209,1.092427,0,1.092427,14.00003,100,0.1471455,1.373731,1.936151,0,12.06228
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.961256,55.26799,32.24463,0.3159707,0.3159707,0,-1,0,0.3159707,937.1932,2.628655,0,0,2.961256,0.3326007,0.3159707,0,0,0,10.62527,0,0,0,14.00003,100,0.1471455,0.3475678,2.369005,0,13.58653
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.281661,60.12452,33.75352,2.880751,2.880751,0,-1,0,2.880751,113.9169,0.2492919,0,0,3.281661,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1471455,3.168826,2.625329,0,13.90693
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.394706,63.09647,35.24862,0,0,0,-1,0,0,0,3.394706,0,0,3.394706,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471455,0,2.715765,0,14.01998
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.311641,63.97459,36.64038,0.2587964,0.2587964,0,-1,0,0.2587964,1279.632,3.039224,0,0,3.311641,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1471455,0.284676,2.649313,0,13.93692
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,3.035029,62.92764,38.05969,0.1883708,0.1883708,0,-1,0,0.1883708,1611.2,2.836745,0,0,3.035029,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1471455,0.2072078,2.428024,0,13.6603
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.577211,59.49315,38.8727,2.226519,2.226519,0,-1,0,2.226519,115.7507,0.2335066,0,0,2.577211,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1471455,2.449171,2.061769,0,13.20249
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.572761,51.02989,39.1414,2.503385,2.503385,0,-1,0,2.503385,62.82535,0,4.440892E-16,0,1.572761,2.635142,2.503385,0,0,0,10.62527,0,1.062382,-1.062382,12.88018,92.0011,0.1471455,2.753724,1.258208,0,12.19803
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,39.5479,39.5479,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.180424,9.562892,0,0.7155277,-0.7155277,12.12595,86.61373,0.1471455,0.7477264,0,0,9.562892
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,39.20341,39.20341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.975455,8.847364,0,0,0,12.12595,86.61373,0.1471455,0,0,0,8.847364
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,38.03902,38.03902,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,1.975455,8.847364,0,0.7315009,-0.7315009,11.35488,81.1061,0.1471455,0.7644184,0,0,8.847364
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,37.01243,37.01243,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.788234,8.115864,0,0.3706343,-0.3706343,10.96419,78.31551,0.1471455,0.3873129,0,0,8.115864
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,36.06163,36.06163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.20005,7.745229,0,0,0,10.96419,78.31551,0.1471455,0,0,0,7.745229
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,34.99369,34.99369,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.20005,7.745229,0,0.3730438,-0.3730438,10.57097,75.50679,0.1471455,0.3898307,0,0,7.745229
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,34.04978,34.04978,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.614543,7.372186,0,0.1575479,-0.1575479,10.4049,74.32058,0.1471455,0.1646376,0,0,7.372186
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,33.38836,33.38836,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.789596,7.214638,0,0.3277743,-0.3277743,10.0594,71.85269,0.1471455,0.3425241,0,0,7.214638
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,32.84406,32.84406,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.15379,6.886863,0,0.6316145,-0.6316145,9.393617,67.09713,0.1471455,0.6600372,0,0,6.886863
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,32.29976,32.29976,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.855584,6.255249,0,0.3687444,-0.3687444,9.004926,64.32077,0.1471455,0.3853379,0,0,6.255249
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,31.81746,31.81746,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.2653,5.886505,0,0.09262752,-0.09262752,8.907289,63.62336,0.1471455,0.09679576,0,0,5.886505
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,31.48675,31.48675,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.368219,5.793877,0,0.4234607,-0.4234607,8.460921,60.43503,0.1471455,0.4425165,0,0,5.793877
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,31.1767,31.1767,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.838731,5.370416,0,0.1742643,-0.1742643,8.27723,59.12296,0.1471455,0.1821062,0,0,5.370416
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,30.86666,30.86666,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.032358,5.196152,0,0.3357438,-0.3357438,7.923326,56.59507,0.1471455,0.3508523,0,0,5.196152
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,30.67374,30.67374,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.405406,4.860408,0,0.1254153,-0.1254153,7.791126,55.65079,0.1471455,0.131059,0,0,4.860408
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8120922,36.02048,30.43949,1.837048,1.837048,0,0,0,1.837048,44.20636,0,0,0,0.8120922,1.933735,1.837048,0,0,6.544757,4.734993,0,1.121643,-1.121643,6.608811,47.2057,0.1471455,2.020753,0.6496737,0,5.547085
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.429165,49.14093,31.00446,0.7500427,0.7500427,0,0,0,0.7500427,323.8703,0,0,0,2.429165,0.7895186,0.7500427,0,0,7.791027,3.61335,1.639647,0,1.639647,8.164317,58.31643,0.1470494,0.825047,1.943332,0,6.042516
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.969514,55.34398,32.24463,1.7603,1.7603,0,-1,0,1.7603,168.6936,0,0,0,2.969514,1.852947,1.7603,0,0,6.15138,5.089032,1.116567,0,1.116567,9.223585,65.88261,0.146984,1.93633,2.375611,0,8.058546
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.28935,60.20006,33.75352,1.463055,1.463055,0,-1,0,1.463055,224.8275,0,0,0,3.28935,1.540058,1.463055,0,0,5.034813,6.093942,1.749292,0,1.749292,10.88311,77.73634,0.1468816,1.609361,2.63148,0,9.383292
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.401693,63.16771,35.24862,1.366938,1.366938,0,-1,0,1.366938,248.8549,0,0,0,3.401693,1.438883,1.366938,0,0,3.285522,7.668305,1.962811,0,1.962811,12.74519,91.03692,0.146767,1.503632,2.721355,0,11.07
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.317825,64.0378,36.64038,0.9139525,0.9139525,0,-1,0,0.9139525,363.0195,1.033059,0,0,3.317825,0.9620552,0.9139525,0,0,1.322711,9.434834,1.322711,0,1.322711,14.00003,100,0.1466898,1.005348,2.65426,0,12.75266
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.039891,63.00089,38.08036,0.728028,0.728028,0,-1,0,0.728028,417.5513,2.273545,0,0,3.039891,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1466898,0.8008308,2.431912,0,13.66516
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.581423,59.53242,38.8727,0.4305334,0.4305334,0,-1,0,0.4305334,599.5873,2.12823,0,0,2.581423,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1466898,0.4735867,2.065139,0,13.2067
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.195418,56.33335,39.1414,4.489386,3.33,0,-1,0,3.33,65.92846,0,1.159386,1.608325,2.195418,3.505263,3.33,0,0,0,10.62527,0,1.309845,-1.309845,12.61933,90.13789,0.1466898,4.938325,1.756334,0,12.82069
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,39.5479,39.5479,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.455384,9.315429,0,3.505263,-3.505263,8.924458,63.746,0.1466898,4.23452,0,0,9.315429
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,39.20341,39.20341,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.350121,5.810165,0,0.7544472,-0.7544472,8.129201,58.0656,0.1466898,0.7883974,0,0,5.810165
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,38.03902,38.03902,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.188396,5.055718,0,1.783343,-1.783343,6.249393,44.63843,0.1466898,1.863593,0,0,5.055718
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,36.99176,36.99176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.169888,3.272376,0,0,0,6.249393,44.63843,0.1466898,0,0,0,3.272376
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,36.04096,36.04096,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.169888,3.272376,0,2.555484,-2.555484,3.555676,25.39764,0.1466898,2.67048,0,0,3.272376
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,34.97992,34.97992,4.522568,0.6810475,0,-1,0,0.6810475,0,0,3.841521,4.293778,0,0.7168921,0.6810475,0,0,11.00931,0.7168921,0,0.7168921,-0.7168921,2.800006,20,0.1466898,4.974825,0,0,0.7168921
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,34.02911,34.02911,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466898,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,33.36768,33.36768,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466898,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,32.82338,32.82338,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466898,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,32.29976,32.29976,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466898,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,31.81746,31.81746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466898,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,31.48675,31.48675,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466898,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,31.1767,31.1767,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466898,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,30.84599,30.84599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466898,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,30.67374,30.67374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466898,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.906346,36.69402,30.43949,3.091831,3.091831,5,0,1.53,3.091831,29.31421,0,0,0,0.906346,0,0,1.908169,1.81276,11.80586,0,2.719106,0,2.719106,5.379576,38.42547,0.146865,3.401014,0.7250768,5,0.906346
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.437634,49.23612,31.02513,0.845656,0.845656,4.350919,0,1.352801,0.845656,288.2537,0,0,0,2.437634,0,0,3.505263,3.33,9.086754,2.447196,5.767634,0,5.767634,10.85123,77.50867,0.146902,0.9302216,1.950108,5,4.88483
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.977451,55.44157,32.2653,1.96194,1.96194,0,-1,0,1.96194,151.7605,0,0,0,2.977451,2.0652,1.96194,0,0,3.319119,7.638067,0.9122508,0,0.9122508,11.71667,83.69035,0.1468489,2.158134,2.38196,0,10.61552
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.296206,60.31808,33.79486,0.8566204,0.8566204,0,-1,0,0.8566204,384.7919,0,0,0,3.296206,0.9017057,0.8566204,0,0,2.406869,8.459092,2.3945,0,2.3945,13.98829,99.91619,0.1467098,0.9422825,2.636965,0,11.7553
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.407769,63.28112,35.28996,2.624378,2.624378,0,-1,0,2.624378,129.8506,0.6328982,0,0,3.407769,2.762503,2.624378,0,0,0.0123684,10.61414,0.0123684,0,0.0123684,14.00003,100,0.1467091,2.886816,2.726216,0,14.02191
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.323084,64.14285,36.68172,1.233474,1.233474,0,-1,0,1.233474,269.4085,2.02469,0,0,3.323084,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1467091,1.356822,2.658468,0,13.94836
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.044404,63.08745,38.11481,1.348341,1.348341,0,-1,0,1.348341,225.789,1.625098,0,0,3.044404,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1467091,1.483175,2.435523,0,13.66968
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.584972,59.60568,38.90715,2.832806,2.832806,0,-1,0,2.832806,91.2513,4.440892E-16,0,0,2.584972,2.981901,2.832806,0,0,0,10.62527,0,0.3969286,-0.3969286,13.58163,97.01144,0.1467091,3.116086,2.067978,0,13.21025
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.741383,52.47165,39.18274,1.201865,1.201865,0,-1,0,1.201865,144.89,0.03522947,0,0,1.741383,1.265121,1.201865,0,0,0.4410318,10.22835,0.4410318,0,0.4410318,14.00003,100,0.1466835,1.322052,1.393106,0,11.96973
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,39.56858,39.56858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466835,0,0,0,10.62527
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,39.22408,39.22408,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0,10.62527,0,1.413944,-1.413944,12.5096,89.35411,0.1466835,1.477571,0,0,10.62527
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,38.03902,38.03902,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.571049,9.21133,0,1.413463,-1.413463,11.01968,78.71184,0.1466835,1.477069,0,0,9.21133
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,36.99176,36.99176,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.141563,7.797867,0,2.513373,-2.513373,8.370352,59.78811,0.1466835,2.626475,0,0,7.797867
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,36.02029,36.02029,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,5.9342,5.284494,0,2.40973,-2.40973,5.830274,41.64473,0.1466835,2.518167,0,0,5.284494
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,34.95924,34.95924,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.611677,2.874765,0,2.280486,-2.280486,3.42643,24.47445,0.1466835,2.383108,0,0,2.874765
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,34.00844,34.00844,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.14555,0.5942786,0,0.08666579,-0.08666579,3.335077,23.82193,0.1466835,0.09056576,0,0,0.5942786
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,33.34702,33.34702,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.24185,0.5076128,0,0.07812159,-0.07812159,3.252729,23.23373,0.1466835,0.08163706,0,0,0.5076128
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,32.82338,32.82338,0.3522305,0.3522305,0,-1,0,0.3522305,0,0,5.551115E-17,0,0,0.3707689,0.3522305,0,0,11.32865,0.4294912,0,0.3707689,-0.3707689,2.861904,20.44213,0.1466835,0.3874535,0,0,0.4294912
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,32.28597,32.28597,0.147909,0.05578618,0,-1,0,0.05578618,0,0,0.09212284,0.1069137,0,0.05872229,0.05578618,0,0,11.74061,0.05872229,0,0.05872229,-0.05872229,2.800006,20,0.1466835,0.1626999,0,0,0.05872229
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,31.81746,31.81746,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466835,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,31.48675,31.48675,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466835,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,31.1767,31.1767,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466835,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,30.84599,30.84599,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146771,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,30.67374,30.67374,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146848,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,1.006164,37.43528,30.46016,1.211946,1.211946,4.717209,0,1.452798,1.211946,83.02053,4.440892E-16,0,0,1.006164,0,0,3.505263,3.33,5.14586,5.994,4.336164,0,4.336164,13.23188,94.51326,0.1470115,1.33314,0.804931,5,7.000164
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.446461,49.31098,31.02513,1.090404,1.090404,0,0,0,1.090404,224.3628,0.4889707,0,0,2.446461,1.147794,1.090404,0,0,0.8096965,9.896547,0.8096965,0,0.8096965,14.00003,100,0.1469646,1.199444,1.957169,0,12.34301
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.985798,55.51859,32.2653,0,0,0,-1,0,0,0,2.985798,0,0,2.985798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469646,0,2.388639,0,13.61107
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.303913,60.39402,33.79486,1.942802,1.942802,0,-1,0,1.942802,170.0591,1.258858,0,0,3.303913,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1469646,2.137083,2.643131,0,13.92919
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.414411,63.36617,35.30374,0.1267441,0.1267441,0,-1,0,0.1267441,2693.942,3.280996,0,0,3.414411,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1469646,0.1394185,2.731529,0,14.03969
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.328721,64.22623,36.70238,1.552378,1.552378,0,-1,0,1.552378,214.4272,1.694639,0,0,3.328721,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1469646,1.707616,2.662977,0,13.95399
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.049491,63.13803,38.11481,0.6897146,0.6897146,0,-1,0,0.6897146,442.1381,2.323476,0,0,3.049491,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1469646,0.7586861,2.439593,0,13.67477
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.588621,59.66385,38.92782,2.096163,2.096163,0,-1,0,2.096163,123.4933,0.3821334,0,0,2.588621,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1469646,2.305779,2.070897,0,13.21389
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.825578,53.20255,39.20341,2.327904,2.327904,0,-1,0,2.327904,78.42155,0,0,0,1.825578,2.450425,2.327904,0,0,0,10.62527,0,0.6248469,-0.6248469,13.34138,95.29539,0.1469646,2.560694,1.460463,0,12.45085
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,39.58924,39.58924,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.6942743,10.00043,0,0.1750514,-0.1750514,13.15686,93.97739,0.1469646,0.1829287,0,0,10.00043
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,39.23786,39.23786,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.8887758,9.825376,0,2.730911,-2.730911,10.27823,73.41577,0.1469646,2.853801,0,0,9.825376
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,38.05969,38.05969,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,3.923121,7.094465,0,3.505263,-3.505263,6.583357,47.02388,0.1469646,4.480224,0,0,7.094465
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,37.01243,37.01243,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.817858,3.589202,0,3.01773,-3.01773,3.40239,24.30274,0.1469646,3.153528,0,0,3.589202
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,36.02029,36.02029,1.080586,0.5428988,0,-1,0,0.5428988,0,0,0.5376869,0.6457455,0,0.5714725,0.5428988,0,0,11.17089,0.5714725,0,0.5714725,-0.5714725,2.800006,20,0.1469646,1.188644,0,0,0.5714725
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,34.95924,34.95924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469646,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,33.98777,33.98777,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469646,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,33.31256,33.31256,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469646,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,32.78893,32.78893,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469646,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,32.2653,32.2653,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469646,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,31.81746,31.81746,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469646,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,31.48675,31.48675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469646,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,31.1767,31.1767,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469646,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,30.84599,30.84599,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470657,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,30.69441,30.69441,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1471843,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.111737,38.20383,30.46016,1.183234,1.183234,4.688497,0,1.44496,1.183234,93.95751,4.440892E-16,0,0,1.111737,0,0,3.505263,3.33,5.14586,5.994,4.441737,0,4.441737,13.33204,95.22865,0.1473369,1.301557,0.8893895,5,7.105737
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.454861,49.42144,31.05958,0.2056655,0.2056655,0,0,0,0.2056655,1193.618,1.534248,0,0,2.454861,0.21649,0.2056655,0,0,0.7041234,9.991563,0.7041234,0,0.7041234,14.00003,100,0.1472963,0.2262321,1.963889,0,12.44642
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.993562,55.63116,32.29976,0,0,0,-1,0,0,0,2.993562,0,0,2.993562,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472963,0,2.39485,0,13.61884
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.310488,60.52642,33.84998,2.027546,2.027546,0,-1,0,2.027546,163.2756,1.176229,0,0,3.310488,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1472963,2.2303,2.64839,0,13.93576
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.419975,63.50034,35.36575,1.000913,1.000913,0,-1,0,1.000913,341.6854,2.366382,0,0,3.419975,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1472963,1.101005,2.73598,0,14.04525
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.333124,64.36546,36.77818,1.539291,1.539291,0,-1,0,1.539291,216.5363,1.712818,0,0,3.333124,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1472963,1.69322,2.6665,0,13.9584
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.901391,72.40604,38.1906,0.2384092,0.2384092,0,-1,0,0.2384092,1636.427,3.650434,0,0,3.901391,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1472963,0.2622501,3.121113,0,14.52666
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.134902,65.06484,38.98983,1.867253,1.867253,0,-1,0,1.867253,167.8884,1.169373,0,0,3.134902,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1472963,2.053979,2.507922,0,13.76018
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.909014,53.99566,39.2792,0.7137582,0.7137582,0,-1,0,0.7137582,267.4595,1.157689,0,0,1.909014,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1472963,0.785134,1.527211,0,12.53429
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,39.69259,39.69259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472963,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,39.32054,39.32054,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1472963,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,38.13548,38.13548,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1472963,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,37.06755,37.06755,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1472963,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,36.06163,36.06163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1472963,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,34.97992,34.97992,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1472963,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,33.98777,33.98777,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1472963,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,33.33323,33.33323,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1472963,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,32.8096,32.8096,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1472963,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,32.2653,32.2653,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1472963,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,31.81746,31.81746,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1472963,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,31.50742,31.50742,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472963,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,31.1767,31.1767,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472963,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,30.84599,30.84599,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1473861,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,30.69441,30.69441,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1475366,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.222755,39.04217,30.48083,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,272.9421,0,0,0,1.222755,0,0,3.505263,3.33,5.14586,5.994,4.552755,0,4.552755,13.43736,95.98094,0.1475945,0.4927898,0.9782042,5,7.216755
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.463807,49.4975,31.05958,1.80262,1.80262,0,0,0,1.80262,136.6792,0,0,0,2.463807,1.897494,1.80262,0,0,0.593105,10.09148,0.5663127,0,0.5663127,13.97461,99.81845,0.1475619,1.982882,1.971046,0,12.55529
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,3.0016,55.73005,32.32042,0.09183601,0.09183601,0,-1,0,0.09183601,3268.435,2.878139,0,0,3.0016,0.09666948,0.09183601,0,0,0.02679228,10.60116,0.02679228,0,0.02679228,14.00003,100,0.1475603,0.1010196,2.40128,0,13.60276
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.317762,60.62365,33.87065,0,0,0,-1,0,0,0,3.317762,0,0,3.317762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475603,0,2.654209,0,13.94304
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.426393,63.59191,35.38642,0.9136419,0.9136419,0,-1,0,0.9136419,375.0258,2.464665,0,0,3.426393,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1475603,1.005006,2.741114,0,14.05167
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.338187,64.46883,36.81951,2.915174,2.915174,0,-1,0,2.915174,114.5107,0.2695831,0,0,3.338187,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1475603,3.206692,2.67055,0,13.96346
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.056733,63.3773,38.25261,0,0,0,-1,0,0,0,3.056733,0,0,3.056733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475603,0,2.445386,0,13.68201
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.59467,59.83292,39.02428,0,0,0,-1,0,0,0,2.59467,0,0,2.59467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475603,0,2.075736,0,13.21994
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.944572,54.34624,39.32054,0,0,0,-1,0,0,0,1.944572,0,0,1.944572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475603,0,1.555658,0,12.56985
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,39.72704,39.72704,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1475603,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,39.37566,39.37566,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1475603,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,38.15615,38.15615,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1475603,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,37.06755,37.06755,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1475603,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,36.04096,36.04096,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1475603,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,34.95924,34.95924,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1475603,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,33.96711,33.96711,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475603,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,33.31256,33.31256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475603,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,32.8096,32.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475603,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,32.2653,32.2653,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475603,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,31.83813,31.83813,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475603,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,31.50742,31.50742,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475603,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,31.1767,31.1767,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475603,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,30.86666,30.86666,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1476545,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,30.71508,30.71508,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1478199,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.753375,43.09394,30.50149,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,811.1932,0,0,0,1.753375,0,0,3.505263,3.33,5.14586,5.994,5.083375,0,5.083375,13.94075,99.57658,0.1478192,0.2377625,1.4027,5,7.747375
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.068676,54.87614,31.08024,0.3939553,0.3939553,0,0,0,0.3939553,778.9403,2.591502,0,0,3.068676,0.4146898,0.3939553,0,0,0.06248483,10.56904,0.06248483,0,0.06248483,14.00003,100,0.1478156,0.4333508,2.454941,0,13.63771
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,3.010035,55.80818,32.32042,0.7629356,0.7629356,0,-1,0,0.7629356,394.5333,2.206944,0,0,3.010035,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1478156,0.8392292,2.408028,0,13.63531
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.325022,60.72087,33.89132,1.157936,1.157936,0,-1,0,1.157936,287.1509,2.106143,0,0,3.325022,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1478156,1.273729,2.660018,0,13.9503
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.173841,71.88599,35.42087,0,0,0,-1,0,0,0,4.173841,0,0,4.173841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478156,0,3.339073,0,14.79912
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.343323,64.5645,36.85396,0,0,0,-1,0,0,0,3.343323,0,0,3.343323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478156,0,2.674659,0,13.9686
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.060868,63.46039,38.28706,0.770338,0.770338,0,-1,0,0.770338,397.3409,2.249986,0,0,3.060868,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1478156,0.8473718,2.448695,0,13.68614
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.597283,59.92976,39.08628,0.8972964,0.8972964,0,-1,0,0.8972964,289.4565,1.652761,0,0,2.597283,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1478156,0.987026,2.077826,0,13.22256
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.946562,54.40164,39.35499,3.415457,3.33,0,-1,0,3.33,58.45531,0,0.08545707,0.4270028,1.946562,3.505263,3.33,0,0,0,10.62527,0,1.558701,-1.558701,12.35701,88.2642,0.1478156,3.757003,1.557249,0,12.57184
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,39.76149,39.76149,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.73189,9.066573,0,1.458834,-1.458834,10.81927,77.28032,0.1478156,1.524481,0,0,9.066573
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,39.37566,39.37566,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.352817,7.607739,0,0.8641645,-0.8641645,9.908358,70.77384,0.1478156,0.9030519,0,0,7.607739
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,38.15615,38.15615,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.313,6.743575,0,3.505263,-3.505263,6.213486,44.38195,0.1478156,3.751224,0,0,6.743575
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,37.06755,37.06755,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.207736,3.238312,0,0.7638688,-0.7638688,5.408297,38.63062,0.1478156,0.7982429,0,0,3.238312
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,36.06163,36.06163,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.056479,2.474443,0,1.376899,-1.376899,3.956918,28.26364,0.1478156,1.43886,0,0,2.474443
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,34.95924,34.95924,2.132108,1.042666,0,-1,0,1.042666,0,0,1.089442,1.302653,0,1.097544,1.042666,0,0,10.58637,1.097544,0,1.097544,-1.097544,2.800006,20,0.1478156,2.345319,0,0,1.097544
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,33.96711,33.96711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478156,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,33.31256,33.31256,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478156,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,32.8096,32.8096,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478156,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,32.28597,32.28597,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478156,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,31.8588,31.8588,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478156,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,31.52809,31.52809,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478156,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,31.19737,31.19737,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478156,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,30.88733,30.88733,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1479072,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,30.73575,30.73575,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1479814,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.664121,42.42305,30.52216,1.079918,1.079918,4.585182,0,1.416755,1.079918,154.0969,0,0,0,1.664121,0,0,3.505263,3.33,5.14586,5.994,4.994121,0,4.994121,13.85608,98.97177,0.1480868,1.18791,1.331297,5,7.658121
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.48126,49.69318,31.10091,1.742881,1.742881,0,0,0,1.742881,142.3654,0.494909,0,0,2.48126,1.834612,1.742881,0,0,0.151739,10.48871,0.151739,0,0.151739,14.00003,100,0.1480781,1.917169,1.985008,0,12.96997
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.862124,64.31638,32.36176,1.720433,1.720433,0,-1,0,1.720433,224.4856,2.051142,0,0,3.862124,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1480781,1.892476,3.089699,0,14.4874
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.331834,60.83915,33.93266,1.00697,1.00697,0,-1,0,1.00697,330.8771,2.271865,0,0,3.331834,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1480781,1.107667,2.665467,0,13.95711
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.437886,63.83038,35.48288,2.134786,2.134786,0,-1,0,2.134786,161.0413,1.190743,0,0,3.437886,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1480781,2.348264,2.750309,0,14.06316
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.085958,72.87395,36.91597,0,0,0,-1,0,0,0,4.085958,0,0,4.085958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480781,0,3.268767,0,14.71123
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.064367,63.57066,38.34907,0.4543002,0.4543002,0,-1,0,0.4543002,674.5247,2.586156,0,0,3.064367,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1480781,0.4997302,2.451493,0,13.68964
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.599877,60.01843,39.1414,0.7928872,0.7928872,0,-1,0,0.7928872,327.9,1.765259,0,0,2.599877,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1480781,0.8721759,2.079902,0,13.22515
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.948056,54.48343,39.417,1.44296,1.44296,0,-1,0,1.44296,135.0041,0.4291499,0,0,1.948056,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1480781,1.587256,1.558444,0,12.57333
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,39.80283,39.80283,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1480781,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,39.417,39.417,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1480781,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,38.1906,38.1906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1480781,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,37.08822,37.08822,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1480781,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,36.08229,36.08229,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1480781,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,34.97992,34.97992,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1480781,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,34.00844,34.00844,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1480781,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,33.33323,33.33323,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1480781,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,32.82338,32.82338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1480781,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,32.29976,32.29976,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1480781,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,31.89325,31.89325,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1480781,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,31.56943,31.56943,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1480781,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,31.23871,31.23871,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1480781,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,30.908,30.908,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1480781,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,30.74953,30.74953,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1480781,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.563486,41.6638,30.53594,0,0,0,0,0,0,0,0,0,0,1.563486,0,0,0,0,11.30884,0.4473145,1.563486,0,1.563486,4.754769,33.96257,0.1479886,0,1.250789,0,2.0108
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.48975,49.81271,31.14225,0,0,0,0,0,0,0,0,0,0,2.48975,0,0,0,0,9.745358,1.854452,2.48975,0,2.48975,7.116754,50.83385,0.1478464,0,1.9918,0,4.344202
