Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.025564,56.04244,32.39621,0.4050361,0.4050361,0,-1,0,0.4050361,746.9863,0,0,0,3.025564,0.4263538,0.4050361,0,0,7.255608,4.095227,2.599211,0,2.599211,9.582582,68.44687,0.1476983,0.4455397,2.420451,0,7.120791
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.338331,60.9714,33.98777,1.406114,1.406114,0,-1,0,1.406114,237.4155,0,0,0,3.338331,1.480119,1.406114,0,0,4.656398,6.434516,1.858212,0,1.858212,11.34544,81.03867,0.1475925,1.546725,2.670665,0,9.772847
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.443398,63.95601,35.53799,2.601557,2.601557,0,-1,0,2.601557,132.3591,0,0,0,3.443398,2.738481,2.601557,0,0,2.798186,8.106907,0.7049161,0,0.7049161,12.01418,85.81538,0.1475525,2.861713,2.754718,0,11.5503
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.351879,64.82414,36.99176,0,0,0,-1,0,0,0,1.258609,0,0,3.351879,0,0,0,0,2.09327,8.741331,2.09327,0,2.09327,14.00003,100,0.1474336,0,2.681503,0,12.09321
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.067489,63.694,38.42485,0,0,0,-1,0,0,0,3.067489,0,0,3.067489,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474336,0,2.453991,0,13.69276
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.601676,60.14797,39.23786,0.1884834,0.1884834,0,-1,0,0.1884834,1380.321,2.403273,0,0,2.601676,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1474336,0.2073317,2.081341,0,13.22695
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.948976,54.59863,39.51345,0.8818548,0.8818548,0,-1,0,0.8818548,221.0087,1.020708,0,0,1.948976,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1474336,0.9700403,1.559181,0,12.57425
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3530716,42.40328,39.87862,2.102267,2.102267,0,-1,0,2.102267,16.7948,0,0,0,0.3530716,2.212913,2.102267,0,0,0,10.62527,0,1.859841,-1.859841,12.03958,85.99685,0.1474336,2.312494,0.2824573,0,10.97835
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,39.49279,39.49279,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.06649,8.765432,0,0.222902,-0.222902,11.80462,84.31857,0.1474336,0.2329326,0,0,8.765432
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,38.25261,38.25261,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.314159,8.542531,0,3.493964,-3.493964,8.121663,58.01176,0.1474336,3.651192,0,0,8.542531
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,37.12956,37.12956,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.196341,5.048567,0,0.2922418,-0.2922418,7.813612,55.81141,0.1474336,0.3053927,0,0,5.048567
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,36.10297,36.10297,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.521054,4.756325,0,0.4937611,-0.4937611,7.293143,52.09377,0.1474336,0.5159803,0,0,4.756325
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,34.99369,34.99369,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.069678,4.262564,0,0.418889,-0.418889,6.851595,48.93987,0.1474336,0.437739,0,0,4.262564
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,34.00844,34.00844,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.53511,3.843675,0,0.5795107,-0.5795107,6.240737,44.5766,0.1474336,0.6055887,0,0,3.843675
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,33.34702,33.34702,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.17901,3.264164,0,0.3050264,-0.3050264,5.919211,42.27999,0.1474336,0.3187526,0,0,3.264164
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,32.84406,32.84406,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.517929,2.959138,0,0.2163023,-0.2163023,5.691208,40.65141,0.1474336,0.2260359,0,0,2.959138
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,32.29976,32.29976,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.758265,2.742836,0,0.1807863,-0.1807863,5.500643,39.29023,0.1474336,0.1889217,0,0,2.742836
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,31.89325,31.89325,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.959139,2.56205,0,0.2808561,-0.2808561,5.204595,37.1756,0.1474336,0.2934946,0,0,2.56205
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,31.56943,31.56943,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.271201,2.281193,0,0.713725,-0.713725,4.452262,31.80181,0.1474336,0.7458426,0,0,2.281193
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,31.23871,31.23871,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.06423,1.567468,0,0.4846785,-0.4846785,3.941366,28.15256,0.1474336,0.506489,0,0,1.567468
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,30.908,30.908,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.60276,1.08279,0,0.006822904,-0.006822904,3.934174,28.10119,0.1474336,0.007129935,0,0,1.08279
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,30.7702,30.7702,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.61034,1.075967,0,0.4161178,-0.4161178,3.495548,24.96815,0.1474336,0.4348432,0,0,1.075967
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.677436,42.54097,30.53594,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,176.0253,0,0,0,1.677436,0,0,3.505263,3.33,11.07269,0.6598491,5.007435,0,5.007435,8.246018,58.90001,0.1475238,1.048246,1.341948,5,2.337285
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.498672,49.90466,31.15603,0,0,3.505263,0,1.121937,0,0,0,0,0,2.498672,0,0,3.505263,3.33,6.065259,5.166541,5.828672,0,5.828672,13.77558,98.39682,0.1474565,0,1.998938,5,7.665213
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.033647,56.14224,32.41688,0.5223607,0.5223607,0,-1,0,0.5223607,580.7571,2.247207,0,0,3.033647,0.5498534,0.5223607,0,0,0.236587,10.41235,0.236587,0,0.236587,14.00003,100,0.1474431,0.5745968,2.426918,0,13.44599
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.345511,61.06822,34.00844,0.02807559,0.02807559,0,-1,0,0.02807559,11916.09,3.315958,0,0,3.345511,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1474431,0.03088315,2.676409,0,13.97079
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.448693,64.08817,35.6,0.4959781,0.4959781,0,-1,0,0.4959781,695.3316,2.926611,0,0,3.448693,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1474431,0.545576,2.758954,0,14.07397
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.356615,64.92458,37.0331,0,0,0,-1,0,0,0,3.356615,0,0,3.356615,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474431,0,2.685292,0,13.98189
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.070767,63.80223,38.48686,1.986311,1.986311,0,-1,0,1.986311,154.5965,0.9799128,0,0,3.070767,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1474431,2.184942,2.456613,0,13.69604
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.604227,60.22023,39.2792,3.24625,3.24625,0,-1,0,3.24625,80.22262,0,4.440892E-16,0.2408752,2.604227,3.417105,3.24625,0,0,0,10.62527,0,0.8128785,-0.8128785,13.14318,93.87966,0.1474431,3.570875,2.083382,0,13.2295
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.950604,54.63564,39.53413,1.444724,1.444724,0,-1,0,1.444724,135.0157,0,0,0,1.950604,1.520762,1.444724,0,0,0.9031984,9.812396,0.4298418,0,0.4298418,13.55096,96.7924,0.1474188,1.589196,1.560483,0,11.763
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4061039,42.8317,39.91996,0,0,0,-1,0,0,0,0,0,0,0.4061039,0,0,0,0,0.4733566,10.19925,0.4061039,0,0.4061039,13.93623,99.54427,0.1473959,0,0.3248832,0,10.60536
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,39.51345,39.51345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06725269,10.56475,0,0,0,13.93623,99.54427,0.1473959,0,0,0,10.56475
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,38.25261,38.25261,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.06725269,10.56475,0,2.057493,-2.057493,11.76744,84.05296,0.1473959,2.15008,0,0,10.56475
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,37.12956,37.12956,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.353356,8.507254,0,2.329046,-2.329046,9.312408,66.51707,0.1473959,2.433853,0,0,8.507254
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,36.10297,36.10297,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,4.941185,6.178208,0,1.066368,-1.066368,8.188357,58.48815,0.1473959,1.114355,0,0,6.178208
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,34.99369,34.99369,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.126039,5.111839,0,3.14379,-3.14379,4.874512,34.81787,0.1473959,3.28526,0,0,5.111839
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,34.00844,34.00844,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.619139,1.968049,0,0.5553815,-0.5553815,4.289088,30.63628,0.1473959,0.5803737,0,0,1.968049
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,33.34702,33.34702,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.23623,1.412668,0,0.6439586,-0.6439586,3.610296,25.78778,0.1473959,0.6729367,0,0,1.412668
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,32.84406,32.84406,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,10.95174,0.7687093,0,0.1266318,-0.1266318,3.476815,24.83434,0.1473959,0.1323302,0,0,0.7687093
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,32.32042,32.32042,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.09244,0.6420775,0,0.09878254,-0.09878254,3.372689,24.09059,0.1473959,0.1032278,0,0,0.6420775
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,31.91392,31.91392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2022,0.543295,0,0,0,3.372689,24.09059,0.1473959,0,0,0,0.543295
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,31.58321,31.58321,0.4354213,0.4354213,0,-1,0,0.4354213,0,0,5.551115E-17,0,0,0.4583382,0.4354213,0,0,11.2022,0.543295,0,0.4583382,-0.4583382,2.889558,20.63966,0.1473959,0.4789634,0,0,0.543295
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,31.23871,31.23871,0.4843091,0.08070893,0,-1,0,0.08070893,0,0,0.4036002,0.4520311,0,0.08495677,0.08070893,0,0,11.71146,0.08495677,0,0.08495677,-0.08495677,2.800006,20,0.1473959,0.53274,0,0,0.08495677
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,30.92867,30.92867,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1475176,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,30.7702,30.7702,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1476151,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.749899,43.12671,30.55661,2.983531,2.983531,5,0,1.53,2.983531,58.65194,0,0,0,1.749899,0,0,2.016469,1.915645,5.14586,5.994,3.665544,0,3.665544,12.59568,89.96894,0.1478345,3.281884,1.399919,5,7.743899
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.507522,50.00396,31.1767,0.6208793,0.6208793,0,0,0,0.6208793,403.8663,0.3736494,0,0,2.507522,0.6535571,0.6208793,0,0,1.480316,9.29299,1.480316,0,1.480316,14.00003,100,0.147751,0.6829672,2.006018,0,11.80051
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.041345,56.2632,32.45822,0.2948042,0.2948042,0,-1,0,0.2948042,1031.649,2.731025,0,0,3.041345,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.147751,0.3242846,2.433076,0,13.66662
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.3515,61.22116,34.08423,0,0,0,-1,0,0,0,3.3515,0,0,3.3515,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147751,0,2.6812,0,13.97677
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.453615,64.23388,35.67579,2.235327,2.235327,0,-1,0,2.235327,154.5016,1.10064,0,0,3.453615,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.147751,2.458859,2.762892,0,14.07889
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.35963,65.10173,37.15023,0,0,0,-1,0,0,0,3.35963,0,0,3.35963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147751,0,2.687704,0,13.9849
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.07299,63.95866,38.5971,2.39947,2.39947,0,-1,0,2.39947,128.0695,0.5472324,0,0,3.07299,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.147751,2.639417,2.458392,0,13.69826
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.606089,60.32632,39.35499,0.4388735,0.4388735,0,-1,0,0.4388735,593.8133,2.144117,0,0,2.606089,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.147751,0.4827608,2.084871,0,13.23136
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.951185,54.74797,39.63058,0.7835553,0.7835553,0,-1,0,0.7835553,249.0169,1.12639,0,0,1.951185,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.147751,0.8619108,1.560948,0,12.57646
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4628266,43.28232,39.95441,1.054208,1.054208,0,-1,0,1.054208,43.90277,0,0,0,0.4628266,1.109693,1.054208,0,0,0,10.62527,0,0.6468663,-0.6468663,13.31817,95.1296,0.147751,1.159629,0.3702613,0,11.0881
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,39.56858,39.56858,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7187403,9.978408,0,0.1714988,-0.1714988,13.1374,93.83835,0.147751,0.1792162,0,0,9.978408
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,38.30773,38.30773,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.9092945,9.80691,0,3.505263,-3.505263,9.442524,67.44646,0.147751,4.178709,0,0,9.80691
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,37.16401,37.16401,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.804031,6.301646,0,1.56698,-1.56698,7.790782,55.64833,0.147751,1.637494,0,0,6.301646
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,36.13742,36.13742,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.54512,4.734666,0,3.505263,-3.505263,4.095911,29.25644,0.147751,4.328844,0,0,4.734666
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,35.03503,35.03503,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.05779252,0,1.172943,1.114296,0,0,10.43986,1.229403,0,1.172943,-1.172943,2.85952,20.4251,0.147751,1.225726,0,0,1.229403
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,34.02911,34.02911,0.6681176,0.05363707,0,-1,0,0.05363707,0,0,0.6144806,0.6812924,0,0.05646007,0.05363707,0,0,11.74313,0.05646007,0,0.05646007,-0.05646007,2.800006,20,0.147751,0.7349294,0,0,0.05646007
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,33.36768,33.36768,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147751,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,32.88539,32.88539,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147751,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,32.34109,32.34109,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147751,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,31.95526,31.95526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147751,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,31.60388,31.60388,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147751,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,31.27316,31.27316,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147751,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,30.94934,30.94934,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1478622,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,30.79087,30.79087,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1479365,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.759511,43.22422,30.57728,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,217.8426,4.440892E-16,0,0,1.759511,0,0,3.505263,3.33,5.14586,5.994,5.08951,0,5.08951,13.94657,99.61816,0.1480034,0.8884679,1.407609,5,7.75351
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.516395,50.10356,31.19737,0.7291949,0.7291949,0,0,0,0.7291949,345.0922,1.692472,0,0,2.516395,0.7675735,0.7291949,0,0,0.05634959,10.57456,0.05634959,0,0.05634959,14.00003,100,0.1480002,0.8021144,2.013116,0,13.09095
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.049028,56.38418,32.49956,0.9384359,0.9384359,0,-1,0,0.9384359,324.9054,2.061201,0,0,3.049028,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1480002,1.032279,2.439223,0,13.6743
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.358162,61.33857,34.12557,0,0,0,-1,0,0,0,3.358162,0,0,3.358162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480002,0,2.68653,0,13.98344
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.458916,64.3578,35.73091,0.5244735,0.5244735,0,-1,0,0.5244735,659.5026,2.906839,0,0,3.458916,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1480002,0.5769209,2.767133,0,14.08419
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.363878,65.21453,37.20535,0.7230501,0.7230501,0,-1,0,0.7230501,465.2343,2.602772,0,0,3.363878,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1480002,0.7953551,2.691102,0,13.98915
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.075631,64.08583,38.67978,0.3409115,0.3409115,0,-1,0,0.3409115,902.1788,2.716777,0,0,3.075631,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1480002,0.3750027,2.460505,0,13.70091
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.607815,60.43117,39.43078,1.223994,1.223994,0,-1,0,1.223994,213.0579,1.319401,0,0,2.607815,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1480002,1.346393,2.086252,0,13.23309
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.952002,54.82401,39.69259,0.6416963,0.6416963,0,-1,0,0.6416963,304.194,1.276532,0,0,1.952002,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1480002,0.7058659,1.561602,0,12.57728
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.52305,43.81065,40.03709,0.4734647,0.4734647,0,-1,0,0.4734647,110.4729,0.02466608,0,0,0.52305,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1480002,0.5208112,0.41844,0,11.14832
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,39.60991,39.60991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480002,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,38.3284,38.3284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480002,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,37.18468,37.18468,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1480002,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,36.13742,36.13742,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1480002,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,35.01437,35.01437,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1480002,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,34.00844,34.00844,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1480002,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,33.36768,33.36768,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1480002,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,32.88539,32.88539,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1480002,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,32.34109,32.34109,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1480002,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,31.97593,31.97593,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1480002,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,31.62454,31.62454,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1480002,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,31.27316,31.27316,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1480002,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,30.96312,30.96312,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1480002,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,30.81154,30.81154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1480002,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.769124,43.32185,30.59795,0.3552448,0.3552448,0,0,0,0.3552448,498.0015,0,0,0,1.769124,0.3739418,0.3552448,0,0,8.929229,2.588968,1.395182,0,1.395182,6.852604,48.94707,0.1479219,0.3907692,1.415299,0,4.358092
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.525585,50.18241,31.19737,1.446882,1.446882,0,0,0,1.446882,174.5537,0,0,0,2.525585,1.523033,1.446882,0,0,7.534047,3.844632,1.002552,0,1.002552,7.803708,55.74066,0.1478656,1.59157,2.020468,0,6.370218
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.964044,65.61308,32.51334,3.12501,3.12501,0,-1,0,3.12501,126.849,0,0,0.1075115,3.964044,3.289485,3.12501,0,0,6.531495,4.746929,0.674559,0,0.674559,8.443651,60.31167,0.1478278,3.437511,3.171235,0,8.710973
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.364917,61.44855,34.16002,1.42318,1.42318,0,-1,0,1.42318,236.4365,0,0,0,3.364917,1.498084,1.42318,0,0,5.856936,5.354032,1.866833,0,1.866833,10.21468,72.96188,0.1477232,1.565498,2.691933,0,8.718949
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.463985,64.48808,35.79292,0.4516822,0.4516822,0,-1,0,0.4516822,766.9077,0,0,0,3.463985,0.475455,0.4516822,0,0,3.990103,7.034182,2.988531,0,2.988531,13.04985,93.21305,0.1475561,0.4968505,2.771188,0,10.49817
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.367578,65.34754,37.28114,0.2650058,0.2650058,0,-1,0,0.2650058,1270.756,2.087053,0,0,3.367578,0.2789535,0.2650058,0,0,1.001572,9.723859,1.001572,0,1.001572,14.00003,100,0.1475002,0.2915064,2.694062,0,13.09144
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.078286,64.20484,38.75557,1.075893,1.075893,0,-1,0,1.075893,286.1146,1.945767,0,0,3.078286,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1475002,1.183482,2.462629,0,13.70356
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.608958,60.56281,39.53413,0.02469007,0.02469007,0,-1,0,0.02469007,10566.83,2.582969,0,0,2.608958,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1475002,0.02715908,2.087167,0,13.23423
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.952576,54.90564,39.76149,0.8099331,0.8099331,0,-1,0,0.8099331,241.0787,1.100015,0,0,1.952576,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1475002,0.8909264,1.562061,0,12.57785
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5868577,44.36164,40.11288,0.3415454,0.3415454,0,-1,0,0.3415454,171.8242,0.2273362,0,0,0.5868577,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1475002,0.3756999,0.4694862,0,11.21213
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,39.66504,39.66504,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1475002,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,38.3904,38.3904,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1475002,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,37.22602,37.22602,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1475002,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,36.17875,36.17875,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1475002,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,35.0557,35.0557,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1475002,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,34.04978,34.04978,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1475002,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,33.38836,33.38836,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1475002,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,32.90606,32.90606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1475002,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,32.36176,32.36176,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1475002,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,31.98971,31.98971,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1475002,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,31.64521,31.64521,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1475002,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,31.29383,31.29383,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1475002,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,30.98379,30.98379,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1475002,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,30.84599,30.84599,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1475002,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.778743,43.41964,30.61862,1.306265,1.306265,4.625875,0,1.427864,1.306265,136.1702,0,0,0,1.778743,0,0,3.319611,3.15363,10.92562,0.7922183,4.932374,0,4.932374,8.314338,59.38801,0.1476122,1.436891,1.422995,5,2.570961
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.534178,50.30345,31.23871,2.816929,2.816929,5,0,1.53,2.816929,89.96244,0,0,0,2.534178,0,0,2.183071,2.073917,5.993244,5.231355,4.608096,0,4.608096,12.68596,90.61382,0.1477846,3.098622,2.027343,5,7.765533
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.064455,56.61892,32.57535,1.753583,1.753583,0,-1,0,1.753583,174.7539,0,0,0,3.064455,1.845877,1.753583,0,0,1.385148,9.37864,1.218578,0,1.218578,13.842,98.87127,0.1477167,1.928941,2.451564,0,12.4431
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.370597,61.60743,34.2427,3.309009,3.309009,0,-1,0,3.309009,101.8612,4.440892E-16,0,0.3099101,3.370597,3.483168,3.309009,0,0,0.1665709,10.47536,0,0.1125707,-0.1125707,13.72334,98.0237,0.1477167,3.63991,2.696477,0,13.84596
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.316145,74.26764,35.88938,0.6646479,0.6646479,0,-1,0,0.6646479,649.3881,3.324866,0,0,4.316145,0.6996294,0.6646479,0,0,0.2916495,10.36279,0.2916495,0,0.2916495,14.00003,100,0.1477005,0.7311127,3.452916,0,14.67893
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.370726,65.50072,37.37759,0.9927695,0.9927695,0,-1,0,0.9927695,339.5275,2.325705,0,0,3.370726,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1477005,1.092046,2.69658,0,13.996
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.080008,64.36492,38.8727,1.388041,1.388041,0,-1,0,1.388041,221.896,1.618912,0,0,3.080008,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1477005,1.526845,2.464007,0,13.70528
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.610074,60.68619,39.63058,1.231051,1.231051,0,-1,0,1.231051,212.0199,1.314231,0,0,2.610074,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1477005,1.354157,2.088059,0,13.23535
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.95243,55.03475,39.87862,0.4308988,0.4308988,0,-1,0,0.4308988,453.1064,1.498853,0,0,1.95243,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1477005,0.4739887,1.561944,0,12.5777
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6541792,44.94239,40.18866,0,0,0,-1,0,0,0,0.6541792,0,0,0.6541792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477005,0,0.5233433,0,11.27945
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,39.72704,39.72704,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1477005,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,38.42485,38.42485,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1477005,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,37.26047,37.26047,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1477005,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,36.17875,36.17875,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1477005,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,35.07637,35.07637,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1477005,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,34.06356,34.06356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1477005,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,33.40902,33.40902,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1477005,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,32.91984,32.91984,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1477005,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,32.39621,32.39621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1477005,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,32.01038,32.01038,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1477005,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,31.66588,31.66588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1477005,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,31.33517,31.33517,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1477005,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,31.00446,31.00446,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1477005,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,30.86666,30.86666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1477005,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.78837,43.51758,30.63929,2.402951,2.402951,4.708852,0,1.450517,2.402951,74.42393,0,0,0,1.78837,0,0,2.305901,2.190606,11.32858,0.4295519,3.978976,0,3.978976,7.027582,50.19691,0.1478741,2.643246,1.430696,5,2.217922
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.542873,50.41763,31.27316,2.33186,2.33186,5,0,1.53,2.33186,109.0491,0,0,0,2.542873,0,0,2.66814,2.534733,7.349604,4.010631,5.077606,0,5.077606,11.84462,84.60427,0.1480193,2.565046,2.034298,5,6.553504
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.072185,56.73254,32.6098,2.266404,2.266404,0,-1,0,2.266404,135.5533,0,0,0,3.072185,2.385688,2.266404,0,0,2.271998,8.580476,0.6864962,0,0.6864962,12.49589,89.25617,0.1479812,2.493044,2.457748,0,11.65266
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.376354,61.75877,34.31849,0.7455859,0.7455859,0,-1,0,0.7455859,452.8458,1.006025,0,0,3.376354,0.7848272,0.7455859,0,0,1.585502,9.198322,1.585502,0,1.585502,14.00003,100,0.1478931,0.8201445,2.701083,0,12.57468
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.472794,64.79581,35.96517,0.07499833,0.07499833,0,-1,0,0.07499833,4630.495,3.393848,0,0,3.472794,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1478931,0.08249817,2.778235,0,14.09807
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.373761,65.65289,37.47405,1.006668,1.006668,0,-1,0,1.006668,335.1415,2.314111,0,0,3.373761,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1478931,1.107334,2.699009,0,13.99904
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.082008,64.5027,38.96915,0.3559821,0.3559821,0,-1,0,0.3559821,865.7762,2.70729,0,0,3.082008,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1478931,0.3915803,2.465606,0,13.70728
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.61105,60.8083,39.72704,0.6720386,0.6720386,0,-1,0,0.6720386,388.5269,1.903641,0,0,2.61105,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1478931,0.7392424,2.08884,0,13.23632
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.952127,55.16252,39.99575,0.3079211,0.3079211,0,-1,0,0.3079211,633.97,1.628,0,0,1.952127,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1478931,0.3387132,1.561702,0,12.5774
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7247869,45.59462,40.30579,0.5177673,0.5177673,0,-1,0,0.5177673,139.9832,0.1797688,0,0,0.7247869,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1478931,0.569544,0.5798296,0,11.35006
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,39.83728,39.83728,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1478931,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,38.52131,38.52131,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1478931,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,37.32248,37.32248,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1478931,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,36.22009,36.22009,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1478931,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,35.11082,35.11082,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1478931,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,34.08423,34.08423,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1478931,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,33.42969,33.42969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1478931,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,32.94051,32.94051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1478931,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,32.39621,32.39621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1478931,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,32.03105,32.03105,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1478931,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,31.67966,31.67966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1478931,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,31.33517,31.33517,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1478931,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,31.02513,31.02513,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1479791,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,30.86666,30.86666,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1480507,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.877643,44.23608,30.65307,2.430658,2.430658,4.791975,0,1.473209,2.430658,77.24831,0,0,0,1.877643,0,0,2.361317,2.243251,5.14586,5.994,4.120893,0,4.120893,13.02766,93.05452,0.1482242,2.673724,1.502114,5,7.871643
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.929235,53.85374,31.29383,2.361721,2.361721,0,0,0,2.361721,124.0297,0,0,0,2.929235,2.486022,2.361721,0,0,1.024967,9.702805,0.4432136,0,0.4432136,13.44813,96.05787,0.1481997,2.597893,2.343388,0,12.63204
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.674385,62.7387,32.67181,1.41795,1.41795,0,-1,0,1.41795,259.1337,1.600054,0,0,3.674385,1.492578,1.41795,0,0,0.5817531,10.1017,0.5817531,0,0.5817531,14.00003,100,0.1481675,1.559744,2.939508,0,13.77608
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.382477,61.88843,34.37361,0,0,0,-1,0,0,0,3.382477,0,0,3.382477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481675,0,2.705981,0,14.00775
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.477286,64.93785,36.04096,0.620025,0.620025,0,-1,0,0.620025,560.83,2.824628,0,0,3.477286,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1481675,0.6820275,2.781829,0,14.10256
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.376981,65.78989,37.55673,0.2489247,0.2489247,0,-1,0,0.2489247,1356.627,3.114955,0,0,3.376981,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1481675,0.2738172,2.701585,0,14.00226
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.749357,71.802,39.06561,2.379965,2.379965,0,-1,0,2.379965,157.5383,1.244131,0,0,3.749357,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1481675,2.617961,2.999486,0,14.37463
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.804872,62.75768,39.80283,0.8291698,0.8291698,0,-1,0,0.8291698,338.2747,1.932062,0,0,2.804872,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1481675,0.9120868,2.243898,0,13.43015
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.952151,55.24711,40.07154,1.396998,1.396998,0,-1,0,1.396998,139.739,0.481627,0,0,1.952151,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1481675,1.536697,1.561721,0,12.57743
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7989322,46.23546,40.38158,0.7304082,0.7304082,0,-1,0,0.7304082,109.3816,0.03008149,0,0,0.7989322,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1481675,0.803449,0.6391457,0,11.42421
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,39.91996,39.91996,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1481675,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,38.58332,38.58332,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1481675,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,37.35693,37.35693,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1481675,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,36.25454,36.25454,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1481675,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,35.13149,35.13149,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.1481675,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481675,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,33.46414,33.46414,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481675,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,32.98185,32.98185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481675,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,32.43755,32.43755,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481675,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,32.05172,32.05172,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481675,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,31.70033,31.70033,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481675,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,31.36962,31.36962,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481675,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,31.04579,31.04579,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1482418,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3882344,33.53599,30.908,0.33652,0.33652,3.841783,0,1.213807,0.33652,115.3674,0,0,0,0.3882344,0,0,3.505263,3.33,8.475861,2.997,3.718234,0,3.718234,9.486547,67.76092,0.1483293,0.370172,0.3105875,5,3.385234
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.087385,45.93924,30.67374,0.2182293,0.2182293,3.029009,0,0.9919194,0.2182293,956.5101,0,0,0,2.087385,0,0,2.810779,2.67024,4.757626,6.343411,4.757626,0,4.757626,14.00003,100,0.1482676,0.2400522,1.669908,5,8.430797
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.232022,56.68394,31.3145,1.865792,1.865792,0,0,0,1.865792,173.2252,1.26803,0,0,3.232022,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1482676,2.052371,2.585617,0,13.8573
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.087003,56.98717,32.70626,1.750291,1.750291,0,-1,0,1.750291,176.3709,1.244591,0,0,3.087003,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1482676,1.92532,2.469602,0,13.71228
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.849578,66.89469,34.45628,0.2873496,0.2873496,0,-1,0,0.2873496,1339.684,3.547104,0,0,3.849578,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1482676,0.3160846,3.079662,0,14.47485
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.13659,72.44725,36.15808,0.2925505,0.2925505,0,-1,0,0.2925505,1413.975,3.828642,0,0,4.13659,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1482676,0.3218055,3.309272,0,14.76186
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.379035,65.97517,37.68764,1.295283,1.295283,0,-1,0,1.295283,260.8725,2.01558,0,0,3.379035,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1482676,1.424811,2.703228,0,14.00431
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.084401,64.83795,39.22408,0.9680844,0.9680844,0,-1,0,0.9680844,318.6087,2.065365,0,0,3.084401,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1482676,1.064893,2.467521,0,13.70967
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.612025,61.08374,39.95441,2.319464,2.319464,0,-1,0,2.319464,112.6133,0.1704838,0,0,2.612025,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1482676,2.55141,2.08962,0,13.2373
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.95106,55.41412,40.23,1.378073,1.378073,0,-1,0,1.378073,141.5788,0.5004562,0,0,1.95106,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1482676,1.515881,1.560848,0,12.57633
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.193111,49.46692,40.54005,1.410973,1.410973,0,-1,0,1.410973,84.55943,0,0,0,1.193111,1.485235,1.410973,0,0,0,10.62527,0,0.2921241,-0.2921241,13.6921,97.80054,0.1482676,1.55207,0.9544885,0,11.81839
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,40.03709,40.03709,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.3245823,10.33315,0,1.41412,-1.41412,12.20149,87.15332,0.1482676,1.477755,0,0,10.33315
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,38.70045,38.70045,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.895826,8.91903,0,0.4442412,-0.4442412,11.73322,83.80853,0.1482676,0.464232,0,0,8.91903
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,37.4396,37.4396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.389428,8.47479,0,0,0,11.73322,83.80853,0.1482676,0,0,0,8.47479
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,36.33033,36.33033,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.389428,8.47479,0,3.291309,-3.291309,8.263873,59.02755,0.1482676,3.439418,0,0,8.47479
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,35.18661,35.18661,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.046438,5.18348,0,2.005651,-2.005651,6.149732,43.92657,0.1482676,2.095905,0,0,5.18348
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,34.16002,34.16002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.274939,3.177829,0,0,0,6.149732,43.92657,0.1482676,0,0,0,3.177829
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,33.50548,33.50548,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.274939,3.177829,0,0.07587296,-0.07587296,6.069755,43.3553,0.1482676,0.07928724,0,0,3.177829
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,33.02319,33.02319,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.359242,3.101956,0,0.7110636,-0.7110636,5.320228,38.00155,0.1482676,0.7430615,0,0,3.101956
