Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,32.45822,32.45822,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.149313,2.390893,0,0.5831512,-0.5831512,4.705533,33.61088,0.1482676,0.6093929,0,0,2.390893
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,32.08617,32.08617,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.797258,1.807742,0,0.219937,-0.219937,4.473699,31.95493,0.1482676,0.2298342,0,0,1.807742
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,31.74167,31.74167,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.04163,1.587805,0,0.1463271,-0.1463271,4.319456,30.8532,0.1482676,0.1529118,0,0,1.587805
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,31.39029,31.39029,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.20422,1.441477,0,0.385087,-0.385087,3.913539,27.95379,0.1482676,0.402416,0,0,1.441477
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,31.08024,31.08024,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.63209,1.05639,0,0.3451886,-0.3451886,3.549678,25.35479,0.1482676,0.3607221,0,0,1.05639
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6053979,35.08614,30.94934,0,0,0,0,0,0,0,0,0,0,0.6053979,0,0,0,0,11.01564,0.7112018,0.6053979,0,0.6053979,4.124009,29.45715,0.1482342,0,0.4843183,0,1.3166
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.816936,43.84714,30.73575,0.5300481,0.5300481,0,0,0,0.5300481,342.787,0,0,0,1.816936,0.5579454,0.5300481,0,0,10.41024,1.25606,1.258991,0,1.258991,5.318392,37.98844,0.1481648,0.583053,1.453549,0,3.072996
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.568994,50.75339,31.36962,1.996523,1.996523,0,0,0,1.996523,128.6734,0,0,0,2.568994,2.101603,1.996523,0,0,9.151247,2.389152,0.4673912,0,0.4673912,5.761799,41.15562,0.1481391,2.196175,2.055195,0,4.958146
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.093685,57.14913,32.78893,0.5360361,0.5360361,0,-1,0,0.5360361,577.1412,0,0,0,3.093685,0.5642486,0.5360361,0,0,8.683856,2.809804,2.529437,0,2.529437,8.161433,58.29583,0.148,0.5896398,2.474948,0,5.903489
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.393018,62.21634,34.55274,0.1747766,0.1747766,0,-1,0,0.1747766,1941.346,0,0,0,3.393018,0.1839754,0.1747766,0,0,6.154419,5.086297,3.209043,0,3.209043,11.2058,80.04126,0.1478239,0.1922543,2.714415,0,8.479315
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.484118,65.30392,36.27521,1.364517,1.364517,0,-1,0,1.364517,255.3371,0,0,0,3.484118,1.436333,1.364517,0,0,2.945376,7.974435,2.047784,0,2.047784,13.1485,93.91765,0.1477117,1.500968,2.787294,0,11.45855
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.380816,66.16636,37.82544,0,0,0,-1,0,0,0,2.483224,0,0,3.380816,0,0,0,0,0.8975923,9.817441,0.8975923,0,0.8975923,14.00003,100,0.1476626,0,2.704653,0,13.19826
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.085737,64.98612,39.33432,0,0,0,-1,0,0,0,3.085737,0,0,3.085737,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476626,0,2.46859,0,13.71101
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.611575,61.2651,40.11288,0.4958524,0.4958524,0,-1,0,0.4958524,526.6839,2.089625,0,0,2.611575,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1476626,0.5454376,2.08926,0,13.23685
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.9499,55.57287,40.38158,1.794871,1.794871,0,-1,0,1.794871,108.6373,0.06056231,0,0,1.9499,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1476626,1.974358,1.55992,0,12.57517
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.956225,47.76756,40.69163,1.537938,1.537938,0,-1,0,1.537938,62.17578,0,2.220446E-16,0,0.956225,1.618882,1.537938,0,0,0,10.62527,0,0.6626573,-0.6626573,13.30153,95.01071,0.1476626,1.691732,0.76498,0,11.5815
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,40.14733,40.14733,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.7362859,9.962617,0,1.194071,-1.194071,12.04286,86.02029,0.1476626,1.247804,0,0,9.962617
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,38.77624,38.77624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.063032,8.768546,0,0,0,12.04286,86.02029,0.1476626,0,0,0,8.768546
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,37.51539,37.51539,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.063032,8.768546,0,1.773771,-1.773771,10.17315,72.66518,0.1476626,1.853591,0,0,8.768546
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,36.37167,36.37167,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.033888,6.994775,0,3.505263,-3.505263,6.478274,46.27329,0.1476626,5.385847,0,0,6.994775
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,35.22795,35.22795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.928625,3.489511,0,0,0,6.478274,46.27329,0.1476626,0,0,0,3.489511
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,34.20136,34.20136,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.928625,3.489511,0,0.03012362,-0.03012362,6.446521,46.04648,0.1476626,0.03147918,0,0,3.489511
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,33.53993,33.53993,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.962096,3.459388,0,0.05579878,-0.05579878,6.387703,45.62636,0.1476626,0.05830972,0,0,3.459388
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,33.05764,33.05764,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.024095,3.403589,0,0.6503131,-0.6503131,5.702213,40.73001,0.1476626,0.6795772,0,0,3.403589
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,32.49956,32.49956,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.746665,2.753276,0,0.1911579,-0.1911579,5.500715,39.29074,0.1476626,0.19976,0,0,2.753276
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,32.12751,32.12751,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.959063,2.562118,0,0.3948372,-0.3948372,5.08452,36.31793,0.1476626,0.4126049,0,0,2.562118
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,31.79679,31.79679,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.39777,2.167281,0,0.149837,-0.149837,4.926578,35.18977,0.1476626,0.1565796,0,0,2.167281
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,31.4523,31.4523,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.564256,2.017444,0,0.4373257,-0.4373257,4.465596,31.89705,0.1476626,0.4570054,0,0,2.017444
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,31.12158,31.12158,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.05017,1.580118,0,0.4811008,-0.4811008,3.958472,28.27474,0.1476626,0.5027503,0,0,1.580118
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.5031375,34.40764,30.98379,0.4117496,0.4117496,0,0,0,0.4117496,122.195,0,0,0,0.5031375,0.4334206,0.4117496,0,0,10.58473,1.099017,0.06971695,0,0.06971695,4.024611,28.74716,0.1476588,0.4529245,0.40251,0,1.602155
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.826645,43.93864,30.74953,0,0,0,0,0,0,0,0,0,0,1.826645,0,0,0,0,10.51501,1.161763,1.826645,0,1.826645,5.757518,41.12505,0.147559,0,1.461316,0,2.988407
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.577518,50.87452,31.41096,1.479898,1.479898,0,0,0,1.479898,174.1686,0,0,0,2.577518,1.557787,1.479898,0,0,8.688368,2.805743,1.019731,0,1.019731,6.724919,48.03504,0.1475033,1.627888,2.062014,0,5.383261
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.100433,57.30365,32.86472,1.377274,1.377274,0,-1,0,1.377274,225.1138,0,0,0,3.100433,1.449762,1.377274,0,0,7.668638,3.7235,1.650671,0,1.650671,8.290884,59.22048,0.1474133,1.515001,2.480346,0,6.823933
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.398008,62.38629,34.6492,3.627893,3.33,0,-1,0,3.33,102.0423,0,0.2978932,0.6606825,3.398008,3.505263,3.33,0,0,6.017967,5.209104,0,0.1072548,-0.1072548,8.177827,58.41293,0.1474133,3.990683,2.718407,0,8.607113
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.48783,65.46435,36.37167,0,0,0,-1,0,0,0,0,0,0,3.48783,0,0,0,0,6.137138,5.10185,3.48783,0,3.48783,11.48667,82.0475,0.1472234,0,2.790264,0,8.58968
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.383823,66.2929,37.90123,1.101509,1.101509,0,-1,0,1.101509,307.1989,0,0,0,3.383823,1.159483,1.101509,0,0,2.649308,8.240896,2.22434,0,2.22434,13.59687,97.12029,0.1471026,1.21166,2.707059,0,11.62472
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.087212,65.11894,39.43078,0,0,0,-1,0,0,0,2.662243,0,0,3.087212,0,0,0,0,0.4249682,10.2428,0.4249682,0,0.4249682,14.00003,100,0.1470795,0,2.469769,0,13.33001
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.612326,61.36105,40.18866,1.769954,1.769954,0,-1,0,1.769954,147.5929,0.7492165,0,0,2.612326,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1470795,1.946949,2.089861,0,13.2376
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.949477,55.65362,40.45737,0.501609,0.501609,0,-1,0,0.501609,388.6448,1.421468,0,0,1.949477,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1470795,0.55177,1.559582,0,12.57475
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.039947,48.50673,40.7743,1.904446,1.904446,0,-1,0,1.904446,54.60627,0,2.220446E-16,0,1.039947,2.004681,1.904446,0,0,0,10.62527,0,0.9647334,-0.9647334,12.98311,92.73631,0.1470795,2.094891,0.8319578,0,11.66522
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,40.26445,40.26445,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.071926,9.660541,0,1.909956,-1.909956,10.96984,78.35583,0.1470795,1.995904,0,0,9.660541
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,38.85203,38.85203,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.194099,7.750585,0,2.221579,-2.221579,8.62809,61.62909,0.1470795,2.32155,0,0,7.750585
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,37.57051,37.57051,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.66252,5.529006,0,0.4015457,-0.4015457,8.204823,58.60576,0.1470795,0.4196152,0,0,5.529006
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,36.41301,36.41301,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.108682,5.12746,0,0.7957416,-0.7957416,7.366038,52.61445,0.1470795,0.8315499,0,0,5.12746
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,35.26929,35.26929,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,6.992839,4.331718,0,1.180285,-1.180285,6.121908,43.72783,0.1470795,1.233398,0,0,4.331718
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,34.22203,34.22203,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.304268,3.151433,0,0.4773084,-0.4773084,5.618781,40.13407,0.1470795,0.4987873,0,0,3.151433
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,33.5606,33.5606,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.83461,2.674125,0,0.2904675,-0.2904675,5.312602,37.94707,0.1470795,0.3035385,0,0,2.674125
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,33.07831,33.07831,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.157351,2.383658,0,0.6286344,-0.6286344,4.649962,33.21395,0.1470795,0.6569229,0,0,2.383658
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,32.51334,32.51334,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.855834,1.755023,0,0.07802117,-0.07802117,4.567721,32.62651,0.1470795,0.08153212,0,0,1.755023
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,32.14817,32.14817,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.942525,1.677002,0,0.4182051,-0.4182051,4.126894,29.47776,0.1470795,0.4370243,0,0,1.677002
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,31.79679,31.79679,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4072,1.258797,0,0.1669232,-0.1669232,3.950942,28.22095,0.1470795,0.1744347,0,0,1.258797
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,31.47297,31.47297,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.59267,1.091874,0,0.1461802,-0.1461802,3.796854,27.12033,0.1470795,0.1527583,0,0,1.091874
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,31.15603,31.15603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.75509,0.9456937,0,0,0,3.796854,27.12033,0.1470795,0,0,0,0.9456937
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8241925,36.69199,31.00446,0.1544769,0.1544769,0,0,0,0.1544769,533.5375,0,0,0,0.8241925,0.1626073,0.1544769,0,0,10.75509,0.9456937,0.6615852,0,0.6615852,4.424489,31.60343,0.1470436,0.1699246,0.659354,0,1.769886
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.836065,44.05807,30.79087,0.3533895,0.3533895,0,0,0,0.3533895,519.5585,0,0,0,1.836065,0.3719889,0.3533895,0,0,10.0935,1.54112,1.464076,0,1.464076,5.813434,41.52444,0.1469643,0.3887284,1.468852,0,3.377185
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.586007,50.99549,31.4523,1.773995,1.773995,0,0,0,1.773995,145.773,0,0,0,2.586007,1.867363,1.773995,0,0,8.629428,2.858789,0.7186435,0,0.7186435,6.495199,46.39418,0.1469253,1.951395,2.068805,0,5.444796
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.107501,57.4366,32.91984,2.355904,2.355904,0,-1,0,2.355904,131.9027,0,0,0,3.107501,2.479899,2.355904,0,0,7.910785,3.505568,0.6276028,0,0.6276028,7.090595,50.64701,0.1468914,2.591494,2.486001,0,6.61307
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.403344,62.53431,34.72499,1.773834,1.773834,0,-1,0,1.773834,191.8637,0,0,0,3.403344,1.867194,1.773834,0,0,7.283182,4.07041,1.536151,0,1.536151,8.547915,61.05642,0.1468083,1.951217,2.722675,0,7.473755
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.491893,65.60257,36.44746,1.994358,1.994358,0,-1,0,1.994358,175.0885,0,0,0,3.491893,2.099324,1.994358,0,0,5.747031,5.452946,1.392568,0,1.392568,9.869021,70.49287,0.146733,2.193794,2.793514,0,8.944839
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.386254,66.43941,37.99768,0,0,0,-1,0,0,0,0,0,0,3.386254,0,0,0,0,4.354463,6.706257,3.386254,0,3.386254,13.0815,93.43913,0.1465504,0,2.709003,0,10.09251
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.088416,65.25751,39.53413,0,0,0,-1,0,0,0,2.120206,0,0,3.088416,0,0,0,0,0.9682093,9.753886,0.9682093,0,0.9682093,14.00003,100,0.1464982,0,2.470732,0,12.8423
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.612267,61.49777,40.30579,0.5208659,0.5208659,0,-1,0,0.5208659,501.5239,2.063987,0,0,2.612267,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1464982,0.5729525,2.089813,0,13.23754
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.94843,55.775,40.5745,0.3913369,0.3913369,0,-1,0,0.3913369,497.8908,1.536497,0,0,1.94843,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1464982,0.4304705,1.558744,0,12.5737
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.100353,49.0976,40.88454,0.1531423,0.1531423,0,-1,0,0.1531423,718.5165,0.9391501,0,0,1.100353,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1464982,0.1684565,0.880282,0,11.72563
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,40.34713,40.34713,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1464982,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,38.94849,38.94849,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1464982,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,37.65319,37.65319,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1464982,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,36.44746,36.44746,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1464982,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,35.30374,35.30374,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1464982,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,34.2427,34.2427,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1464982,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,33.60194,33.60194,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1464982,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,33.09898,33.09898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1464982,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,32.53401,32.53401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1464982,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,32.18951,32.18951,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1464982,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,31.83813,31.83813,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1464982,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,31.48675,31.48675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1464982,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,31.15603,31.15603,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1464982,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7201147,35.97256,31.02513,0.1562438,0.1562438,0,0,0,0.1562438,460.8918,0,0,0,0.7201147,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5556476,0,0.5556476,4.15987,29.71329,0.1464683,0.1718682,0.5760918,0,1.510112
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.845685,44.15661,30.81154,0.6935925,0.6935925,0,0,0,0.6935925,266.105,0,0,0,1.845685,0.7300975,0.6935925,0,0,10.37244,1.29008,1.115587,0,1.115587,5.218209,37.27285,0.1464083,0.7629519,1.476548,0,3.135765
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.594767,51.09522,31.47297,0.3686122,0.3686122,0,0,0,0.3686122,703.9288,0,0,0,2.594767,0.3880128,0.3686122,0,0,9.25685,2.294109,2.206754,0,2.206754,7.31172,52.22647,0.1462898,0.4054734,2.075814,0,4.888876
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.114365,57.57604,32.98185,1.583973,1.583973,0,-1,0,1.583973,196.6173,0,0,0,3.114365,1.66734,1.583973,0,0,7.050096,4.280188,1.447025,0,1.447025,8.684488,62.03193,0.1462121,1.74237,2.491492,0,7.394553
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.408581,62.6815,34.80078,0.9015213,0.9015213,0,-1,0,0.9015213,378.0921,0,0,0,3.408581,0.9489698,0.9015213,0,0,5.603071,5.58251,2.459611,0,2.459611,11.01788,78.69898,0.1460803,0.9916734,2.726865,0,8.991091
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.495374,65.76089,36.54392,0.2880256,0.2880256,0,-1,0,0.2880256,1213.564,0.04872939,0,0,3.495374,0.3031849,0.2880256,0,0,3.14346,7.79616,3.14346,0,3.14346,14.00003,100,0.1459123,0.3168282,2.796299,0,11.29153
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.388858,66.57056,38.08036,0,0,0,-1,0,0,0,3.388858,0,0,3.388858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459123,0,2.711086,0,14.01413
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.08962,65.38773,39.63058,1.498441,1.498441,0,-1,0,1.498441,206.1889,1.512314,0,0,3.08962,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1459123,1.648286,2.471696,0,13.71489
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.612069,61.63322,40.42292,0.1554996,0.1554996,0,-1,0,0.1554996,1679.792,2.448385,0,0,2.612069,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1459123,0.1710495,2.089655,0,13.23734
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.947645,55.86028,40.65718,0,0,0,-1,0,0,0,1.947645,0,0,1.947645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459123,0,1.558116,0,12.57292
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.096068,49.18755,41.00167,0.005478989,0.005478989,0,-1,0,0.005478989,20004.94,1.090301,0,0,1.096068,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1459123,0.006026888,0.8768547,0,11.72134
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,40.45737,40.45737,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1459123,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,39.02428,39.02428,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1459123,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,37.70831,37.70831,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1459123,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,36.50947,36.50947,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1459123,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,35.34508,35.34508,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1459123,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,34.27715,34.27715,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459123,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,33.62261,33.62261,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459123,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,33.13343,33.13343,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459123,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,32.57535,32.57535,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459123,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,32.22396,32.22396,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459123,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,31.87947,31.87947,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459123,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,31.50742,31.50742,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459123,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,31.19737,31.19737,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1460483,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8603382,37.0081,31.05958,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,392.9797,0,0,0,0.8603382,0,0,3.505263,3.33,8.475861,2.997,4.190338,0,4.190338,9.934424,70.96004,0.1460989,0.2408196,0.6882706,5,3.857338
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.855287,44.25512,30.83221,2.128361,2.128361,4.437084,0,1.376324,2.128361,87.16976,0,0,0,1.855287,0,0,2.308723,2.193287,4.285522,6.768304,4.048574,0,4.048574,13.77524,98.39437,0.1462356,2.341197,1.48423,5,8.623591
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.603271,51.20868,31.50742,1.520052,1.520052,0,0,0,1.520052,171.2619,0.766268,0,0,2.603271,1.600055,1.520052,0,0,0.2369479,10.41202,0.2369479,0,0.2369479,14.00003,100,0.146223,1.672057,2.082616,0,13.01529
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.120884,57.72894,33.05764,0,0,0,-1,0,0,0,3.120884,0,0,3.120884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146223,0,2.496707,0,13.74616
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.413267,62.84896,34.89724,2.543765,2.543765,0,-1,0,2.543765,134.1817,0.7356195,0,0,3.413267,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.146223,2.798142,2.730614,0,14.03854
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.498269,65.93927,36.66105,0.9069363,0.9069363,0,-1,0,0.9069363,385.7238,2.543599,0,0,3.498269,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.146223,0.9976299,2.798615,0,14.12354
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.389821,66.771,38.23194,2.927931,2.927931,0,-1,0,2.927931,115.7753,0.3077877,0,0,3.389821,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.146223,3.220725,2.711857,0,14.01509
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.090007,65.55183,39.76149,0.6928887,0.6928887,0,-1,0,0.6928887,445.9601,2.360651,0,0,3.090007,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.146223,0.7621775,2.472006,0,13.71528
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.611172,61.80244,40.5745,0.6612912,0.6612912,0,-1,0,0.6612912,394.8596,1.915076,0,0,2.611172,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.146223,0.7274203,2.088938,0,13.23645
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.94592,56.01415,40.80875,0.4329204,0.4329204,0,-1,0,0.4329204,449.4869,1.490215,0,0,1.94592,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.146223,0.4762124,1.556736,0,12.57119
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.093679,49.33608,41.16014,0.2718149,0.2718149,0,-1,0,0.2718149,402.3617,0.807558,0,0,1.093679,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.146223,0.2989964,0.8749431,0,11.71895
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,40.5745,40.5745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146223,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,39.1414,39.1414,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.146223,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,37.80477,37.80477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.146223,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,36.58526,36.58526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.146223,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,35.4002,35.4002,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.146223,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,34.33916,34.33916,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.146223,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,33.67773,33.67773,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.146223,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,33.17477,33.17477,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.146223,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,32.6098,32.6098,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.146223,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,32.2653,32.2653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.146223,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,31.91392,31.91392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.146223,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,31.54876,31.54876,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.146223,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,31.23871,31.23871,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.146223,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.090832,38.70179,31.08024,0.1871618,0.1871618,0,0,0,0.1871618,582.8284,0,0,0,1.090832,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8938196,0,0.8938196,7.173582,51.23977,0.1461754,0.2058779,0.8726656,0,4.435533
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.864723,44.36749,30.86666,0,0,0,0,0,0,0,0,0,0,1.864723,0,0,0,0,7.195706,4.149138,1.864723,0,1.864723,8.942613,63.87568,0.1460762,0,1.491778,0,6.013861
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.611613,51.32878,31.54876,1.661157,1.661157,0,0,0,1.661157,157.2165,0,0,0,2.611613,1.748587,1.661157,0,0,5.330984,5.827389,0.8630265,0,0.8630265,9.761352,69.7238,0.1460303,1.827273,2.08929,0,8.439002
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.127315,57.88118,33.13343,0.7625182,0.7625182,0,-1,0,0.7625182,410.1299,0,0,0,3.127315,0.8026507,0.7625182,0,0,4.467957,6.604113,2.324664,0,2.324664,11.96672,85.47642,0.1459068,0.83877,2.501852,0,9.731428
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.417842,63.01547,34.99369,1.517828,1.517828,0,-1,0,1.517828,225.1798,0,0,0,3.417842,1.597713,1.517828,0,0,2.143293,8.696311,1.820129,0,1.820129,13.69345,97.81014,0.1458103,1.669611,2.734274,0,12.11415
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.501038,66.11649,36.77818,0.6977481,0.6977481,0,-1,0,0.6977481,501.7624,2.443402,0,0,3.501038,0.7344716,0.6977481,0,0,0.323164,10.33443,0.323164,0,0.323164,14.00003,100,0.1457932,0.7675229,2.80083,0,13.83546
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.391404,66.93488,38.34907,1.774283,1.774283,0,-1,0,1.774283,191.1422,1.523737,0,0,3.391404,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1457932,1.951712,2.713123,0,14.01668
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.08971,65.74276,39.91996,0,0,0,-1,0,0,0,3.08971,0,0,3.08971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457932,0,2.471768,0,13.71498
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.610698,61.93532,40.69163,1.02003,1.02003,0,-1,0,1.02003,255.9433,1.536983,0,0,2.610698,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1457932,1.122033,2.088559,0,13.23597
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.943982,56.17384,40.96722,0.4614623,0.4614623,0,-1,0,0.4614623,421.2657,1.458233,0,0,1.943982,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1457932,0.5076085,1.555186,0,12.56926
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.091445,49.44215,41.27726,1.427032,1.427032,0,-1,0,1.427032,76.48357,0,0,0,1.091445,1.502139,1.427032,0,0,0,10.62527,0,0.4106939,-0.4106939,13.56712,96.9078,0.1457932,1.569735,0.8731558,0,11.71672
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,40.69163,40.69163,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4563266,10.21458,0,1.509817,-1.509817,11.97563,85.54005,0.1457932,1.577759,0,0,10.21458
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,39.2792,39.2792,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.133902,8.704762,0,0.5416271,-0.5416271,11.40471,81.46202,0.1457932,0.5660003,0,0,8.704762
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,37.90123,37.90123,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.735709,8.163136,0,2.325342,-2.325342,8.953581,63.95402,0.1457932,2.429982,0,0,8.163136
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,36.66105,36.66105,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.319423,5.837794,0,0.6204144,-0.6204144,8.299606,59.28278,0.1457932,0.648333,0,0,5.837794
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,35.48288,35.48288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.008772,5.21738,0,0,0,8.299606,59.28278,0.1457932,0,0,0,5.21738
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,34.41495,34.41495,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.008772,5.21738,0,0.03907505,-0.03907505,8.258418,58.98858,0.1457932,0.04083343,0,0,5.21738
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,33.75352,33.75352,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.052188,5.178305,0,0.007214788,-0.007214788,8.250813,58.93426,0.1457932,0.007539453,0,0,5.178305
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,33.25056,33.25056,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.060205,5.17109,0,0.5304721,-0.5304721,7.691646,54.94022,0.1457932,0.5543433,0,0,5.17109
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,32.67181,32.67181,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.649619,4.640617,0,0.2439817,-0.2439817,7.434467,53.10323,0.1457932,0.2549609,0,0,4.640617
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,32.29976,32.29976,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.920709,4.396636,0,0.1134301,-0.1134301,7.314901,52.24919,0.1457932,0.1185344,0,0,4.396636
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,31.95526,31.95526,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.046742,4.283206,0,0.2495008,-0.2495008,7.051904,50.37064,0.1457932,0.2607283,0,0,4.283206
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,31.58321,31.58321,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.323966,4.033705,0,0.2339266,-0.2339266,6.805324,48.60936,0.1457932,0.2444533,0,0,4.033705
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,31.27316,31.27316,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.583884,3.799778,0,0.4800783,-0.4800783,6.299277,44.99474,0.1457932,0.5016818,0,0,3.799778
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9430962,37.66893,31.12158,0.5346411,0.5346411,0,0,0,0.5346411,176.398,0,0,0,0.9430962,0.5627801,0.5346411,0,0,8.117305,3.3197,0.380316,0,0.380316,6.660076,47.57188,0.1457731,0.5881053,0.754477,0,4.262796
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.874054,44.48669,30.908,0,0,0,0,0,0,0,0,0,0,1.874054,0,0,0,0,7.736989,3.661985,1.874054,0,1.874054,8.43796,60.27102,0.1456739,0,1.499243,0,5.536039
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.619681,51.46248,31.60388,0.6475422,0.6475422,0,0,0,0.6475422,404.5575,0,0,0,2.619681,0.6816235,0.6475422,0,0,5.862935,5.348633,1.938057,0,1.938057,10.27656,73.40387,0.1455714,0.7122965,2.095744,0,7.968314
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.133519,58.03973,33.21611,3.085278,3.085278,0,-1,0,3.085278,101.5636,0,0,0.06380605,3.133519,3.247661,3.085278,0,0,3.924877,7.092885,0,0.1141423,-0.1141423,10.15625,72.54447,0.1455714,3.393806,2.506815,0,10.2264
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.421854,63.20214,35.11082,1.628652,1.628652,0,-1,0,1.628652,210.1035,0,0,0,3.421854,1.71437,1.628652,0,0,4.051702,6.978742,1.707484,0,1.707484,11.77611,84.11488,0.1454813,1.791517,2.737483,0,10.4006
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.503209,66.3137,36.91597,2.094289,2.094289,0,-1,0,2.094289,167.2744,0,0,0,3.503209,2.204515,2.094289,0,0,2.344218,8.515477,1.298694,0,1.298694,13.00816,92.91522,0.1454128,2.303718,2.802567,0,12.01869
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.392397,67.11861,38.48686,0,0,0,-1,0,0,0,2.346873,0,0,3.392397,0,0,0,0,1.045524,9.684302,1.045524,0,1.045524,14.00003,100,0.1453578,0,2.713917,0,13.0767
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.090093,65.89012,40.03709,0.9715207,0.9715207,0,-1,0,0.9715207,318.0677,2.06744,0,0,3.090093,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1453578,1.068673,2.472075,0,13.71537
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.609416,62.10902,40.85009,1.004309,1.004309,0,-1,0,1.004309,259.8221,1.552249,0,0,2.609416,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1453578,1.104739,2.087533,0,13.23469
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.941995,56.32542,41.1188,0.3519266,0.3519266,0,-1,0,0.3519266,551.8182,1.571546,0,0,1.941995,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1453578,0.3871193,1.553596,0,12.56727
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.088838,49.58165,41.42884,0.7032238,0.7032238,0,-1,0,0.7032238,154.8351,0.348602,0,0,1.088838,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1453578,0.7735462,0.8710701,0,11.71411
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,40.85009,40.85009,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1453578,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,39.39633,39.39633,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1453578,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,38.01835,38.01835,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1453578,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,36.73684,36.73684,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1453578,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,35.55867,35.55867,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1453578,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,34.47007,34.47007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1453578,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,33.81553,33.81553,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1453578,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,33.2919,33.2919,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1453578,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,32.70626,32.70626,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1453578,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,32.34109,32.34109,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1453578,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,31.98971,31.98971,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1453578,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,31.62454,31.62454,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1453578,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,31.3145,31.3145,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1453578,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9416619,37.69445,31.15603,0.1096554,0.1096554,0,0,0,0.1096554,858.7465,0,0,0,0.9416619,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8262352,0,0.8262352,7.735898,55.2563,0.1453143,0.1206209,0.7533295,0,4.880649
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.883346,44.60571,30.94934,2.300917,2.300917,0,0,0,2.300917,81.85198,0,4.440892E-16,0,1.883346,2.422018,2.300917,0,0,6.602973,4.682598,0,0.5386717,-0.5386717,7.168088,51.20052,0.1453143,2.531009,1.506677,0,6.565945
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.627888,51.5817,31.64521,1.619119,1.619119,0,0,0,1.619119,162.3036,0,0,0,2.627888,1.704336,1.619119,0,0,7.201498,4.143927,0.9235526,0,0.9235526,8.044247,57.45879,0.1452657,1.781031,2.102311,0,6.771815
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.139754,58.19047,33.2919,0,0,0,-1,0,0,0,0,0,0,3.139754,0,0,0,0,6.277945,4.975124,3.139754,0,3.139754,11.02288,78.73469,0.1451008,0,2.511803,0,8.114878
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.426192,63.36662,35.20728,0.9119567,0.9119567,0,-1,0,0.9119567,375.6967,0,0,0,3.426192,0.9599544,0.9119567,0,0,3.138191,7.800902,2.466237,0,2.466237,13.36256,95.44664,0.1449715,1.003152,2.740953,0,11.22709
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.505714,66.48849,37.0331,2.167592,2.167592,0,-1,0,2.167592,161.7332,0.5520848,0,0,3.505714,2.281675,2.167592,0,0,0.6719541,10.02052,0.6719541,0,0.6719541,14.00003,100,0.1449363,2.384351,2.804571,0,13.52623
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.393402,67.29395,38.61777,0.2140102,0.2140102,0,-1,0,0.2140102,1585.626,3.168128,0,0,3.393402,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1449363,0.2354112,2.714722,0,14.01868
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.088834,66.11356,40.23,0.4839551,0.4839551,0,-1,0,0.4839551,638.248,2.579407,0,0,3.088834,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1449363,0.5323507,2.471067,0,13.71411
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.607436,62.31651,41.04301,1.938283,1.938283,0,-1,0,1.938283,134.523,0.5671381,0,0,2.607436,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1449363,2.132112,2.085949,0,13.23271
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.939802,56.48287,41.27726,1.684788,1.684788,0,-1,0,1.684788,115.1363,0.1663409,0,0,1.939802,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1449363,1.853267,1.551842,0,12.56508
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.086046,49.72693,41.58731,1.070287,1.070287,0,-1,0,1.070287,101.4724,0,0,0,1.086046,1.126618,1.070287,0,0,0,10.62527,0,0.04057156,-0.04057156,13.95726,99.69453,0.1449363,1.177315,0.8688368,0,11.71132
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,40.96722,40.96722,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.04507951,10.5847,0,1.786491,-1.786491,12.07413,86.24365,0.1449363,1.866883,0,0,10.5847
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,39.51345,39.51345,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.03007,8.798212,0,0.306315,-0.306315,11.75125,83.93734,0.1449363,0.3200991,0,0,8.798212
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,38.09414,38.09414,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.37042,8.491897,0,0.004610046,-0.004610046,11.74639,83.90263,0.1449363,0.004817498,0,0,8.491897
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,36.79884,36.79884,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.375542,8.487287,0,2.329024,-2.329024,9.291384,66.3669,0.1449363,2.43383,0,0,8.487287
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,35.61378,35.61378,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.963346,6.158262,0,1.204157,-1.204157,8.022091,57.30053,0.1449363,1.258344,0,0,6.158262
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,34.51141,34.51141,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.301299,4.954105,0,0.2555958,-0.2555958,7.752669,55.3761,0.1449363,0.2670977,0,0,4.954105
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,33.84998,33.84998,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.585294,4.698509,0,0.4974295,-0.4974295,7.228333,51.63084,0.1449363,0.5198138,0,0,4.698509
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,33.33323,33.33323,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.137994,4.20108,0,0.2924484,-0.2924484,6.920065,49.42894,0.1449363,0.3056086,0,0,4.20108
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,32.7476,32.7476,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.462936,3.908631,0,0.4816447,-0.4816447,6.412367,45.80253,0.1449363,0.5033187,0,0,3.908631
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,32.36176,32.36176,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,7.998097,3.426987,0,0.5027121,-0.5027121,5.882462,42.0175,0.1449363,0.5253341,0,0,3.426987
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,32.01038,32.01038,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.556666,2.924274,0,0.4981672,-0.4981672,5.357347,38.26669,0.1449363,0.5205848,0,0,2.924274
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,31.64521,31.64521,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.110186,2.426107,0,0.2978891,-0.2978891,5.043344,36.02382,0.1449363,0.3112941,0,0,2.426107
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,31.3145,31.3145,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.441174,2.128218,0,0.1899375,-0.1899375,4.843133,34.59373,0.1449363,0.1984847,0,0,2.128218
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9473764,37.73581,31.15603,0.4551477,0.4551477,0,0,0,0.4551477,208.147,0,0,0,0.9473764,0.4791029,0.4551477,0,0,9.652215,1.938281,0.4682736,0,0.4682736,5.287376,37.7669,0.1449118,0.5006625,0.7579011,0,2.885657
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.893031,44.68267,30.94934,0.2268297,0.2268297,0,0,0,0.2268297,834.5605,0,0,0,1.893031,0.2387681,0.2268297,0,0,9.183942,2.359727,1.654263,0,1.654263,6.856748,48.97667,0.1448252,0.2495127,1.514425,0,4.252758
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.636125,51.69337,31.67966,1.688829,1.688829,0,0,0,1.688829,156.0919,0,0,0,2.636125,1.777715,1.688829,0,0,7.529678,3.848563,0.8584104,0,0.8584104,7.671107,54.79351,0.1447804,1.857712,2.1089,0,6.484689
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.145882,58.34037,33.36768,2.031845,2.031845,0,-1,0,2.031845,154.8288,0,0,0,3.145882,2.138784,2.031845,0,0,6.671268,4.621133,1.007097,0,1.007097,8.626524,61.6179,0.1447278,2.23503,2.516705,0,7.767015
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.429505,63.57232,35.34508,1.889219,1.889219,0,-1,0,1.889219,181.5304,0,0,0,3.429505,1.988651,1.889219,0,0,5.664171,5.527521,1.440854,0,1.440854,9.993438,71.38156,0.1446526,2.07814,2.743604,0,8.957026
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.506833,66.71848,37.20535,3.770354,3.33,0,-1,0,3.33,105.3103,0,0.440354,0.8173895,3.506833,3.505263,3.33,0,0,4.223317,6.824289,0.001569749,0,0.001569749,9.994927,71.3922,0.1446525,4.147389,2.805466,0,10.33112
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.393204,67.51731,38.79691,1.968956,1.968956,0,-1,0,1.968956,172.3352,0,0,0,3.393204,2.072585,1.968956,0,0,4.221747,6.825702,1.32062,0,1.32062,11.24778,80.3411,0.1445837,2.165851,2.714564,0,10.21891
