Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.087434,66.33566,40.42292,0.9867274,0.9867274,0,-1,0,0.9867274,312.8963,0,0,0,3.087434,1.03866,0.9867274,0,0,2.901127,8.014259,2.048774,0,2.048774,13.19141,94.2242,0.144477,1.0854,2.469947,0,11.10169
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.605324,62.52277,41.23593,1.084708,1.084708,0,-1,0,1.084708,240.1867,0.6111724,0,0,2.605324,1.141798,1.084708,0,0,0.8523538,9.858156,0.8523538,0,0.8523538,14.00003,100,0.1444327,1.193179,2.084259,0,12.46348
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.937086,56.67414,41.47018,0.3163066,0.3163066,0,-1,0,0.3163066,612.4078,1.604132,0,0,1.937086,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1444327,0.3479372,1.549669,0,12.56236
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.083169,49.86423,41.73889,0.224823,0.224823,0,-1,0,0.224823,481.7876,0.8465134,0,0,1.083169,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1444327,0.2473053,0.8665353,0,11.70844
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,41.1188,41.1188,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1444327,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,39.66504,39.66504,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1444327,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,38.23194,38.23194,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1444327,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,36.91597,36.91597,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1444327,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,35.69646,35.69646,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444327,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,34.58719,34.58719,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444327,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,33.93266,33.93266,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444327,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,33.38836,33.38836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444327,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,32.78893,32.78893,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444327,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,32.39621,32.39621,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444327,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,32.05172,32.05172,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444327,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,31.66588,31.66588,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444327,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,31.33517,31.33517,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1445472,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9572565,37.82892,31.1767,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9572565,0,0,3.505263,3.33,8.475861,2.997,4.287257,0,4.287257,10.02637,71.61678,0.1445703,0,0.7658052,5,3.954257
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.90252,44.77327,30.96312,2.807534,2.807534,4.979314,0,1.524353,2.807534,67.76481,0,0,0,1.90252,0,0,2.171779,2.06319,4.188604,6.855531,3.965711,0,3.965711,13.78857,98.48961,0.1447703,3.088288,1.522016,5,8.758051
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.644171,51.81144,31.721,0.07292561,0.07292561,0,0,0,0.07292561,3625.847,2.344514,0,0,2.644171,0.0767638,0.07292561,0,0,0.2228931,10.42467,0.2228931,0,0.2228931,14.00003,100,0.1447588,0.08021817,2.115337,0,13.06884
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.151498,58.51047,33.46414,2.552814,2.552814,0,-1,0,2.552814,123.4519,0.4643252,0,0,3.151498,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1447588,2.808096,2.521199,0,13.77677
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.432686,63.77687,35.48288,0,0,0,-1,0,0,0,3.432686,0,0,3.432686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447588,0,2.746149,0,14.05796
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.508593,66.91187,37.34314,0.744884,0.744884,0,-1,0,0.744884,471.0254,2.724504,0,0,3.508593,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1447588,0.8193725,2.806874,0,14.13387
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.393015,67.73224,38.96915,0,0,0,-1,0,0,0,3.393015,0,0,3.393015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447588,0,2.714412,0,14.01829
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.086716,66.51417,40.5745,2.162479,2.162479,0,-1,0,2.162479,142.7397,0.8104228,0,0,3.086716,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1447588,2.378727,2.469373,0,13.71199
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.60308,62.7278,41.42884,0.433082,0.433082,0,-1,0,0.433082,601.0594,2.147204,0,0,2.60308,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1447588,0.4763902,2.082464,0,13.22835
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.934253,56.86438,41.6631,0.9396089,0.9396089,0,-1,0,0.9396089,205.8572,0.9451908,0,0,1.934253,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1447588,1.03357,1.547402,0,12.55953
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.079919,50.0422,41.9318,0.8797505,0.8797505,0,-1,0,0.8797505,122.7529,0.1538658,0,0,1.079919,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1447588,0.9677255,0.8639352,0,11.70519
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,41.27726,41.27726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447588,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,39.80283,39.80283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447588,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,38.34907,38.34907,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1447588,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,36.99176,36.99176,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1447588,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,35.79292,35.79292,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1447588,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,34.66987,34.66987,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1447588,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,33.98777,33.98777,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1447588,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,33.44347,33.44347,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1447588,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,32.84406,32.84406,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1447588,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,32.43755,32.43755,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1447588,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,32.07239,32.07239,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447588,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,31.67966,31.67966,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447588,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,31.36962,31.36962,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448771,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9672907,37.94481,31.21804,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,112.7944,0,0,0,0.9672907,0,0,3.505263,3.33,8.475861,2.997,4.297291,0,4.297291,10.03589,71.68478,0.144992,0.9433269,0.7738326,5,3.964291
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.911878,44.87048,30.98379,2.69645,2.69645,4.849807,0,1.488997,2.69645,70.90353,0,0,0,1.911878,0,0,2.153357,2.045689,4.178569,6.864562,3.957567,0,3.957567,13.79037,98.50243,0.145177,2.966095,1.529503,5,8.77644
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.652126,51.92884,31.76234,2.28965,2.28965,0,0,0,2.28965,115.831,0.02096542,0,0,2.652126,2.410158,2.28965,0,0,0.2210024,10.42637,0.2210024,0,0.2210024,14.00003,100,0.1451655,2.518615,2.121701,0,13.0785
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.156995,58.67962,33.5606,1.16679,1.16679,0,-1,0,1.16679,270.5709,1.928795,0,0,3.156995,1.2282,1.16679,0,0,0,10.62527,0,0,0,14.00003,100,0.1451655,1.283469,2.525596,0,13.78227
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.435881,63.97319,35.61378,2.367144,2.367144,0,-1,0,2.367144,145.1488,0.9441507,0,0,3.435881,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1451655,2.603858,2.748705,0,14.06116
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.509897,67.11805,37.49472,1.650155,1.650155,0,-1,0,1.650155,212.7011,1.772892,0,0,3.509897,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1451655,1.81517,2.807918,0,14.13517
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.393139,67.92461,39.12074,1.018941,1.018941,0,-1,0,1.018941,333.0064,2.32057,0,0,3.393139,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1451655,1.120835,2.714511,0,14.01841
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.085724,66.69836,40.73296,2.218617,2.218617,0,-1,0,2.218617,139.0832,0.7503375,0,0,3.085724,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1451655,2.440479,2.468579,0,13.711
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.60127,62.89655,41.58731,1.430551,1.430551,0,-1,0,1.430551,181.837,1.095427,0,0,2.60127,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1451655,1.573606,2.081016,0,13.22654
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.931788,57.01175,41.81468,0.3107182,0.3107182,0,-1,0,0.3107182,621.717,1.604716,0,0,1.931788,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1451655,0.3417901,1.545431,0,12.55706
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.076778,50.18462,42.09027,2.539015,2.539015,0,-1,0,2.539015,42.40927,0,4.440892E-16,0,1.076778,2.672647,2.539015,0,0,0,10.62527,0,1.59587,-1.59587,12.31783,87.98435,0.1451655,2.792916,0.8614221,0,11.70205
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,41.42884,41.42884,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.773189,9.029405,0,2.47419,-2.47419,9.709808,69.35564,0.1451655,2.585529,0,0,9.029405
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,39.95441,39.95441,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.522288,6.555214,0,1.084122,-1.084122,8.567044,61.19305,0.1451655,1.132907,0,0,6.555214
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,38.46619,38.46619,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.726868,5.471093,0,2.441118,-2.441118,5.993879,42.81334,0.1451655,2.550968,0,0,5.471093
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,37.08822,37.08822,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.439221,3.029975,0,0.3190284,-0.3190284,5.657594,40.4113,0.1451655,0.3333847,0,0,3.029975
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,35.86871,35.86871,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.793697,2.710946,0,0.09112174,-0.09112174,5.561543,39.72523,0.1451655,0.09522222,0,0,2.710946
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,34.74566,34.74566,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.894944,2.619824,0,0.4175063,-0.4175063,5.121453,36.58173,0.1451655,0.4362941,0,0,2.619824
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,34.06356,34.06356,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.35884,2.202318,0,0.7401507,-0.7401507,4.341265,31.00898,0.1451655,0.7734575,0,0,2.202318
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,33.50548,33.50548,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.18123,1.462168,0,0.3453515,-0.3453515,3.977233,28.40875,0.1451655,0.3608924,0,0,1.462168
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,32.88539,32.88539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56495,1.116816,0,0,0,3.977233,28.40875,0.1451655,0,0,0,1.116816
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,32.47889,32.47889,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.56495,1.116816,0,0.3577016,-0.3577016,3.600182,25.71554,0.1451655,0.3737982,0,0,1.116816
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,32.08617,32.08617,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,10.9624,0.7591143,0,0.5718071,-0.5718071,2.997445,21.41028,0.1451655,0.5975384,0,0,0.7591143
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,31.70033,31.70033,0.4139852,0.1779418,0,-1,0,0.1779418,0,0,0.2360433,0.2774418,0,0.1873072,0.1779418,0,0,11.59774,0.1873072,0,0.1873072,-0.1873072,2.800006,20,0.1451655,0.4553837,0,0,0.1873072
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451655,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.270263,40.17499,31.21804,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,264.8835,0,0,0,1.270263,0,0,3.505263,3.33,11.80586,0,4.600263,0,4.600263,7.164198,51.17274,0.1452232,0.5275109,1.016211,5,1.270263
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.921171,44.96727,31.00446,0,0,3.505263,0,1.121937,0,0,0,0,0,1.921171,0,0,3.505263,3.33,7.205597,4.140237,5.251171,0,5.251171,12.1459,86.75623,0.1451953,0,1.536937,5,6.061408
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.404571,58.91565,31.78301,0.5061381,0.5061381,0,0,0,0.5061381,672.6565,0.9173675,0,0,3.404571,0.532777,0.5061381,0,0,1.954426,8.86629,1.954426,0,1.954426,14.00003,100,0.1450944,0.5567519,2.723657,0,12.27086
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.162768,58.82665,33.63639,1.258505,1.258505,0,-1,0,1.258505,251.3116,1.838026,0,0,3.162768,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1450944,1.384355,2.530215,0,13.78804
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.439238,64.15417,35.73091,1.334195,1.334195,0,-1,0,1.334195,257.7763,2.034822,0,0,3.439238,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1450944,1.467614,2.75139,0,14.06451
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.190756,75.13897,37.63252,2.821804,2.821804,0,-1,0,2.821804,148.5134,1.220436,0,0,4.190756,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1450944,3.103984,3.352605,0,14.81603
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.16102,77.03355,39.25853,2.434454,2.434454,0,-1,0,2.434454,170.9221,1.598436,0,0,4.16102,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1450944,2.6779,3.328816,0,14.78629
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.839077,75.27976,40.88454,1.457307,1.457307,0,-1,0,1.457307,263.4364,2.305069,0,0,3.839077,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1450944,1.603037,3.071261,0,14.46435
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.280766,70.06393,41.78023,2.53125,2.53125,0,-1,0,2.53125,129.6105,0.616292,0,0,3.280766,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1450944,2.784375,2.624613,0,13.90604
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.929134,57.16512,41.97314,0.9321032,0.9321032,0,-1,0,0.9321032,206.9657,0.947973,0,0,1.929134,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1450944,1.025313,1.543307,0,12.55441
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.289688,52.05679,42.24185,1.239301,1.239301,0,-1,0,1.239301,104.0657,0,0,0,1.289688,1.304527,1.239301,0,0,0,10.62527,0,0.01483963,-0.01483963,13.98439,99.88827,0.1450944,1.363231,1.03175,0,11.91496
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,41.58731,41.58731,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.01648848,10.61043,0,2.741184,-2.741184,11.09492,79.2493,0.1450944,2.864537,0,0,10.61043
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,40.07154,40.07154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.062248,7.869251,0,0,0,11.09492,79.2493,0.1450944,0,0,0,7.869251
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,38.5971,38.5971,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.062248,7.869251,0,1.711899,-1.711899,9.290423,66.36004,0.1450944,1.788935,0,0,7.869251
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,37.16401,37.16401,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,4.964359,6.157351,0,2.253762,-2.253762,6.91475,49.39097,0.1450944,2.355181,0,0,6.157351
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,35.92383,35.92383,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.468539,3.903589,0,2.789311,-2.789311,3.974557,28.38964,0.1450944,2.91483,0,0,3.903589
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,34.78011,34.78011,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.56777,1.114278,0,0.558709,-0.558709,3.385627,24.183,0.1450944,0.5838509,0,0,1.114278
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18856,0.5555688,0,0,0,3.385627,24.183,0.1450944,0,0,0,0.5555688
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,33.53993,33.53993,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.18856,0.5555688,0,0.03338277,-0.03338277,3.350438,23.93165,0.1450944,0.03488499,0,0,0.5555688
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,32.91984,32.91984,0.5697945,0.4960767,0,-1,0,0.4960767,0,0,0.07371786,0.1306973,0,0.522186,0.4960767,0,0,11.22565,0.522186,0,0.522186,-0.522186,2.800006,20,0.1450944,0.626774,0,0,0.522186
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,32.49956,32.49956,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450944,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,32.10684,32.10684,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450944,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,31.721,31.721,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450944,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,31.39029,31.39029,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452494,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9875017,38.11318,31.23871,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9875017,0,0,3.505263,3.33,8.475861,2.997,4.317502,0,4.317502,10.05506,71.82173,0.1452695,0,0.7900014,5,3.984502
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.93039,45.06357,31.02513,0.8401237,0.8401237,3.185354,0,1.034601,0.8401237,229.7745,0,0,0,1.93039,0,0,2.34523,2.227968,4.158359,6.882751,4.158359,0,4.158359,14.00003,100,0.1452635,0.924136,1.544312,5,8.813142
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.667844,52.1544,31.83813,0,0,0,0,0,0,0,2.667844,0,0,2.667844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452635,0,2.134275,0,13.29312
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.167877,59.00076,33.73974,0.6201016,0.6201016,0,-1,0,0.6201016,510.8642,2.515138,0,0,3.167877,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1452635,0.6821117,2.534302,0,13.79315
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.442453,64.33387,35.84804,0.6648028,0.6648028,0,-1,0,0.6648028,517.8157,2.742661,0,0,3.442453,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1452635,0.7312831,2.753963,0,14.06773
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.349471,77.3513,37.77032,0.7931749,0.7931749,0,-1,0,0.7931749,548.3622,3.51455,0,0,4.349471,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1452635,0.8724924,3.479577,0,14.97475
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.39311,68.29805,39.417,0.8061192,0.8061192,0,-1,0,0.8061192,420.9191,2.544563,0,0,3.39311,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1452635,0.8867311,2.714488,0,14.01838
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.082641,67.09792,41.08435,3.41349,3.33,0,-1,0,3.33,92.57181,0,0.08348987,0.4248388,3.082641,3.505263,3.33,0,0,0,10.62527,0,0.4226221,-0.4226221,13.55455,96.81799,0.1452635,3.754839,2.466113,0,13.70792
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.597387,63.22349,41.89735,0.8088408,0.8088408,0,-1,0,0.8088408,321.1247,1.276396,0,0,2.597387,0.8514113,0.8088408,0,0,0.4695801,10.20265,0.4695801,0,0.4695801,14.00003,100,0.1452394,0.8897249,2.07791,0,12.80004
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.926456,57.31058,42.12472,0.6127133,0.6127133,0,-1,0,0.6127133,314.414,1.281495,0,0,1.926456,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1452394,0.6739846,1.541165,0,12.55173
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.070259,50.46019,42.40031,1.728551,1.728551,0,-1,0,1.728551,61.91654,0,2.220446E-16,0,1.070259,1.819527,1.728551,0,0,0,10.62527,0,0.7492682,-0.7492682,13.21023,94.3586,0.1452394,1.901406,0.856207,0,11.69553
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,41.69755,41.69755,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.8325202,9.876006,0,0.475788,-0.475788,12.7087,90.77628,0.1452394,0.4971984,0,0,9.876006
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,40.23,40.23,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.361174,9.400218,0,1.538067,-1.538067,11.08744,79.19585,0.1452394,1.60728,0,0,9.400218
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,38.71423,38.71423,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.070137,7.862151,0,1.528985,-1.528985,9.475749,67.68378,0.1452394,1.597789,0,0,7.862151
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,37.28114,37.28114,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.769009,6.333167,0,1.32392,-1.32392,8.080215,57.71571,0.1452394,1.383496,0,0,6.333167
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,36.00651,36.00651,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.240031,5.009246,0,3.505263,-3.505263,4.385343,31.32382,0.1452394,4.088822,0,0,5.009246
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,34.84212,34.84212,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.13477,1.503983,0,0.1518327,-0.1518327,4.225297,30.18064,0.1452394,0.1586652,0,0,1.503983
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,34.12557,34.12557,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.30347,1.352151,0,0.3633933,-0.3633933,3.842247,27.44457,0.1452394,0.379746,0,0,1.352151
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,33.5606,33.5606,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.70724,0.9887574,0,0.4031722,-0.4031722,3.417267,24.409,0.1452394,0.421315,0,0,0.9887574
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,32.94051,32.94051,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.15521,0.5855852,0,0.3313159,-0.3313159,3.068029,21.91445,0.1452394,0.3462252,0,0,0.5855852
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,32.53401,32.53401,0.7124881,0.2415558,0,-1,0,0.2415558,0,0,0.4709323,0.5421811,0,0.2542693,0.2415558,0,0,11.52334,0.2542693,0,0.2542693,-0.2542693,2.800006,20,0.1452394,0.7837369,0,0,0.2542693
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,32.14817,32.14817,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452394,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,31.76234,31.76234,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452394,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,31.43163,31.43163,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1453984,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9973909,38.22112,31.27316,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,328.1562,4.440892E-16,0,0,0.9973909,0,0,3.505263,3.33,8.475861,2.997,4.327391,0,4.327391,10.06444,71.88875,0.1454503,0.3343316,0.7979127,5,3.994391
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.939379,45.17328,31.05958,0.7338361,0.7338361,3.059195,0,1.00016,0.7338361,264.2796,0,0,0,1.939379,0,0,2.325359,2.209091,4.148469,6.891652,4.148469,0,4.148469,14.00003,100,0.1454311,0.8072196,1.551503,5,8.831031
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.675485,52.26943,31.87947,0.5199965,0.5199965,0,0,0,0.5199965,514.5198,2.12812,0,0,2.675485,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1454311,0.5719961,2.140388,0,13.30076
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.173388,59.1456,33.81553,0.7961847,0.7961847,0,-1,0,0.7961847,398.5743,2.335299,0,0,3.173388,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1454311,0.8758032,2.53871,0,13.79866
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.445523,64.51225,35.96517,0,0,0,-1,0,0,0,3.445523,0,0,3.445523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454311,0,2.756419,0,14.0708
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.514036,67.67881,37.90123,1.108264,1.108264,0,-1,0,1.108264,317.0759,2.347443,0,0,3.514036,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1454311,1.21909,2.811229,0,14.13931
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.392803,68.48615,39.56858,0,0,0,-1,0,0,0,3.392803,0,0,3.392803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454311,0,2.714242,0,14.01808
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.081377,67.27105,41.23593,0,0,0,-1,0,0,0,3.081377,0,0,3.081377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454311,0,2.465102,0,13.70665
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.594644,63.42379,42.09027,0,0,0,-1,0,0,0,2.594644,0,0,2.594644,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454311,0,2.075715,0,13.21992
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.923598,57.46212,42.28319,1.308877,1.308877,0,-1,0,1.308877,146.9656,0.5458333,0,0,1.923598,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1454311,1.439764,1.538879,0,12.54887
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.066899,50.5935,42.55189,1.092566,1.092566,0,-1,0,1.092566,97.65073,0,2.220446E-16,0,1.066899,1.15007,1.092566,0,0,0,10.62527,0,0.08317085,-0.08317085,13.91236,99.37379,0.1454311,1.201823,0.8535191,0,11.69217
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,41.85601,41.85601,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.09241205,10.5421,0,2.284577,-2.284577,11.5042,82.17271,0.1454311,2.387383,0,0,10.5421
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,40.34713,40.34713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.630831,8.257526,0,0,0,11.5042,82.17271,0.1454311,0,0,0,8.257526
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,38.83136,38.83136,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.630831,8.257526,0,0.3762978,-0.3762978,11.10755,79.33949,0.1454311,0.3932312,0,0,8.257526
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,37.35693,37.35693,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.048939,7.881228,0,2.030681,-2.030681,8.967024,64.05004,0.1454311,2.122062,0,0,7.881228
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,36.08229,36.08229,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.305252,5.850547,0,3.505263,-3.505263,5.272152,37.65816,0.1454311,3.87903,0,0,5.850547
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,34.89724,34.89724,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.199988,2.345284,0,0.4314067,-0.4314067,4.81741,34.41,0.1454311,0.45082,0,0,2.345284
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,34.16002,34.16002,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.67933,1.913878,0,0.4729335,-0.4729335,4.318894,30.84918,0.1454311,0.4942155,0,0,1.913878
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,33.60194,33.60194,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.20481,1.440944,0,0.4692469,-0.4692469,3.824264,27.31612,0.1454311,0.490363,0,0,1.440944
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,32.96118,32.96118,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.7262,0.9716972,0,0.5015285,-0.5015285,3.295607,23.54,0.1454311,0.5240973,0,0,0.9716972
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,32.55468,32.55468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28345,0.4701687,0,0,0,3.295607,23.54,0.1454311,0,0,0,0.4701687
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,32.16885,32.16885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28345,0.4701687,0,0,0,3.295607,23.54,0.1454311,0,0,0,0.4701687
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,31.76234,31.76234,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.28345,0.4701687,0,0.1480597,-0.1480597,3.139538,22.42523,0.1454311,0.1547224,0,0,0.4701687
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,31.43163,31.43163,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.44796,0.322109,3.33,0,3.33,6.298654,44.99029,0.1455591,0.5950555,0,5,0.322109
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.358703,40.89709,31.27316,0.175726,0.175726,3.680989,0,1.16991,0.175726,773.1945,4.440892E-16,0,0,1.358703,0,0,3.505263,3.33,8.117961,3.319109,4.688704,0,4.688704,10.74675,76.76234,0.1455784,0.1932986,1.086963,5,4.677813
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.948656,45.24752,31.05958,0.8396323,0.8396323,2.398161,0,0.8196979,0.8396323,232.0844,0,0,0,1.948656,0,0,1.558529,1.480602,3.429258,7.538942,3.429258,0,3.429258,14.00003,100,0.1455255,0.9235955,1.558925,5,9.487597
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.683444,52.35553,31.89325,1.534985,1.534985,0,0,0,1.534985,174.8189,1.067671,0,0,2.683444,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1455255,1.688484,2.146755,0,13.30872
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.178356,59.31038,33.91198,0,0,0,-1,0,0,0,3.178356,0,0,3.178356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455255,0,2.542685,0,13.80363
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.44799,64.71044,36.10297,1.187799,1.187799,0,-1,0,1.187799,290.2841,2.197676,0,0,3.44799,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1455255,1.306578,2.758392,0,14.07326
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.514594,67.88639,38.05969,0,0,0,-1,0,0,0,3.514594,0,0,3.514594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455255,0,2.811675,0,14.13987
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.392199,68.67986,39.72704,0.5877457,0.5877457,0,-1,0,0.5877457,577.1541,2.773519,0,0,3.392199,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1455255,0.6465203,2.713759,0,14.01747
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.07998,67.44284,41.3875,0.8970273,0.8970273,0,-1,0,0.8970273,343.3541,2.135741,0,0,3.07998,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1455255,0.9867301,2.463984,0,13.70525
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.592459,63.58089,42.24185,1.401653,1.401653,0,-1,0,1.401653,184.9573,1.117035,0,0,2.592459,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1455255,1.541818,2.073967,0,13.21773
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.920245,57.6477,42.4761,0.5960885,0.5960885,0,-1,0,0.5960885,322.1409,1.292783,0,0,1.920245,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1455255,0.6556974,1.536196,0,12.54552
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.063427,50.73314,42.71036,1.945122,1.945122,0,-1,0,1.945122,54.67146,0,2.220446E-16,0,1.063427,2.047497,1.945122,0,0,0,10.62527,0,0.9840705,-0.9840705,12.96273,92.59072,0.1455255,2.139635,0.8507414,0,11.6887
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,41.97314,41.97314,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.093412,9.641204,0,2.050423,-2.050423,10.80139,77.15264,0.1455255,2.142692,0,0,9.641204
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,40.49871,40.49871,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.37166,7.590781,0,0.4223014,-0.4223014,10.35625,73.97304,0.1455255,0.441305,0,0,7.590781
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,38.96915,38.96915,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.840883,7.168479,0,1.178479,-1.178479,9.11402,65.10001,0.1455255,1.231511,0,0,7.168479
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,37.47405,37.47405,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.150304,5.99,0,0.906387,-0.906387,8.158605,58.27563,0.1455255,0.9471744,0,0,5.99
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,36.17875,36.17875,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.157401,5.083613,0,1.61811,-1.61811,6.452967,46.09253,0.1455255,1.690925,0,0,5.083613
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,34.97992,34.97992,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.955301,3.465503,0,0.407928,-0.407928,6.022973,43.02115,0.1455255,0.4262848,0,0,3.465503
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,34.2427,34.2427,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.408554,3.057575,0,0.5097843,-0.5097843,5.485613,39.18287,0.1455255,0.5327246,0,0,3.057575
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,33.65706,33.65706,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,8.974981,2.547791,0,0.3932797,-0.3932797,5.07106,36.22179,0.1455255,0.4109773,0,0,2.547791
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,33.02319,33.02319,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.411959,2.154511,0,0.1351226,-0.1351226,4.928628,35.20442,0.1455255,0.1412031,0,0,2.154511
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,32.59602,32.59602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.562095,2.019389,0,0,0,4.928628,35.20442,0.1455255,0,0,0,2.019389
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,32.2033,32.2033,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.562095,2.019389,0,0.4044904,-0.4044904,4.502258,32.15892,0.1455255,0.4226924,0,0,2.019389
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,31.78301,31.78301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.01153,1.614898,0,0,0,4.502258,32.15892,0.1455255,0,0,0,1.614898
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,31.47297,31.47297,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.01153,1.614898,0,0.3693112,-0.3693112,4.11297,29.3783,0.1455255,0.3859302,0,0,1.614898
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.017237,38.38733,31.29383,0.1839365,0.1839365,0,0,0,0.1839365,553.037,0,0,0,1.017237,0.1936174,0.1839365,0,0,10.42187,1.245587,0.8236197,0,0.8236197,4.894324,34.95939,0.1454834,0.2023301,0.8137896,0,2.262824
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.957839,45.3211,31.05958,0.8339738,0.8339738,0,0,0,0.8339738,234.7603,0,0,0,1.957839,0.8778671,0.8339738,0,0,9.598255,1.986845,1.079972,0,1.079972,5.918876,42.2776,0.1454283,0.9173712,1.566272,0,3.944685
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.691174,52.44765,31.91392,0,0,0,0,0,0,0,0,0,0,2.691174,0,0,0,0,8.518282,2.95882,2.691174,0,2.691174,8.471948,60.51379,0.1452911,0,2.152939,0,5.649994
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.183586,59.45283,33.98777,1.223562,1.223562,0,-1,0,1.223562,260.1899,0,0,0,3.183586,1.287961,1.223562,0,0,5.827108,5.380877,1.895626,0,1.895626,10.2703,73.35911,0.1451947,1.345919,2.546869,0,8.564463
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.450456,64.90018,36.23388,1.900293,1.900293,0,-1,0,1.900293,181.575,0,0,0,3.450456,2.000308,1.900293,0,0,3.931483,7.086939,1.450148,0,1.450148,11.64603,83.18574,0.145121,2.090322,2.760365,0,10.5374
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.515157,68.08544,38.21127,1.768794,1.768794,0,-1,0,1.768794,198.7319,0,0,0,3.515157,1.861888,1.768794,0,0,2.481335,8.392073,1.653269,0,1.653269,13.21446,94.38878,0.1450371,1.945673,2.812126,0,11.90723
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.391603,68.86507,39.87862,1.029731,1.029731,0,-1,0,1.029731,329.3679,1.47961,0,0,3.391603,1.083927,1.029731,0,0,0.8280663,9.880014,0.8280663,0,0.8280663,14.00003,100,0.1449951,1.132704,2.713283,0,13.27162
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,3.078314,67.62035,41.54597,0,0,0,-1,0,0,0,3.078314,0,0,3.078314,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449951,0,2.462651,0,13.70359
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.589484,63.77896,42.43476,1.336364,1.336364,0,-1,0,1.336364,193.7708,1.182785,0,0,2.589484,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1449951,1.470001,2.071587,0,13.21476
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.917203,57.79757,42.63457,1.165897,1.165897,0,-1,0,1.165897,164.4402,0.6899428,0,0,1.917203,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1449951,1.282486,1.533762,0,12.54248
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.059935,50.86532,42.86194,0.4247555,0.4247555,0,-1,0,0.4247555,249.54,0.612824,0,0,1.059935,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1449951,0.467231,0.847948,0,11.68521
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,42.12472,42.12472,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1449951,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,40.61584,40.61584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1449951,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,39.08628,39.08628,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1449951,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,37.57051,37.57051,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1449951,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,36.25454,36.25454,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1449951,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,35.03503,35.03503,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1449951,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,34.29782,34.29782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1449951,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,33.6984,33.6984,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1449951,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,33.05764,33.05764,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1449951,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,32.63047,32.63047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1449951,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,32.22396,32.22396,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1449951,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,31.79679,31.79679,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1449951,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,31.47297,31.47297,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1449951,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.027113,38.4594,31.29383,0.5502263,0.5502263,0,0,0,0.5502263,186.671,0,0,0,1.027113,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4479275,0,0.4479275,4.816686,34.40483,0.1449724,0.6052489,0.8216904,0,2.537169
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.966923,45.39394,31.05958,0.2380894,0.2380894,0,0,0,0.2380894,826.128,0,0,0,1.966923,0.2506204,0.2380894,0,0,9.680092,1.913191,1.716303,0,1.716303,6.444914,46.03501,0.1448854,0.2618983,1.573538,0,3.880114
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.698775,52.53874,31.93459,1.165248,1.165248,0,0,0,1.165248,231.6052,0,0,0,2.698775,1.226577,1.165248,0,0,7.963789,3.457864,1.472198,0,1.472198,7.841564,56.01105,0.1448109,1.281773,2.15902,0,6.156639
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.188669,59.594,34.06356,2.027536,2.027536,0,-1,0,2.027536,157.2682,0,0,0,3.188669,2.134248,2.027536,0,0,6.491591,4.782842,1.054421,0,1.054421,8.841875,63.15612,0.1447576,2.230289,2.550935,0,7.971511
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.453071,65.07436,36.351,1.053665,1.053665,0,-1,0,1.053665,327.72,0,0,0,3.453071,1.109121,1.053665,0,0,5.437171,5.731821,2.34395,0,2.34395,11.06554,79.03942,0.1446392,1.159032,2.762457,0,9.184892
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.515886,68.26887,38.34907,1.108526,1.108526,0,-1,0,1.108526,317.1677,0,0,0,3.515886,1.166869,1.108526,0,0,3.09322,7.841376,2.349016,0,2.349016,13.29401,94.95705,0.1445208,1.219378,2.812709,0,11.35726
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.390711,69.05588,40.03709,0.4124856,0.4124856,0,-1,0,0.4124856,822.0194,2.212312,0,0,3.390711,0.4341953,0.4124856,0,0,0.7442042,9.95549,0.7442042,0,0.7442042,14.00003,100,0.1444833,0.4537341,2.712569,0,13.3462
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,3.076655,67.78952,41.69755,0.5663415,0.5663415,0,-1,0,0.5663415,543.2509,2.480506,0,0,3.076655,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1444833,0.6229756,2.461324,0,13.70193
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.586961,63.9409,42.59323,1.515797,1.515797,0,-1,0,1.515797,170.6667,0.9913853,0,0,2.586961,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1444833,1.667377,2.069569,0,13.21224
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.914155,57.93969,42.78615,2.412987,2.412987,0,-1,0,2.412987,79.32719,0,0,0,1.914155,2.539987,2.412987,0,0,0,10.62527,0,0.6258317,-0.6258317,13.34034,95.28798,0.1444833,2.654286,1.531324,0,12.53943
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.0566,50.96235,42.97906,0,0,0,-1,0,0,0,0.3612312,0,0,1.0566,0,0,0,0,0.6953686,9.999442,0.6953686,0,0.6953686,14.00003,100,0.1444483,0,0.8452798,0,11.05604
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,42.24185,42.24185,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1444483,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,40.73296,40.73296,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1444483,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,39.18274,39.18274,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1444483,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,37.65319,37.65319,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1444483,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,36.33033,36.33033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1444483,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,35.09015,35.09015,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1444483,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,34.33916,34.33916,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1444483,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,33.75352,33.75352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1444483,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,33.09898,33.09898,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1444483,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,32.65114,32.65114,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1444483,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,32.24463,32.24463,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1444483,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,31.81746,31.81746,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1444483,0.3183078,0,0,3.398548
