Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,31.48675,31.48675,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1444483,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.036797,38.55177,31.3145,0.2407016,0.2407016,0,0,0,0.2407016,430.7394,0,0,0,1.036797,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7834268,0,0.7834268,6.535839,46.68447,0.1444089,0.2647718,0.8294376,0,3.875835
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.975668,45.48692,31.08024,1.526593,1.526593,0,0,0,1.526593,129.4168,0,0,0,1.975668,1.60694,1.526593,0,0,7.867946,3.544122,0.3687283,0,0.3687283,6.885645,49.18308,0.1443903,1.679252,1.580535,0,5.519791
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.706243,52.62875,31.95526,0.5429274,0.5429274,0,0,0,0.5429274,498.4539,0,0,0,2.706243,0.5715025,0.5429274,0,0,7.499218,3.875978,2.13474,0,2.13474,8.910837,63.64871,0.1442831,0.5972201,2.164994,0,6.582221
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.07542,69.033,34.16002,1.350999,1.350999,0,-1,0,1.350999,301.6598,0,0,0,4.07542,1.422104,1.350999,0,0,5.364478,5.797244,2.653316,0,2.653316,11.42799,81.62836,0.14415,1.486099,3.260336,0,9.872664
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.45553,65.24709,36.46813,2.436467,2.436467,0,-1,0,2.436467,141.8254,0,0,0,3.45553,2.564703,2.436467,0,0,2.711162,8.185228,0.890828,0,0.890828,12.27311,87.66488,0.1441053,2.680114,2.764424,0,11.64076
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.516144,68.4649,38.50064,1.574373,1.574373,0,-1,0,1.574373,223.3362,0.03857535,0,0,3.516144,1.657235,1.574373,0,0,1.820334,8.986974,1.820334,0,1.820334,14.00003,100,0.1440142,1.73181,2.812915,0,12.50312
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.389829,69.23817,40.18866,0.5320669,0.5320669,0,-1,0,0.5320669,637.1058,2.829759,0,0,3.389829,0.5600705,0.5320669,0,0,0,10.62527,0,0,0,14.00003,100,0.1440142,0.5852736,2.711864,0,14.0151
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.073903,68.00666,41.89735,2.757854,2.757854,0,-1,0,2.757854,111.46,0.170899,0,0,3.073903,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1440142,3.033639,2.459122,0,13.69918
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.584443,64.09477,42.74481,1.515648,1.515648,0,-1,0,1.515648,170.5173,0.9890233,0,0,2.584443,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1440142,1.667213,2.067554,0,13.20972
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.911027,58.08108,42.93773,0.6521651,0.6521651,0,-1,0,0.6521651,293.0281,1.224538,0,0,1.911027,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1440142,0.7173815,1.528822,0,12.5363
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.052965,51.10059,43.13753,2.0482,2.0482,0,-1,0,2.0482,51.40929,0,4.440892E-16,0,1.052965,2.156,2.0482,0,0,0,10.62527,0,1.103035,-1.103035,12.83733,91.69501,0.1440142,2.25302,0.842372,0,11.67824
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2848085,44.46363,42.40031,1.541731,1.541731,0,-1,0,1.541731,18.4733,2.220446E-16,0,0,0.2848085,1.622874,1.541731,0,0,1.225594,9.52224,0,1.338066,-1.338066,11.42688,81.62042,0.1440142,1.695904,0.2278468,0,9.807048
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,40.88454,40.88454,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.712334,8.184174,0,2.247708,-2.247708,9.05759,64.69695,0.1440142,2.348855,0,0,8.184174
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,39.29987,39.29987,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.209787,5.936466,0,1.555968,-1.555968,7.417456,52.98172,0.1440142,1.625987,0,0,5.936466
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,37.77032,37.77032,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,6.938641,4.380498,0,0.972464,-0.972464,6.392388,45.65983,0.1440142,1.016225,0,0,4.380498
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,36.44746,36.44746,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.019156,3.408034,0,0.4760671,-0.4760671,5.89057,42.07541,0.1440142,0.4974901,0,0,3.408034
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,35.18661,35.18661,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.54812,2.931967,0,0.1498872,-0.1498872,5.732575,40.94688,0.1440142,0.1566322,0,0,2.931967
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,34.43562,34.43562,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.714661,2.782079,0,0.8888128,-0.8888128,4.795684,34.25481,0.1440142,0.9288094,0,0,2.782079
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,33.8362,33.8362,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.70223,1.893267,0,0.5671352,-0.5671352,4.197871,29.98473,0.1440142,0.5926563,0,0,1.893267
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,33.17477,33.17477,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.33238,1.326131,0,0.5041115,-0.5041115,3.666491,26.18917,0.1440142,0.5267965,0,0,1.326131
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,32.69247,32.69247,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.8925,0.8220199,0,0.2292094,-0.2292094,3.424883,24.4634,0.1440142,0.2395238,0,0,0.8220199
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,32.28597,32.28597,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.14718,0.5928105,0,0.4077723,-0.4077723,2.995053,21.39319,0.1440142,0.426122,0,0,0.5928105
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,31.8588,31.8588,0.2978882,0.1757863,0,-1,0,0.1757863,0,0,0.1221019,0.1518907,0,0.1850383,0.1757863,0,0,11.60026,0.1850383,0,0.1850383,-0.1850383,2.800006,20,0.1440142,0.3276771,0,0,0.1850383
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,31.50742,31.50742,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1441028,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.046395,38.6436,31.33517,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,310.4342,0,0,0,1.046395,0,0,3.505263,3.33,8.475861,2.997,4.376395,0,4.376395,10.11093,72.22081,0.1441568,0.3707822,0.8371162,5,4.043395
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.984527,45.55811,31.08024,2.214974,2.214974,4.224165,0,1.318197,2.214974,89.59595,0,0,0,1.984527,0,0,2.009191,1.908731,4.099465,6.935756,3.893259,0,3.893259,13.8044,98.60268,0.1442747,2.436472,1.587622,5,8.920283
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.713349,52.73162,31.98971,0.5287774,0.5287774,0,0,0,0.5287774,513.1365,1.950535,0,0,2.713349,0.5566077,0.5287774,0,0,0.2062064,10.43969,0.2062064,0,0.2062064,14.00003,100,0.1442644,0.5816551,2.17068,0,13.15304
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.197833,59.90049,34.2427,0.1565273,0.1565273,0,-1,0,0.1565273,2042.987,3.033067,0,0,3.197833,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1442644,0.1721801,2.558266,0,13.82311
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.457831,65.4183,36.58526,1.159143,1.159143,0,-1,0,1.159143,298.3092,2.23768,0,0,3.457831,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1442644,1.275058,2.766265,0,14.08311
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.516566,68.64527,38.63844,0.08522251,0.08522251,0,-1,0,0.08522251,4126.335,3.426858,0,0,3.516566,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1442644,0.09374475,2.813253,0,14.14184
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.388652,69.42606,40.34713,0.1701199,0.1701199,0,-1,0,0.1701199,1991.92,3.209578,0,0,3.388652,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1442644,0.1871319,2.710921,0,14.01393
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.07199,68.17325,42.04893,0.7259302,0.7259302,0,-1,0,0.7259302,423.1798,2.307853,0,0,3.07199,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1442644,0.7985231,2.457592,0,13.69726
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.581708,64.25465,42.90327,1.044351,1.044351,0,-1,0,1.044351,247.2068,1.482391,0,0,2.581708,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1442644,1.148787,2.065366,0,13.20698
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.907745,58.22876,43.09619,0,0,0,-1,0,0,0,1.907745,0,0,1.907745,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442644,0,1.526196,0,12.53302
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.049334,51.23154,43.28911,1.32465,1.32465,0,-1,0,1.32465,79.21588,0,0,0,1.049334,1.394369,1.32465,0,0,0,10.62527,0,0.3450354,-0.3450354,13.63633,97.40215,0.1442644,1.457116,0.8394668,0,11.67461
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1087826,43.29972,42.51744,0,0,0,-1,0,0,0,0,0,0,0.1087826,0,0,0,0,0.3833726,10.28024,0.1087826,0,0.1087826,13.73953,98.1393,0.144259,0,0.08702607,0,10.38902
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,41.00167,41.00167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.27459,10.37814,0,0,0,13.73953,98.1393,0.144259,0,0,0,10.37814
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,39.417,39.417,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.27459,10.37814,0,0.05840055,-0.05840055,13.67797,97.69958,0.144259,0.06102857,0,0,10.37814
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,37.86678,37.86678,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.3394796,10.31974,0,2.737239,-2.737239,10.79267,77.09032,0.144259,2.860415,0,0,10.31974
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,36.53014,36.53014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.380856,7.582504,0,0,0,10.79267,77.09032,0.144259,0,0,0,7.582504
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,35.26929,35.26929,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.380856,7.582504,0,0.2118714,-0.2118714,10.56933,75.49509,0.144259,0.2214057,0,0,7.582504
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,34.51141,34.51141,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.616269,7.370632,0,0.3602524,-0.3602524,10.1896,72.78268,0.144259,0.3764637,0,0,7.370632
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,33.89132,33.89132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.016549,7.01038,0,0,0,10.1896,72.78268,0.144259,0,0,0,7.01038
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,33.21611,33.21611,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.016549,7.01038,0,0.5260963,-0.5260963,9.63504,68.82158,0.144259,0.5497706,0,0,7.01038
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,32.72692,32.72692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.6011,6.484283,0,0,0,9.63504,68.82158,0.144259,0,0,0,6.484283
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,32.32042,32.32042,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.6011,6.484283,0,0.336908,-0.336908,9.279908,66.28493,0.144259,0.3520688,0,0,6.484283
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,31.87947,31.87947,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,4.975443,6.147376,0,0.5921867,-0.5921867,8.655689,61.82623,0.144259,0.6188352,0,0,6.147376
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008711073,31.60704,31.54876,0.3537677,0.3537677,0,0,0,0.3537677,2.462371,0,5.551115E-17,0,0.008711073,0.372387,0.3537677,0,0,5.633428,5.555189,0,0.363676,-0.363676,8.272341,59.08803,0.144259,0.3891445,0.006968858,0,5.5639
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.055901,38.73483,31.35584,0.1968939,0.1968939,0,0,0,0.1968939,536.2792,0,0,0,1.055901,0.2072567,0.1968939,0,0,6.037513,5.191513,0.8486441,0,0.8486441,9.077435,64.83869,0.1442167,0.2165833,0.8447207,0,6.247414
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.992799,45.67024,31.12158,3.209482,3.209482,5,0,1.53,3.209482,62.09099,0,0,0,1.992799,0,0,1.790518,1.700992,5.188869,5.955293,3.693791,0,3.693791,12.58167,89.86891,0.1444186,3.530431,1.594239,5,7.948092
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.720531,52.81928,32.01038,1.777117,1.777117,0,0,0,1.777117,153.0867,0,0,0,2.720531,1.87065,1.777117,0,0,1.495077,9.279704,0.8498812,0,0.8498812,13.38794,95.62796,0.1443762,1.954829,2.176425,0,12.00024
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.20245,60.03756,34.31849,0.4264638,0.4264638,0,-1,0,0.4264638,750.9312,2.108344,0,0,3.20245,0.4489093,0.4264638,0,0,0.6451962,10.0446,0.6451962,0,0.6451962,14.00003,100,0.1443441,0.4691102,2.56196,0,13.24705
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.459512,65.60915,36.72305,1.73109,1.73109,0,-1,0,1.73109,199.8459,1.637312,0,0,3.459512,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1443441,1.904199,2.767609,0,14.08479
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.516835,68.82409,38.77624,0.9350735,0.9350735,0,-1,0,0.9350735,376.1025,2.532547,0,0,3.516835,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1443441,1.028581,2.813468,0,14.14211
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.388409,69.5631,40.45737,0.564021,0.564021,0,-1,0,0.564021,600.7594,2.794703,0,0,3.388409,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1443441,0.6204231,2.710727,0,14.01368
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.069815,68.34562,42.2074,1.618971,1.618971,0,-1,0,1.618971,189.6152,1.365635,0,0,3.069815,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1443441,1.780868,2.455852,0,13.69509
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.57831,64.4486,43.09619,2.940231,2.940231,0,-1,0,2.940231,87.69073,0,0,0,2.57831,3.09498,2.940231,0,0,0,10.62527,0,0.51667,-0.51667,13.45541,96.10988,0.1443441,3.234254,2.062648,0,13.20358
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.904473,58.36882,43.24777,1.723887,1.723887,0,-1,0,1.723887,110.4755,0,0,0,1.904473,1.814618,1.723887,0,0,0.5740778,10.1086,0.08985521,0,0.08985521,13.54065,96.71877,0.1443396,1.896276,1.523579,0,12.01308
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.045629,51.36914,43.44757,1.813337,1.813337,0,-1,0,1.813337,57.66325,0,0,0,1.045629,1.908775,1.813337,0,0,0.4842226,10.18947,0,0.8631465,-0.8631465,12.63082,90.21995,0.1443396,1.99467,0.8365031,0,11.2351
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.068542,43.16149,42.66902,0.4824653,0.4824653,0,-1,0,0.4824653,14.20662,0,1.110223E-16,0,0.068542,0.5078582,0.4824653,0,0,1.443274,9.326327,0,0.4393162,-0.4393162,12.16774,86.91224,0.1443396,0.5307118,0.0548336,0,9.39487
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,41.1188,41.1188,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,1.931403,8.887012,0,3.073727,-3.073727,8.927745,63.76948,0.1443396,3.212045,0,0,8.887012
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,39.5479,39.5479,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.346656,5.813284,0,0.8852211,-0.8852211,7.99464,57.10446,0.1443396,0.925056,0,0,5.813284
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,37.9839,37.9839,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.330235,4.928063,0,0.3906225,-0.3906225,7.582888,54.16338,0.1443396,0.4082005,0,0,4.928063
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,36.62659,36.62659,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,6.76426,4.53744,0,1.015733,-1.015733,6.512211,46.5157,0.1443396,1.061441,0,0,4.53744
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,35.34508,35.34508,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,7.892852,3.521707,0,0.6116666,-0.6116666,5.867458,41.91033,0.1443396,0.6391916,0,0,3.521707
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,34.57341,34.57341,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.572482,2.910041,0,0.4954677,-0.4954677,5.345189,38.17984,0.1443396,0.5177638,0,0,2.910041
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,33.94643,33.94643,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.123001,2.414573,0,0.1583528,-0.1583528,5.17827,36.98757,0.1443396,0.1654787,0,0,2.414573
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,33.25056,33.25056,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.298949,2.25622,0,0.2901285,-0.2901285,4.872448,34.80313,0.1443396,0.3031843,0,0,2.25622
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,32.76826,32.76826,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.621314,1.966092,0,0.2761095,-0.2761095,4.581403,32.72424,0.1443396,0.2885344,0,0,1.966092
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,32.34109,32.34109,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,9.928102,1.689982,0,0.1285204,-0.1285204,4.44593,31.75658,0.1443396,0.1343038,0,0,1.689982
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,31.89325,31.89325,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.0709,1.561462,0,0.5403829,-0.5403829,3.876317,27.68792,0.1443396,0.5647001,0,0,1.561462
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009892984,31.61495,31.54876,0.2292369,0.2292369,0,0,0,0.2292369,4.315617,0,2.775558E-17,0,0.009892984,0.241302,0.2292369,0,0,10.67133,1.021079,0,0.231409,-0.231409,3.63239,25.94559,0.1443396,0.2521605,0.007914388,0,1.030972
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.065425,38.80462,31.35584,0.3778028,0.3778028,0,0,0,0.3778028,282.0056,0,0,0,1.065425,0.3976872,0.3778028,0,0,10.92845,0.7896698,0.667738,0,0.667738,4.265862,30.47038,0.1443063,0.4155831,0.8523402,0,1.855095
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,2.001638,45.71863,31.10091,2.020146,2.020146,5,0,1.53,2.020146,99.0838,0,0,0,2.001638,0,0,2.979854,2.830861,10.26071,1.390634,4.832499,0,4.832499,8.850373,63.21683,0.144458,2.222161,1.60131,5,3.392272
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.727228,52.92672,32.05172,0.4317389,0.4317389,3.274881,0,1.059042,0.4317389,631.6846,0,0,0,2.727228,0,0,2.843142,2.700985,5.428213,5.739883,5.428213,0,5.428213,14.00003,100,0.1443995,0.4749128,2.181782,5,8.467111
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.206493,60.19429,34.41495,0.6965646,0.6965646,0,-1,0,0.6965646,460.3296,2.473267,0,0,3.206493,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1443995,0.766221,2.565194,0,13.83177
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.461182,65.79139,36.85396,1.20268,1.20268,0,-1,0,1.20268,287.7892,2.195203,0,0,3.461182,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1443995,1.322948,2.768945,0,14.08646
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.516631,69.01548,38.92782,1.967198,1.967198,0,-1,0,1.967198,178.7634,1.445896,0,0,3.516631,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1443995,2.163918,2.813305,0,14.1419
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.386026,69.79042,40.65718,1.744355,1.744355,0,-1,0,1.744355,194.1134,1.549863,0,0,3.386026,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1443995,1.91879,2.708821,0,14.0113
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.067657,68.5097,42.35897,0.7008467,0.7008467,0,-1,0,0.7008467,437.7073,2.329924,0,0,3.067657,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1443995,0.7709314,2.454126,0,13.69293
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.575491,64.59954,43.24777,0.6254599,0.6254599,0,-1,0,0.6254599,411.7756,1.917112,0,0,2.575491,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1443995,0.6880059,2.060393,0,13.20077
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.901058,58.51527,43.40624,1.114036,1.114036,0,-1,0,1.114036,170.646,0.7283881,0,0,1.901058,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1443995,1.22544,1.520846,0,12.52633
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.041942,51.49958,43.59916,2.053663,2.053663,0,-1,0,2.053663,50.73579,0,0,0,1.041942,2.16175,2.053663,0,0,0,10.62527,0,1.119808,-1.119808,12.81965,91.56872,0.1443995,2.259029,0.8335537,0,11.66722
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04996064,43.18651,42.82749,1.476611,1.476611,0,-1,0,1.476611,3.383467,0,2.220446E-16,0,0.04996064,1.554327,1.476611,0,0,1.244231,9.505466,0,1.504367,-1.504367,11.2339,80.24202,0.1443995,1.624272,0.03996851,0,9.555427
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,41.27726,41.27726,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.91575,8.0011,0,0.4805318,-0.4805318,10.72738,76.62399,0.1443995,0.5021557,0,0,8.0011
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,39.69259,39.69259,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.449674,7.520567,0,2.898896,-2.898896,7.671675,54.79757,0.1443995,3.029346,0,0,7.520567
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,38.09414,38.09414,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.67067,4.621671,0,3.505263,-3.505263,3.976803,28.40568,0.1443995,3.744193,0,0,4.621671
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,36.73684,36.73684,4.782644,1.060588,0,-1,0,1.060588,0,0,3.722056,4.200321,0,1.116408,1.060588,0,0,10.56541,1.116408,0,1.116408,-1.116408,2.800006,20,0.1443995,5.260909,0,0,1.116408
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,35.44154,35.44154,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443995,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,34.62853,34.62853,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443995,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,34.00844,34.00844,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443995,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,33.31256,33.31256,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443995,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,32.78893,32.78893,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443995,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,32.36176,32.36176,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443995,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,31.89325,31.89325,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443995,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01182465,31.62788,31.54876,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.375934,4.440892E-16,0,0,0.01182465,0,0,3.505263,3.33,11.80586,0,3.341825,0,3.341825,5.970339,42.64519,0.1445206,0.5474526,0.009459716,5,0.01182465
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.074844,38.87369,31.35584,0,0,3.505263,0,1.121937,0,0,0,0,0,1.074844,0,0,3.505263,3.33,8.464036,3.007642,4.404844,0,4.404844,10.14914,72.49372,0.1445369,0,0.8598753,5,4.082486
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,2.010108,45.78691,31.10091,0,0,2.15693,0,0.753842,0,0,0,0,0,2.010108,0,0,2.15693,2.049084,4.059191,6.972002,4.059191,0,4.059191,14.00003,100,0.1444302,0,1.608086,5,8.98211
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.7341,53.01182,32.07239,0,0,0,0,0,0,0,2.7341,0,0,2.7341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444302,0,2.18728,0,13.35938
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.21078,60.32841,34.49073,0.5068148,0.5068148,0,-1,0,0.5068148,633.5213,2.67729,0,0,3.21078,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1444302,0.5574963,2.568624,0,13.83605
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.462533,65.97909,36.99176,0.3212553,0.3212553,0,-1,0,0.3212553,1077.813,3.124369,0,0,3.462533,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1444302,0.3533808,2.770026,0,14.08781
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.516112,69.21236,39.08628,2.170775,2.170775,0,-1,0,2.170775,161.975,1.231086,0,0,3.516112,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1444302,2.387853,2.81289,0,14.14139
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.384581,69.9669,40.80875,2.250777,2.250777,0,-1,0,2.250777,150.3739,1.015342,0,0,3.384581,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1444302,2.475855,2.707665,0,14.00986
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.065243,68.67961,42.51744,2.901835,2.901835,0,-1,0,2.901835,105.6312,0.01067974,0,0,3.065243,3.054563,2.901835,0,0,0,10.62527,0,0,0,14.00003,100,0.1444302,3.192019,2.452194,0,13.69052
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.572468,64.75658,43.40624,1.130889,1.130889,0,-1,0,1.130889,227.4731,1.382058,0,0,2.572468,1.190409,1.130889,0,0,0,10.62527,0,0,0,14.00003,100,0.1444302,1.243978,2.057974,0,13.19774
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.897663,58.65418,43.55782,0.5666663,0.5666663,0,-1,0,0.5666663,334.882,1.301172,0,0,1.897663,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1444302,0.6233329,1.518131,0,12.52294
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.038197,51.63677,43.75762,0.8952435,0.8952435,0,-1,0,0.8952435,115.9681,0.0958357,0,0,1.038197,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1444302,0.9847678,0.8305578,0,11.66347
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.0387666,43.21636,42.93773,1.435026,1.435026,0,-1,0,1.435026,2.701456,0,0,0,0.0387666,1.510554,1.435026,0,0,0,10.62527,0,1.471787,-1.471787,12.44863,88.91859,0.1444302,1.578529,0.03101328,0,10.66404
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,41.3875,41.3875,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.635319,9.153487,0,0.4926732,-0.4926732,11.92931,85.20915,0.1444302,0.5148436,0,0,9.153487
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,39.76149,39.76149,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.182734,8.660813,0,1.718466,-1.718466,10.11788,72.27045,0.1444302,1.795797,0,0,8.660813
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,38.1906,38.1906,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.092141,6.942348,0,0.1864931,-0.1864931,9.921302,70.86629,0.1444302,0.1948853,0,0,6.942348
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,36.81951,36.81951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.299355,6.755855,0,0,0,9.921302,70.86629,0.1444302,0,0,0,6.755855
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,35.49666,35.49666,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.299355,6.755855,0,0.1331545,-0.1331545,9.780945,69.86375,0.1444302,0.1391464,0,0,6.755855
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,34.70432,34.70432,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.447305,6.6227,0,0.329105,-0.329105,9.434037,67.38585,0.1444302,0.3439147,0,0,6.6227
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,34.06356,34.06356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.812977,6.293595,0,0,0,9.434037,67.38585,0.1444302,0,0,0,6.293595
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,33.34702,33.34702,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.812977,6.293595,0,0.6366565,-0.6366565,8.762942,62.59232,0.1444302,0.665306,0,0,6.293595
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,32.8096,32.8096,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.520373,5.656939,0,0.4846996,-0.4846996,8.252025,58.94291,0.1444302,0.506511,0,0,5.656939
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,32.38243,32.38243,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.058928,5.172239,0,0.8478883,-0.8478883,7.358272,52.55898,0.1444302,0.8860433,0,0,5.172239
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,31.91392,31.91392,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.001026,4.324351,0,0.3183585,-0.3183585,7.022692,50.16199,0.1444302,0.3326846,0,0,4.324351
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01411563,31.64322,31.54876,0.5801117,0.5801117,0,0,0,0.5801117,2.433261,0,1.110223E-16,0,0.01411563,0.6106439,0.5801117,0,0,7.354758,4.005992,0,0.5965283,-0.5965283,6.393896,45.6706,0.1444302,0.6381229,0.01129251,0,4.020108
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.084271,38.92119,31.33517,0.5589125,0.5589125,0,0,0,0.5589125,193.9966,0,0,0,1.084271,0.5883289,0.5589125,0,0,8.017567,3.409464,0.4959421,0,0.4959421,6.864388,49.03125,0.1444057,0.6148037,0.8674168,0,4.493735
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,2.01867,45.83317,31.08024,0,0,0,0,0,0,0,0,0,0,2.01867,0,0,0,0,7.521625,3.855812,2.01867,0,2.01867,8.779467,62.71035,0.1443059,0,1.614936,0,5.874482
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.741482,53.0535,32.05172,1.835276,1.835276,0,0,0,1.835276,149.3771,0,0,0,2.741482,1.931869,1.835276,0,0,5.502955,5.672615,0.8096129,0,0.8096129,9.547533,68.19653,0.1442659,2.018803,2.193186,0,8.414097
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.215173,60.44691,34.55274,1.460643,1.460643,0,-1,0,1.460643,220.1204,0,0,0,3.215173,1.537519,1.460643,0,0,4.693342,6.401266,1.677654,0,1.677654,11.13909,79.5648,0.1441832,1.606707,2.572138,0,9.616439
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.46464,66.12284,37.08822,0,0,0,-1,0,0,0,0.4489518,0,0,3.46464,0,0,0,0,3.015688,7.911155,3.015688,0,3.015688,14.00003,100,0.1440347,0,2.771712,0,11.37579
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.516397,69.36527,39.20341,1.302317,1.302317,0,-1,0,1.302317,270.0108,2.145537,0,0,3.516397,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1440347,1.432549,2.813117,0,14.14167
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.38377,70.10665,40.92588,0.6613668,0.6613668,0,-1,0,0.6613668,511.6329,2.687594,0,0,3.38377,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1440347,0.7275034,2.707016,0,14.00904
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.062851,68.84129,42.66902,0,0,0,-1,0,0,0,3.062851,0,0,3.062851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440347,0,2.450281,0,13.68813
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.569468,64.90574,43.55782,0,0,0,-1,0,0,0,2.569468,0,0,2.569468,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440347,0,2.055575,0,13.19474
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.894137,58.79958,43.71628,1.338224,1.338224,0,-1,0,1.338224,141.5411,0.48548,0,0,1.894137,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1440347,1.472046,1.515309,0,12.51941
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.034692,51.73223,43.87475,1.246187,1.246187,0,-1,0,1.246187,83.02857,0,0,0,1.034692,1.311776,1.246187,0,0,0,10.62527,0,0.2770846,-0.2770846,13.70796,97.91377,0.1440347,1.370806,0.8277532,0,11.65997
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03091145,43.31851,43.09619,0,0,0,-1,0,0,0,0,0,0,0.03091145,0,0,0,0,0.3078717,10.34819,0.03091145,0,0.03091145,13.73728,98.12324,0.1440331,0,0.02472916,0,10.3791
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,41.50463,41.50463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2769603,10.37601,0,0,0,13.73728,98.12324,0.1440331,0,0,0,10.37601
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,39.87862,39.87862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2769603,10.37601,0,0,0,13.73728,98.12324,0.1440331,0,0,0,10.37601
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,38.27328,38.27328,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.2769603,10.37601,0,2.86593,-2.86593,10.71632,76.54502,0.1440331,2.994897,0,0,10.37601
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,36.8953,36.8953,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.461327,7.510079,0,0.6052392,-0.6052392,10.07835,71.98804,0.1440331,0.632475,0,0,7.510079
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,35.55867,35.55867,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.133815,6.90484,0,0.2172014,-0.2172014,9.849396,70.35268,0.1440331,0.2269755,0,0,6.90484
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,34.76633,34.76633,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.37515,6.687639,0,0.09128568,-0.09128568,9.753172,69.66537,0.1440331,0.09539354,0,0,6.687639
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.476579,6.596353,0,0,0,9.753172,69.66537,0.1440331,0,0,0,6.596353
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,33.38836,33.38836,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.476579,6.596353,0,0.5261262,-0.5261262,9.198586,65.70406,0.1440331,0.5498019,0,0,6.596353
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,32.84406,32.84406,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.061163,6.070227,0,0.2026627,-0.2026627,8.984962,64.17817,0.1440331,0.2117825,0,0,6.070227
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,32.38243,32.38243,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.286345,5.867564,0,0.1575053,-0.1575053,8.818936,62.99228,0.1440331,0.1645931,0,0,5.867564
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,31.91392,31.91392,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.46135,5.710059,0,0.2822168,-0.2822168,8.521454,60.8674,0.1440331,0.2949166,0,0,5.710059
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.0207352,31.68756,31.54876,0.4035779,0.4035779,0,0,0,0.4035779,5.137845,0,5.551115E-17,0,0.0207352,0.4248188,0.4035779,0,0,5.774925,5.427842,0,0.4040836,-0.4040836,8.095512,57.82497,0.1440331,0.4439356,0.01658816,0,5.448577
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.175793,39.59612,31.33517,0.4299402,0.4299402,0,0,0,0.4299402,273.4784,0,0,0,1.175793,0.4525686,0.4299402,0,0,6.223907,5.023758,0.7232248,0,0.7232248,8.781623,62.72575,0.1439976,0.4729342,0.9406347,0,6.199552
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.402648,48.97918,31.05958,2.482377,2.482377,0,0,0,2.482377,96.78819,0,0,0,2.402648,2.613028,2.482377,0,0,5.500681,5.674661,0,0.2103805,-0.2103805,8.559863,61.14175,0.1439976,2.730615,1.922118,0,8.077309
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.598478,51.81627,32.07239,2.230193,2.230193,0,0,0,2.230193,116.5136,0,0,0,2.598478,2.347572,2.230193,0,0,5.734438,5.46428,0.250906,0,0.250906,8.797893,62.84197,0.1439852,2.453213,2.078782,0,8.062758
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.793915,66.51039,34.62853,1.909671,1.909671,0,-1,0,1.909671,198.6685,0,0,0,3.793915,2.01018,1.909671,0,0,5.483532,5.690095,1.783735,0,1.783735,10.49009,74.92908,0.1438976,2.100638,3.035132,0,9.484011
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.465657,66.3073,37.22602,0,0,0,-1,0,0,0,0,0,0,3.465657,0,0,0,0,3.699797,7.295457,3.465657,0,3.465657,13.7779,98.41341,0.1437276,0,2.772526,0,10.76111
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.516209,69.53073,39.33432,0.7903513,0.7903513,0,-1,0,0.7903513,444.8919,2.45012,0,0,3.516209,0.8319487,0.7903513,0,0,0.2341393,10.41455,0.2341393,0,0.2341393,14.00003,100,0.1437162,0.8693864,2.812967,0,13.93076
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.381898,70.28732,41.08435,1.245185,1.245185,0,-1,0,1.245185,271.5979,2.071176,0,0,3.381898,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1437162,1.369704,2.705518,0,14.00717
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,3.060209,69.00883,42.82749,0.8798224,0.8798224,0,-1,0,0.8798224,347.8212,2.13408,0,0,3.060209,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1437162,0.9678047,2.448167,0,13.68548
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.943478,68.87453,43.71628,0.08131874,0.08131874,0,-1,0,0.08131874,3619.681,2.85788,0,0,2.943478,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1437162,0.08945061,2.354783,0,13.56875
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.890563,58.94452,43.87475,1.259296,1.259296,0,-1,0,1.259296,150.1286,0.5649883,0,0,1.890563,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1437162,1.385225,1.51245,0,12.51584
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.030728,51.90393,44.06767,1.233197,1.233197,0,-1,0,1.233197,83.58182,0,2.220446E-16,0,1.030728,1.298102,1.233197,0,0,0,10.62527,0,0.2673737,-0.2673737,13.71819,97.98689,0.1437162,1.356517,0.8245827,0,11.656
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02483815,43.42653,43.24777,0,0,0,-1,0,0,0,0,0,0,0.02483815,0,0,0,0,0.2970818,10.3579,0.02483815,0,0.02483815,13.74175,98.1552,0.1437149,0,0.01987052,0,10.38274
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,41.6631,41.6631,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.2722437,10.38025,0,3.148185,-3.148185,10.42328,74.45183,0.1437149,3.289853,0,0,10.38025
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,40.03709,40.03709,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.770227,7.23207,0,3.505263,-3.505263,6.728405,48.05994,0.1437149,4.695073,0,0,7.23207
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,38.3904,38.3904,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.664964,3.726807,0,1.625639,-1.625639,5.014831,35.82015,0.1437149,1.698793,0,0,3.726807
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,36.97109,36.97109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.47123,2.101168,0,0,0,5.014831,35.82015,0.1437149,0,0,0,2.101168
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,35.63445,35.63445,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.47123,2.101168,0,0.4007107,-0.4007107,4.592444,32.80311,0.1437149,0.4187427,0,0,2.101168
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,34.82145,34.82145,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.916464,1.700457,0,0.4783171,-0.4783171,4.088254,29.20176,0.1437149,0.4998413,0,0,1.700457
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,34.14624,34.14624,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.44793,1.22214,0,0.07503393,-0.07503393,4.009161,28.63681,0.1437149,0.07841046,0,0,1.22214
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,33.42969,33.42969,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.5313,1.147106,0,0.07985181,-0.07985181,3.92499,28.03559,0.1437149,0.08344514,0,0,1.147106
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,32.86472,32.86472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62002,1.067254,0,0,0,3.92499,28.03559,0.1437149,0,0,0,1.067254
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,32.41688,32.41688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62002,1.067254,0,0,0,3.92499,28.03559,0.1437149,0,0,0,1.067254
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,31.93459,31.93459,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.62002,1.067254,0,0.1848411,-0.1848411,3.730151,26.64388,0.1437149,0.193159,0,0,1.067254
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02422529,31.71094,31.54876,0.1160645,0.1160645,0,0,0,0.1160645,20.87226,0,1.387779E-17,0,0.02422529,0.1221732,0.1160645,0,0,10.8254,0.882413,0,0.09794788,-0.09794788,3.626904,25.90641,0.1437149,0.127671,0.01938023,0,0.9066383
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.102638,39.03445,31.3145,0.6934305,0.6934305,0,0,0,0.6934305,159.012,0,0,0,1.102638,0.7299269,0.6934305,0,0,10.93423,0.7844651,0.3727106,0,0.3727106,3.980489,28.43201,0.1436967,0.7627736,0.88211,0,1.887103
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.035264,45.92915,31.04579,1.5108,1.5108,4.640399,0,1.431829,1.5108,134.7144,0,0,0,2.035264,0,0,3.129599,2.973119,10.56152,1.119905,5.008384,0,5.008384,8.731858,62.37029,0.1438017,1.66188,1.628212,5,3.155169
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.754741,53.19568,32.07239,0,0,2.945681,0,0.969171,0,0,0,0,0,2.754741,0,0,2.945681,2.798397,5.553138,5.62745,5.553138,0,5.553138,14.00003,100,0.1437052,0,2.203793,5,8.382191
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.223303,60.68621,34.68365,1.210123,1.210123,0,-1,0,1.210123,266.3616,1.94949,0,0,3.223303,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1437052,1.331135,2.578643,0,13.84858
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.467895,66.42658,37.3018,1.097201,1.097201,0,-1,0,1.097201,316.0675,2.312947,0,0,3.467895,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1437052,1.206921,2.774316,0,14.09317
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.516667,69.65928,39.43078,1.849246,1.849246,0,-1,0,1.849246,190.1676,1.570092,0,0,3.516667,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1437052,2.034171,2.813334,0,14.14194
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.381744,70.38189,41.16014,2.629184,2.629184,0,-1,0,2.629184,128.6233,0.6141815,0,0,3.381744,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1437052,2.892103,2.705395,0,14.00702
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.058424,69.12595,42.93773,2.175896,2.175896,0,-1,0,2.175896,140.5592,0.7680063,0,0,3.058424,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1437052,2.393486,2.446739,0,13.6837
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.563673,65.17353,43.83341,0.1932714,0.1932714,0,-1,0,0.1932714,1326.462,2.360229,0,0,2.563673,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1437052,0.2125986,2.050938,0,13.18895
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.887027,59.08208,44.02633,0.9174758,0.9174758,0,-1,0,0.9174758,205.6759,0.9212629,0,0,1.887027,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1437052,1.009223,1.509622,0,12.5123
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.027224,51.99934,44.18479,1.228101,1.228101,0,-1,0,1.228101,83.64331,0,0,0,1.027224,1.292738,1.228101,0,0,0,10.62527,0,0.2655135,-0.2655135,13.72015,98.00089,0.1437052,1.350911,0.8217795,0,11.6525
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01981232,43.50756,43.3649,0.8915779,0.8915779,0,-1,0,0.8915779,2.222163,0,0,0,0.01981232,0.9385031,0.8915779,0,0,0.295015,10.35976,0,0.9186907,-0.9186907,12.75177,91.08387,0.1437052,0.9807357,0.01584985,0,10.37957
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,41.78023,41.78023,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.315783,9.44107,0,1.972038,-1.972038,10.67306,76.23596,0.1437052,2.06078,0,0,9.44107
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,40.14733,40.14733,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.506936,7.469032,0,3.163029,-3.163029,7.338931,52.42083,0.1437052,3.305366,0,0,7.469032
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,38.46619,38.46619,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.021413,4.306003,0,2.12405,-2.12405,5.099986,36.4284,0.1437052,2.219632,0,0,4.306003
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,37.04688,37.04688,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.381469,2.181953,0,1.530808,-1.530808,3.486372,24.90261,0.1437052,1.599694,0,0,2.181953
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,35.67579,35.67579,0.8083008,0.6185875,0,-1,0,0.6185875,0,0,0.1897133,0.2705434,0,0.6511447,0.6185875,0,0,11.08237,0.6511447,0,0.6511447,-0.6511447,2.800006,20,0.1437052,0.8891309,0,0,0.6511447
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,34.84212,34.84212,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437052,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,34.14624,34.14624,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437052,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,33.42969,33.42969,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437052,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,32.84406,32.84406,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437052,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,32.39621,32.39621,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437052,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,31.91392,31.91392,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437052,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02785549,31.69389,31.50742,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.712288,0,0,0,0.02785549,0,0,3.505263,3.33,11.80586,0,3.357856,0,3.357856,5.985547,42.75382,0.1438237,0.5364057,0.02228439,5,0.02785549
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.104226,39.00271,31.27316,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,683.3566,0,0,0,1.104226,0,0,3.505263,3.33,8.448005,3.02207,4.434227,0,4.434227,10.19222,72.80145,0.143856,0.1777475,0.883381,5,4.126296
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.386605,48.78154,31.00446,0.0942554,0.0942554,1.80707,0,0.65833,0.0942554,2532.062,0,0,0,2.386605,0,0,1.712814,1.627174,4.013778,7.012874,4.013778,0,4.013778,14.00003,100,0.1437179,0.1036809,1.909284,5,9.399479
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.450505,59.69839,32.05172,0,0,0,0,0,0,0,3.450505,0,0,3.450505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437179,0,2.760404,0,14.07578
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.227589,60.77877,34.72499,2.036765,2.036765,0,-1,0,2.036765,158.4664,1.083626,0,0,3.227589,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1437179,2.240441,2.582071,0,13.85286
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.469038,66.58653,37.41893,1.028611,1.028611,0,-1,0,1.028611,337.2546,2.38629,0,0,3.469038,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1437179,1.131472,2.77523,0,14.09431
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.516014,69.82862,39.56858,0,0,0,-1,0,0,0,3.516014,0,0,3.516014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437179,0,2.812811,0,14.14129
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.08476,78.93489,41.31171,1.746822,1.746822,0,-1,0,1.746822,233.8396,2.246,0,0,4.08476,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1437179,1.921504,3.267808,0,14.71003
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.055565,69.29124,43.09619,1.579455,1.579455,0,-1,0,1.579455,193.4569,1.392981,0,0,3.055565,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1437179,1.7374,2.444452,0,13.68084
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.560435,65.3203,43.98499,0.5506873,0.5506873,0,-1,0,0.5506873,464.9525,1.980764,0,0,2.560435,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1437179,0.605756,2.048348,0,13.18571
