Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.883851,59.18441,44.14346,0,0,0,-1,0,0,0,1.883851,0,0,1.883851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437179,0,1.507081,0,12.50913
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.023526,52.12948,44.33637,0,0,0,-1,0,0,0,1.023526,0,0,1.023526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437179,0,0.8188207,0,11.6488
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02091781,43.63277,43.48203,1.802269,1.802269,0,-1,0,1.802269,1.160637,0,2.220446E-16,0,0.02091781,1.897125,1.802269,0,0,0,10.62527,0,1.876207,-1.876207,12.02233,85.87363,0.1437179,1.982496,0.01673424,0,10.64619
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,41.89735,41.89735,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.084675,8.749067,0,3.505263,-3.505263,8.32746,59.48174,0.1437179,3.792028,0,0,8.749067
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,40.26445,40.26445,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.979412,5.243804,0,0.5093304,-0.5093304,7.790579,55.64688,0.1437179,0.5322503,0,0,5.243804
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,38.56265,38.56265,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.545334,4.734473,0,0.03083179,-0.03083179,7.758079,55.41474,0.1437179,0.03221922,0,0,4.734473
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,37.12956,37.12956,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.579592,4.703641,0,0.5809796,-0.5809796,7.145673,51.04042,0.1437179,0.6071237,0,0,4.703641
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,35.73091,35.73091,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.225125,4.122662,0,0.5771615,-0.5771615,6.537291,46.69484,0.1437179,0.6031338,0,0,4.122662
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,34.88346,34.88346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.866416,3.545501,0,0,0,6.537291,46.69484,0.1437179,0,0,0,3.545501
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,34.18069,34.18069,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.866416,3.545501,0,0.2340694,-0.2340694,6.29056,44.93248,0.1437179,0.2446025,0,0,3.545501
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,33.44347,33.44347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.126493,3.311431,0,0,0,6.29056,44.93248,0.1437179,0,0,0,3.311431
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,32.84406,32.84406,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.126493,3.311431,0,0.7684732,-0.7684732,5.480518,39.14648,0.1437179,0.8030545,0,0,3.311431
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,32.38243,32.38243,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.980351,2.542958,0,0.1134388,-0.1134388,5.360943,38.29238,0.1437179,0.1185436,0,0,2.542958
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,31.87947,31.87947,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.106395,2.429519,0,0.4929815,-0.4929815,4.841295,34.58061,0.1437179,0.5151656,0,0,2.429519
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03860116,31.73143,31.47297,0.4525748,0.4525748,0,0,0,0.4525748,8.529234,0,5.551115E-17,0,0.03860116,0.4763945,0.4525748,0,0,9.654152,1.936538,0,0.4377933,-0.4377933,4.379821,31.28437,0.1437179,0.4978323,0.03088093,0,1.975139
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.120923,39.06763,31.21804,0.5352384,0.5352384,0,0,0,0.5352384,209.425,0,0,0,1.120923,0.5634089,0.5352384,0,0,10.14059,1.498744,0.557514,0,0.557514,4.908725,35.06225,0.1436908,0.5887623,0.8967384,0,2.619667
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.051934,45.95731,30.94934,2.242,2.242,5,0,1.53,2.242,91.52249,-4.440892E-16,0,0,2.051934,0,0,2.758,2.6201,9.583075,2.000507,4.672034,0,4.672034,9.341006,66.72134,0.1438482,2.4662,1.641547,5,4.052441
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.767978,53.28979,32.05172,1.576304,1.576304,3.612213,0,1.151134,1.576304,175.5993,0,0,0,2.767978,0,0,2.03591,1.934114,4.911041,6.205338,4.702092,0,4.702092,13.8018,98.5841,0.1438617,1.733934,2.214382,5,8.973315
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.23142,60.88375,34.78011,2.214954,2.214954,0,-1,0,2.214954,145.891,0.6909401,0,0,3.23142,2.331531,2.214954,0,0,0.2089486,10.43722,0.2089486,0,0.2089486,14.00003,100,0.1438516,2.43645,2.585136,0,13.66864
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.470012,66.7448,37.53606,1.778033,1.778033,0,-1,0,1.778033,195.1602,1.598399,0,0,3.470012,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1438516,1.955836,2.77601,0,14.09529
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.51553,69.98223,39.69259,2.36252,2.36252,0,-1,0,2.36252,148.8043,1.028668,0,0,3.51553,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1438516,2.598771,2.812424,0,14.1408
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.377493,70.72916,41.47018,1.974808,1.974808,0,-1,0,1.974808,171.0289,1.298748,0,0,3.377493,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1438516,2.172289,2.701995,0,14.00277
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.052742,69.4484,43.24777,0.6138223,0.6138223,0,-1,0,0.6138223,497.3331,2.406613,0,0,3.052742,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1438516,0.6752046,2.442193,0,13.67802
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.557014,65.47337,44.14346,1.955322,1.955322,0,-1,0,1.955322,130.772,0.4987808,0,0,2.557014,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1438516,2.150854,2.045611,0,13.18229
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.880249,59.32132,44.29503,0.526224,0.526224,0,-1,0,0.526224,357.3097,1.326329,0,0,1.880249,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1438516,0.5788464,1.504199,0,12.50552
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.019846,52.25974,44.48795,1.523414,1.523414,0,-1,0,1.523414,66.94482,0,0,0,1.019846,1.603593,1.523414,0,0,0,10.62527,0,0.5837469,-0.5837469,13.3847,95.60484,0.1438516,1.675755,0.8158771,0,11.64512
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02287572,43.80553,43.64049,2.175455,2.175455,0,-1,0,2.175455,1.051538,0,0,0,0.02287572,2.289952,2.175455,0,0,0.6486076,10.04153,0,2.267076,-2.267076,10.995,78.53553,0.1438516,2.393,0.01830058,0,10.0644
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,42.0076,42.0076,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.167582,7.774451,0,3.505263,-3.505263,7.300125,52.14364,0.1438516,5.511045,0,0,7.774451
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,40.34713,40.34713,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.062318,4.269188,0,1.280656,-1.280656,5.950195,42.50131,0.1438516,1.338285,0,0,4.269188
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,38.65911,38.65911,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.485269,2.988532,0,0.3228243,-0.3228243,5.609909,40.07069,0.1438516,0.3373514,0,0,2.988532
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,37.20535,37.20535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.843963,2.665708,0,0,0,5.609909,40.07069,0.1438516,0,0,0,2.665708
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,35.79292,35.79292,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.843963,2.665708,0,0.09065219,-0.09065219,5.514353,39.38815,0.1438516,0.09473154,0,0,2.665708
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,34.93858,34.93858,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,8.944687,2.575056,0,0.612362,-0.612362,4.868866,34.77755,0.1438516,0.6399183,0,0,2.575056
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,34.22203,34.22203,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.62509,1.962694,0,0.01915611,-0.01915611,4.848674,34.63332,0.1438516,0.02001813,0,0,1.962694
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,33.46414,33.46414,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.646374,1.943538,0,0.2952669,-0.2952669,4.537436,32.41019,0.1438516,0.308554,0,0,1.943538
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,32.86472,32.86472,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,9.974448,1.648271,0,0.2803452,-0.2803452,4.241926,30.29941,0.1438516,0.2929608,0,0,1.648271
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,32.38243,32.38243,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.28594,1.367926,0,0.1898563,-0.1898563,4.0418,28.86994,0.1438516,0.1983998,0,0,1.367926
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,31.87947,31.87947,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.49689,1.178069,0,0.08757194,-0.08757194,3.949491,28.21059,0.1438516,0.09151268,0,0,1.178069
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04872532,31.77864,31.4523,0.1107091,0.1107091,0,0,0,0.1107091,44.01204,0,0,0,0.04872532,0.1165359,0.1107091,0,0,10.5942,1.090497,0,0.06781054,-0.06781054,3.878012,27.70003,0.1438516,0.12178,0.03898026,0,1.139223
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.303539,40.402,31.19737,0.1047602,0.1047602,0,0,0,0.1047602,1244.307,0,0,0,1.303539,0.1102739,0.1047602,0,0,10.66954,1.022687,1.193265,0,1.193265,5.010043,35.78595,0.1437938,0.1152363,1.042831,0,2.326226
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.059936,45.97633,30.908,1.770062,1.770062,0,0,0,1.770062,116.3765,0,0,0,2.059936,1.863223,1.770062,0,0,9.476276,2.096625,0.1967126,0,0.1967126,5.196661,37.11893,0.1437842,1.947068,1.647948,0,4.156561
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.774155,53.34501,32.05172,0.9920258,0.9920258,0,0,0,0.9920258,279.6455,0,0,0,2.774155,1.044238,0.9920258,0,0,9.279564,2.273667,1.729918,0,1.729918,6.837805,48.84137,0.1437005,1.091228,2.219324,0,5.047822
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.234931,60.99405,34.84212,0.8669164,0.8669164,0,-1,0,0.8669164,373.1537,0,0,0,3.234931,0.9125435,0.8669164,0,0,7.549646,3.830593,2.322387,0,2.322387,9.041015,64.57854,0.1435882,0.953608,2.587944,0,7.065523
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.470816,66.90136,37.65319,0.3497626,0.3497626,0,-1,0,0.3497626,992.335,0,0,0,3.470816,0.3681711,0.3497626,0,0,5.227259,5.920741,3.102645,0,3.102645,11.98444,85.60299,0.1434385,0.3847388,2.776653,0,9.391558
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.514415,70.15546,39.83728,1.189785,1.189785,0,-1,0,1.189785,295.3823,0.1373952,0,0,3.514415,1.252406,1.189785,0,0,2.124614,8.713121,2.124614,0,2.124614,14.00003,100,0.1433362,1.308764,2.811532,0,12.22754
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.376025,70.86192,41.58731,0.4110599,0.4110599,0,-1,0,0.4110599,821.2978,2.943331,0,0,3.376025,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1433362,0.4521658,2.70082,0,14.0013
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.050509,69.56932,43.3649,1.857162,1.857162,0,-1,0,1.857162,164.2565,1.095603,0,0,3.050509,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1433362,2.042878,2.440408,0,13.67578
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.554202,65.58371,44.26058,2.853603,2.853603,0,-1,0,2.853603,89.50794,0,4.440892E-16,0,2.554202,3.003793,2.853603,0,0,0,10.62527,0,0.4495914,-0.4495914,13.52612,96.61493,0.1433362,3.138964,2.043361,0,13.17948
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.876544,59.46495,44.4535,0.835913,0.835913,0,-1,0,0.835913,224.4903,0.4970893,0,0,1.876544,0.8799084,0.835913,0,0,0.499546,10.17568,0.499546,0,0.499546,14.00003,100,0.1433121,0.9195043,1.501235,0,12.05223
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.016397,52.35548,44.60508,0.9462724,0.9462724,0,-1,0,0.9462724,107.4106,0.02032075,0,0,1.016397,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1433121,1.0409,0.8131176,0,11.64167
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02492487,43.93759,43.75762,0.9295934,0.9295934,0,-1,0,0.9295934,2.681266,0,1.110223E-16,0,0.02492487,0.9785194,0.9295934,0,0,0,10.62527,0,0.9535945,-0.9535945,12.99485,92.82018,0.1433121,1.022553,0.0199399,0,10.6502
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,42.12472,42.12472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.059549,9.671679,0,0,0,12.99485,92.82018,0.1433121,0,0,0,9.671679
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,40.45737,40.45737,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.059549,9.671679,0,0.7260261,-0.7260261,12.22955,87.35377,0.1433121,0.7586973,0,0,9.671679
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,38.7349,38.7349,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.866245,8.945654,0,3.505263,-3.505263,8.53468,60.96188,0.1433121,4.120133,0,0,8.945654
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,37.28114,37.28114,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.760982,5.440391,0,1.717644,-1.717644,6.724125,48.02937,0.1433121,1.794938,0,0,5.440391
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,35.84804,35.84804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669475,3.722747,0,0,0,6.724125,48.02937,0.1433121,0,0,0,3.722747
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,34.95924,34.95924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669475,3.722747,0,0,0,6.724125,48.02937,0.1433121,0,0,0,3.722747
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,34.2427,34.2427,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.669475,3.722747,0,0.6092976,-0.6092976,6.081869,43.44183,0.1433121,0.636716,0,0,3.722747
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,33.46414,33.46414,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.346473,3.113449,0,0.1761135,-0.1761135,5.896229,42.11584,0.1433121,0.1840386,0,0,3.113449
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,32.86472,32.86472,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.542154,2.937335,0,0.2188672,-0.2188672,5.665523,40.46794,0.1433121,0.2287163,0,0,2.937335
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,32.38243,32.38243,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.78534,2.718468,0,0.5048921,-0.5048921,5.13332,36.6665,0.1433121,0.5276122,0,0,2.718468
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,31.83813,31.83813,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.346332,2.213576,0,0.05447448,-0.05447448,5.075899,36.25635,0.1433121,0.05692583,0,0,2.213576
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06112519,31.79974,31.39029,0.3697455,0.3697455,0,0,0,0.3697455,16.53169,0,5.551115E-17,0,0.06112519,0.3892058,0.3697455,0,0,9.406858,2.159102,0,0.3280806,-0.3280806,4.730071,33.78616,0.1433121,0.40672,0.04890015,0,2.220227
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.138494,39.11735,31.14225,0.778201,0.778201,0,0,0,0.778201,146.2982,0,0,0,1.138494,0.819159,0.778201,0,0,9.771393,1.831021,0.3193353,0,0.3193353,5.03302,35.95007,0.1432967,0.8560211,0.9107954,0,2.969515
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.068002,45.973,30.84599,1.771804,1.771804,0,0,0,1.771804,116.7173,0,0,0,2.068002,1.865057,1.771804,0,0,9.452057,2.118423,0.2029442,0,0.2029442,5.225549,37.32528,0.143287,1.948985,1.654401,0,4.186424
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.780828,53.35652,32.01038,0.9496276,0.9496276,0,0,0,0.9496276,292.8335,0,0,0,2.780828,0.999608,0.9496276,0,0,9.249113,2.301073,1.78122,0,1.78122,6.915363,49.39535,0.1432014,1.04459,2.224663,0,5.081901
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.238675,61.08152,34.88346,1.675165,1.675165,0,-1,0,1.675165,193.3347,0,0,0,3.238675,1.763332,1.675165,0,0,7.467893,3.904171,1.475343,0,1.475343,8.314997,59.39272,0.1431305,1.842682,2.59094,0,7.142846
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.34587,77.24548,37.72898,0,0,0,-1,0,0,0,0,0,0,4.34587,0,0,0,0,5.992549,5.23198,4.34587,0,4.34587,12.43785,88.84161,0.1429222,0,3.476696,0,9.577849
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.934254,75.12783,39.91996,0,0,0,-1,0,0,0,2.287574,0,0,3.934254,0,0,0,0,1.64668,9.143262,1.64668,0,1.64668,14.00003,100,0.1428435,0,3.147403,0,13.07752
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.177623,80.70321,41.69755,0.5316415,0.5316415,0,-1,0,0.5316415,785.7971,3.618001,0,0,4.177623,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1428435,0.5848056,3.342099,0,14.8029
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.048181,69.68922,43.48203,3.081256,3.081256,0,-1,0,3.081256,98.92658,0,0,0.05938165,3.048181,3.243428,3.081256,0,0,0,10.62527,0,0.1952461,-0.1952461,13.79422,98.52995,0.1428435,3.389382,2.438545,0,13.67346
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.550766,65.72849,44.41216,0.9816183,0.9816183,0,-1,0,0.9816183,259.8531,1.300544,0,0,2.550766,1.033282,0.9816183,0,0,0.2169401,10.43003,0.2169401,0,0.2169401,14.00003,100,0.1428331,1.07978,2.040613,0,12.98079
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.873294,59.56654,44.57063,0.1975623,0.1975623,0,-1,0,0.1975623,948.204,1.665334,0,0,1.873294,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1428331,0.2173186,1.498635,0,12.49857
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.012979,52.45146,44.72221,1.662702,1.662702,0,-1,0,1.662702,60.92366,0,0,0,1.012979,1.750213,1.662702,0,0,0,10.62527,0,0.7372339,-0.7372339,13.22292,94.4492,0.1428331,1.828973,0.8103833,0,11.63825
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02489232,44.05462,43.87475,1.182335,1.182335,0,-1,0,1.182335,2.105352,0,2.220446E-16,0,0.02489232,1.244563,1.182335,0,0,0.8191487,9.888041,0,1.219671,-1.219671,11.93727,85.26604,0.1428331,1.300569,0.01991386,0,9.912932
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,42.2074,42.2074,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.174339,8.668369,0,0.9744803,-0.9744803,10.91008,77.92896,0.1428331,1.018332,0,0,8.668369
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,40.54005,40.54005,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.257095,7.693889,0,1.909478,-1.909478,8.897309,63.55209,0.1428331,1.995405,0,0,7.693889
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,38.79691,38.79691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.378737,5.78441,0,0,0,8.897309,63.55209,0.1428331,0,0,0,5.78441
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,37.32248,37.32248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.378737,5.78441,0,0,0,8.897309,63.55209,0.1428331,0,0,0,5.78441
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,35.88938,35.88938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.378737,5.78441,0,0,0,8.897309,63.55209,0.1428331,0,0,0,5.78441
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,34.97992,34.97992,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.378737,5.78441,0,0.4545797,-0.4545797,8.41814,60.12946,0.1428331,0.4750358,0,0,5.78441
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,34.2427,34.2427,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.883826,5.329831,0,0.3446455,-0.3446455,8.054852,57.53455,0.1428331,0.3601546,0,0,5.329831
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,33.48481,33.48481,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.266766,4.985185,0,0.2933577,-0.2933577,7.745626,55.32579,0.1428331,0.3065588,0,0,4.985185
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,32.86472,32.86472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.592719,4.691828,0,0,0,7.745626,55.32579,0.1428331,0,0,0,4.691828
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,32.38243,32.38243,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.592719,4.691828,0,0.4531938,-0.4531938,7.267918,51.9136,0.1428331,0.4735875,0,0,4.691828
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,31.83813,31.83813,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.096267,4.238634,0,0.7930183,-0.7930183,6.432003,45.94279,0.1428331,0.8287041,0,0,4.238634
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06829524,31.82717,31.36962,0,0,0,0,0,0,0,0,0,0,0.06829524,0,0,0,0,7.977398,3.445616,0.06829524,0,0.06829524,6.496794,46.40558,0.1428298,0,0.05463619,0,3.513911
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.419271,41.17114,31.10091,0.04929994,0.04929994,0,0,0,0.04929994,2878.849,0,0,0,1.419271,0.05189468,0.04929994,0,0,7.909103,3.507081,1.367376,0,1.367376,7.794001,55.67133,0.1427645,0.05422994,1.135417,0,4.926353
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.075563,45.99611,30.81154,0.6004705,0.6004705,0,0,0,0.6004705,345.6561,0,0,0,2.075563,0.6320742,0.6004705,0,0,6.541727,4.73772,1.443489,0,1.443489,9.163415,65.45283,0.1426956,0.6605176,1.66045,0,6.813283
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.787199,53.37337,31.97593,0,0,0,0,0,0,0,0,0,0,2.787199,0,0,0,0,5.098238,6.03686,2.787199,0,2.787199,11.80758,84.33972,0.1425628,0,2.22976,0,8.824059
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.242794,61.13906,34.89724,1.395499,1.395499,0,-1,0,1.395499,232.3753,0,0,0,3.242794,1.468946,1.395499,0,0,2.311038,8.54534,1.773848,0,1.773848,13.4904,96.35984,0.1424783,1.535049,2.594235,0,11.78813
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.473779,67.12464,37.80477,0,0,0,-1,0,0,0,2.936588,0,0,3.473779,0,0,0,0,0.5371907,10.1418,0.5371907,0,0.5371907,14.00003,100,0.1424528,0,2.779023,0,13.61558
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.513823,70.40532,40.03709,0.2974216,0.2974216,0,-1,0,0.2974216,1181.428,3.200747,0,0,3.513823,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1424528,0.3271638,2.811058,0,14.1391
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.372873,71.11637,41.81468,0,0,0,-1,0,0,0,3.372873,0,0,3.372873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424528,0,2.698298,0,13.99815
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.044932,69.85037,43.64049,2.193077,2.193077,0,-1,0,2.193077,138.8429,0.73643,0,0,3.044932,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1424528,2.412385,2.435946,0,13.67021
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.547835,65.83762,44.52929,0,0,0,-1,0,0,0,2.547835,0,0,2.547835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424528,0,2.038268,0,13.17311
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.870031,59.66797,44.68776,1.214915,1.214915,0,-1,0,1.214915,153.9228,0.5911728,0,0,1.870031,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1424528,1.336406,1.496024,0,12.49531
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.009356,52.58931,44.88067,1.297819,1.297819,0,-1,0,1.297819,77.77325,2.220446E-16,0,0,1.009356,1.366125,1.297819,0,0,0,10.62527,0,0.3567692,-0.3567692,13.62396,97.3138,0.1424528,1.427601,0.8074849,0,11.63463
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02928204,44.19676,43.98499,0.1859629,0.1859629,0,-1,0,0.1859629,15.74617,0,0,0,0.02928204,0.1957505,0.1859629,0,0,0.3964103,10.26851,0,0.1664684,-0.1664684,13.44849,96.06043,0.1424528,0.2045592,0.02342563,0,10.29779
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,42.32453,42.32453,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.5813752,10.10204,0,2.388822,-2.388822,10.93045,78.07447,0.1424528,2.496319,0,0,10.10204
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,40.61584,40.61584,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.235621,7.713215,0,0.7405675,-0.7405675,10.14982,72.49858,0.1424528,0.7738931,0,0,7.713215
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,38.89337,38.89337,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.058474,6.972648,0,0.5010855,-0.5010855,9.621631,68.7258,0.1424528,0.5236343,0,0,6.972648
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615236,6.471562,0,0,0,9.621631,68.7258,0.1424528,0,0,0,6.471562
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,35.92383,35.92383,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.615236,6.471562,0,0.464247,-0.464247,9.132272,65.23038,0.1424528,0.4851381,0,0,6.471562
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,35.01437,35.01437,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.131066,6.007315,0,0.2088262,-0.2088262,8.912149,63.65808,0.1424528,0.2182234,0,0,6.007315
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,34.27715,34.27715,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.363095,5.798489,0,0.1687726,-0.1687726,8.734247,62.38736,0.1424528,0.1763673,0,0,5.798489
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,33.50548,33.50548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.55062,5.629716,0,0,0,8.734247,62.38736,0.1424528,0,0,0,5.629716
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,32.86472,32.86472,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.55062,5.629716,0,0.8516993,-0.8516993,7.836478,55.97473,0.1424528,0.8900257,0,0,5.629716
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,32.36176,32.36176,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.496953,4.778017,0,0.3348628,-0.3348628,7.483501,53.45347,0.1424528,0.3499316,0,0,4.778017
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,31.79679,31.79679,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.869022,4.443154,0,0.3930506,-0.3930506,7.06919,50.49411,0.1424528,0.4107379,0,0,4.443154
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07469196,31.8356,31.33517,0.3432619,0.3432619,0,0,0,0.3432619,21.75947,0,5.551115E-17,0,0.07469196,0.3613283,0.3432619,0,0,7.305745,4.050104,0,0.2866364,-0.2866364,6.767048,48.33596,0.1424528,0.3775881,0.05975357,0,4.124795
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9480063,37.63983,31.05958,0.4928037,0.4928037,0,0,0,0.4928037,192.37,0,0,0,0.9480063,0.5187408,0.4928037,0,0,7.62423,3.763467,0.4292655,0,0.4292655,7.174285,51.24479,0.1424324,0.5420841,0.758405,0,4.711473
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.668578,50.92854,30.7702,1.587935,1.587935,0,0,0,1.587935,168.0534,0,0,0,2.668578,1.67151,1.587935,0,0,7.194964,4.149806,0.997068,0,0.997068,8.120187,58.00122,0.142385,1.746728,2.134863,0,6.818385
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.792809,53.4236,31.97593,0,0,0,0,0,0,0,0,0,0,2.792809,0,0,0,0,6.197896,5.047167,2.792809,0,2.792809,10.76968,76.92612,0.1422525,0,2.234247,0,7.839976
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.245752,61.24412,34.95924,0,0,0,-1,0,0,0,0,0,0,3.245752,0,0,0,0,3.405088,7.560695,3.245752,0,3.245752,13.84887,98.9203,0.1420988,0,2.596601,0,10.80645
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.474541,67.25486,37.90123,1.052394,1.052394,0,-1,0,1.052394,330.156,2.207422,0,0,3.474541,1.107783,1.052394,0,0,0.1593358,10.48187,0.1593358,0,0.1593358,14.00003,100,0.1420912,1.157633,2.779633,0,13.95641
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.513067,70.53849,40.14733,1.461198,1.461198,0,-1,0,1.461198,240.4238,1.974964,0,0,3.513067,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1420912,1.607318,2.810453,0,14.13834
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.371039,71.24516,41.9318,1.706093,1.706093,0,-1,0,1.706093,197.5882,1.575151,0,0,3.371039,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1420912,1.876703,2.696831,0,13.99631
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.043252,69.92611,43.71628,0.9784675,0.9784675,0,-1,0,0.9784675,311.0223,2.013286,0,0,3.043252,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1420912,1.076314,2.434602,0,13.66853
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.250226,73.35064,44.64642,0,0,0,-1,0,0,0,3.250226,0,0,3.250226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420912,0,2.600181,0,13.8755
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.387601,64.59888,44.80488,2.141767,2.141767,0,-1,0,2.141767,111.4781,0.1331094,0,0,2.387601,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1420912,2.355944,1.910081,0,13.01288
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.025607,52.80017,44.95646,0,0,0,-1,0,0,0,1.025607,0,0,1.025607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420912,0,0.8204853,0,11.65088
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02810993,44.27106,44.06767,1.062629,1.062629,0,-1,0,1.062629,2.645319,0,2.220446E-16,0,0.02810993,1.118557,1.062629,0,0,0,10.62527,0,1.090447,-1.090447,12.8506,91.78979,0.1420912,1.168892,0.02248794,0,10.65338
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,42.40031,42.40031,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.211607,9.534827,0,3.505263,-3.505263,9.155725,65.3979,0.1420912,3.834898,0,0,9.534827
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,40.69163,40.69163,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.106344,6.029564,0,3.03792,-3.03792,5.953476,42.52474,0.1420912,3.174626,0,0,6.029564
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,38.94849,38.94849,3.265695,2.842062,0,-1,0,2.842062,0,0,0.4236328,0.7502023,0,2.991644,2.842062,0,0,8.481811,2.991644,0,2.991644,-2.991644,2.800006,20,0.1420912,3.592264,0,0,2.991644
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,37.4396,37.4396,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420912,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,35.96517,35.96517,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420912,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,35.03503,35.03503,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420912,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,34.27715,34.27715,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420912,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,33.48481,33.48481,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420912,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,32.84406,32.84406,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420912,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,32.32042,32.32042,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420912,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,31.78301,31.78301,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420912,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1029837,31.98443,31.29383,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,77.43341,4.440892E-16,0,0,0.1029837,0,0,3.505263,3.33,11.80586,0,3.432984,0,3.432984,6.05682,43.26291,0.1421699,0.1462962,0.08238699,5,0.1029837
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.114294,38.7944,31.00446,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,303.6842,4.440892E-16,0,0,1.114294,0,0,3.505263,3.33,8.372876,3.089685,4.444294,0,4.444294,10.27305,73.37876,0.1422242,0.4036177,0.8914351,5,4.203979
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.051365,45.67067,30.69441,1.300353,1.300353,3.08371,0,1.006853,1.300353,157.7545,0,0,0,2.051365,0,0,1.783357,1.694189,3.928583,7.08955,3.745554,0,3.745554,13.82639,98.75974,0.142232,1.430388,1.641092,5,9.140915
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.387901,58.91327,31.91392,1.211007,1.211007,0,0,0,1.211007,279.7589,1.930128,0,0,3.387901,1.274744,1.211007,0,0,0.1830287,10.46055,0.1830287,0,0.1830287,14.00003,100,0.1422234,1.332108,2.71032,0,13.84845
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.24936,61.30513,34.97992,0.9552027,0.9552027,0,-1,0,0.9552027,340.175,2.243884,0,0,3.24936,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1422234,1.050723,2.599488,0,13.87463
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.475914,67.34805,37.96323,1.329717,1.329717,0,-1,0,1.329717,261.4024,2.076211,0,0,3.475914,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1422234,1.462689,2.780731,0,14.10119
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.512809,70.64184,40.23,1.176181,1.176181,0,-1,0,1.176181,298.6622,2.274724,0,0,3.512809,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1422234,1.2938,2.810247,0,14.13808
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.369088,71.37268,42.04893,1.047755,1.047755,0,-1,0,1.047755,321.5532,2.266188,0,0,3.369088,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1422234,1.15253,2.69527,0,13.99436
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.040658,70.04317,43.83341,0.6379421,0.6379421,0,-1,0,0.6379421,476.6354,2.36914,0,0,3.040658,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1422234,0.7017364,2.432526,0,13.66593
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.885721,69.49831,44.72221,1.209205,1.209205,0,-1,0,1.209205,238.646,1.612873,0,0,2.885721,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1422234,1.330126,2.308577,0,13.51099
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.436639,65.16165,44.88067,0.4782502,0.4782502,0,-1,0,0.4782502,509.4904,1.933218,0,0,2.436639,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1422234,0.5260752,1.949311,0,13.06191
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.045272,53.03904,45.03225,0.6612442,0.6612442,0,-1,0,0.6612442,158.0766,0.3492255,0,0,1.045272,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1422234,0.7273686,0.8362176,0,11.67055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03158626,44.37215,44.14346,0,0,0,-1,0,0,0,0.03158626,0,0,0.03158626,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422234,0,0.02526901,0,10.65686
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,42.43476,42.43476,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1422234,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,40.7743,40.7743,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1422234,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,39.01049,39.01049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1422234,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,37.49472,37.49472,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1422234,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,35.98584,35.98584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1422234,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,35.0557,35.0557,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1422234,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,34.27715,34.27715,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1422234,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,33.48481,33.48481,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1422234,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,32.82338,32.82338,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1422234,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,32.29976,32.29976,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1422234,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,31.721,31.721,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1422234,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.100994,31.91569,31.23871,0.7235723,0.7235723,0,0,0,0.7235723,13.95769,0,1.110223E-16,0,0.100994,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6606611,-0.6606611,6.806722,48.61934,0.1422234,0.7959296,0.08079518,0,4.56276
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.309166,40.159,30.92867,0,0,0,0,0,0,0,0,0,0,1.309166,0,0,0,0,7.582411,3.801105,1.309166,0,1.309166,8.048705,57.49063,0.1421617,0,1.047333,0,5.11027
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.517028,49.44884,30.61862,1.359783,1.359783,0,0,0,1.359783,185.1051,0,0,0,2.517028,1.431351,1.359783,0,0,6.273245,4.979354,1.085677,0,1.085677,9.078669,64.8475,0.1421105,1.495762,2.013622,0,7.496381
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.116477,56.24961,31.8588,0,0,0,0,0,0,0,0,0,0,3.116477,0,0,0,0,5.187568,5.956463,3.116477,0,3.116477,12.03522,85.96568,0.1419639,0,2.493182,0,9.07294
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.253202,61.34321,34.97992,2.549501,2.549501,0,-1,0,2.549501,127.6015,0,0,0,3.253202,2.683685,2.549501,0,0,2.071091,8.761292,0.5695169,0,0.5695169,12.57551,89.82489,0.1419372,2.804451,2.602562,0,12.01449
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.477275,67.43245,38.01835,0.6610421,0.6610421,0,-1,0,0.6610421,526.0293,1.279867,0,0,3.477275,0.6958338,0.6610421,0,0,1.501574,9.273857,1.501574,0,1.501574,14.00003,100,0.1418667,0.7271463,2.78182,0,12.75113
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.88573,64.15472,40.30579,2.287366,2.287366,0,-1,0,2.287366,126.1595,0.4779763,0,0,2.88573,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1418667,2.516103,2.308584,0,13.511
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.986949,78.81268,42.12472,3.336063,3.33,0,-1,0,3.33,119.7282,0.4816858,0.006063388,0.3396697,3.986949,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1418667,3.66967,3.189559,0,14.61222
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.037983,70.15938,43.95054,1.635312,1.635312,0,-1,0,1.635312,185.7739,1.316602,0,0,3.037983,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1418667,1.798844,2.430387,0,13.66326
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.776368,68.55619,44.88067,1.955135,1.955135,0,-1,0,1.955135,142.0039,0.7183312,0,0,2.776368,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1418667,2.150649,2.221094,0,13.40164
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.090848,62.02159,44.9978,1.130372,1.130372,0,-1,0,1.130372,184.9699,0.9009827,0,0,2.090848,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1418667,1.243409,1.672678,0,12.71612
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9999997,52.79709,45.14938,1.700315,1.700315,0,-1,0,1.700315,58.81261,0,0,0,0.9999997,1.789805,1.700315,0,0,0,10.62527,0,0.7898057,-0.7898057,13.1675,94.05338,0.1418667,1.870347,0.7999998,0,11.62527
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.0362079,44.48158,44.21924,0,0,0,-1,0,0,0,0,0,0,0.0362079,0,0,0,0,0.8775619,9.835468,0.0362079,0,0.0362079,13.20185,94.29874,0.141865,0,0.02896632,0,9.871676
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,42.51744,42.51744,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.841354,9.868055,0,2.09987,-2.09987,10.98839,78.48836,0.141865,2.194365,0,0,9.868055
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,40.80875,40.80875,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.174543,7.768185,0,1.914477,-1.914477,8.970356,64.07384,0.141865,2.000628,0,0,7.768185
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,39.04494,39.04494,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.301739,5.853709,0,1.827996,-1.827996,7.043479,50.31046,0.141865,1.910256,0,0,5.853709
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,37.51539,37.51539,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.332847,4.025712,0,3.076374,-3.076374,3.800696,27.14777,0.141865,3.214811,0,0,4.025712
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,35.98584,35.98584,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.75104,0.9493381,0,0.216611,-0.216611,3.572368,25.51686,0.141865,0.2263585,0,0,0.9493381
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,35.03503,35.03503,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,10.99172,0.7327271,0,0.2058225,-0.2058225,3.355412,23.96718,0.141865,0.2150846,0,0,0.7327271
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,34.25648,34.25648,0.8916072,0.5005593,0,-1,0,0.5005593,0,0,0.3910478,0.4802086,0,0.5269046,0.5005593,0,0,11.22041,0.5269046,0,0.5269046,-0.5269046,2.800006,20,0.141865,0.9807679,0,0,0.5269046
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,33.46414,33.46414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141865,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,32.8096,32.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141865,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,32.2653,32.2653,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141865,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,31.67966,31.67966,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141865,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.1000989,31.84741,31.1767,0,0,0,0,0,0,0,0,0,0,0.1000989,0,0,0,0,11.80586,0,0.1000989,0,0.1000989,2.894968,20.6783,0.1418603,0,0.08007915,0,0.1000989
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.180007,39.13338,30.86666,0,0,0,0,0,0,0,0,0,0,1.180007,0,0,0,0,11.70576,0.09008905,1.180007,0,1.180007,4.014421,28.67438,0.1418049,0,0.9440059,0,1.270096
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.105262,45.95433,30.55661,0,0,0,0,0,0,0,0,0,0,2.105262,0,0,0,0,10.52575,1.152096,2.105262,0,2.105262,6.011648,42.94025,0.1417063,0,1.684209,0,3.257358
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.811427,53.38139,31.79679,1.419033,1.419033,0,0,0,1.419033,198.1228,0,0,0,2.811427,1.493719,1.419033,0,0,8.420492,3.046831,1.317709,0,1.317709,7.261736,51.86944,0.1416446,1.560936,2.249142,0,5.858259
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.256857,61.37946,34.97992,1.650567,1.650567,0,-1,0,1.650567,197.3175,0,0,0,3.256857,1.737439,1.650567,0,0,7.102783,4.232769,1.519418,0,1.519418,8.703183,62.16547,0.1415736,1.815624,2.605486,0,7.489626
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.085131,74.45531,38.08036,2.30188,2.30188,0,-1,0,2.30188,177.4693,0,0,0,4.085131,2.423032,2.30188,0,0,5.583365,5.600246,1.662099,0,1.662099,10.27999,73.42834,0.141496,2.532068,3.268105,0,9.685377
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.298387,80.43017,40.38158,2.246607,2.246607,0,-1,0,2.246607,191.328,0,0,0,4.298387,2.364849,2.246607,0,0,3.921266,7.096135,1.933538,0,1.933538,12.1143,86.53056,0.1414058,2.471267,3.438709,0,11.39452
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.365777,71.58167,42.24185,1.36829,1.36829,0,-1,0,1.36829,245.9841,0,0,0,3.365777,1.440306,1.36829,0,0,1.987728,8.836319,1.925471,0,1.925471,13.94097,99.57812,0.1413161,1.505119,2.692621,0,12.2021
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.035231,70.27475,44.06767,1.508934,1.508934,0,-1,0,1.508934,201.1507,1.384623,0,0,3.035231,1.588351,1.508934,0,0,0.06225702,10.56924,0.06225702,0,0.06225702,14.00003,100,0.1413132,1.659827,2.428185,0,13.60447
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.536313,66.22723,44.95646,0.6650987,0.6650987,0,-1,0,0.6650987,381.3438,1.836209,0,0,2.536313,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1413132,0.7316086,2.02905,0,13.16159
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.857902,59.98959,45.07359,0,0,0,-1,0,0,0,1.857902,0,0,1.857902,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413132,0,1.486322,0,12.48318
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9970801,52.8534,45.22517,1.924369,1.924369,0,-1,0,1.924369,51.81336,0,2.220446E-16,0,0.9970801,2.025651,1.924369,0,0,0,10.62527,0,1.028571,-1.028571,12.91582,92.25566,0.1413132,2.116806,0.797664,0,11.62235
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03851199,44.57423,44.29503,1.055378,1.055378,0,-1,0,1.055378,3.649117,0,0,0,0.03851199,1.110925,1.055378,0,0,1.142857,9.596703,0,1.072413,-1.072413,11.7854,84.18124,0.1413132,1.160916,0.03080959,0,9.635215
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,42.55189,42.55189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.334426,8.52429,0,0,0,11.7854,84.18124,0.1413132,0,0,0,8.52429
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,40.85009,40.85009,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.334426,8.52429,0,0.5303461,-0.5303461,11.22636,80.18815,0.1413132,0.5542117,0,0,8.52429
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,39.06561,39.06561,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.9237,7.993944,0,0.6982982,-0.6982982,10.49029,74.9305,0.1413132,0.7297216,0,0,7.993944
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,37.53606,37.53606,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.699587,7.295646,0,2.613601,-2.613601,7.735315,55.25214,0.1413132,2.731213,0,0,7.295646
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,36.00651,36.00651,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.603588,4.682045,0,0.6138761,-0.6138761,7.088233,50.63013,0.1413132,0.6415005,0,0,4.682045
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,35.01437,35.01437,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.285672,4.06817,0,0.3123202,-0.3123202,6.759018,48.27861,0.1413132,0.3263746,0,0,4.06817
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,34.2427,34.2427,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.632694,3.755849,0,0.4044282,-0.4044282,6.332714,45.23358,0.1413132,0.4226275,0,0,3.755849
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,33.44347,33.44347,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.082059,3.351421,0,0.3008485,-0.3008485,6.015591,42.96842,0.1413132,0.3143867,0,0,3.351421
