Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,32.76826,32.76826,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.416335,3.050572,0,0.07936563,-0.07936563,5.931932,42.37086,0.1413132,0.08293708,0,0,3.050572
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,32.22396,32.22396,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.504519,2.971207,0,0.2137929,-0.2137929,5.706575,40.76117,0.1413132,0.2234135,0,0,2.971207
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,31.64521,31.64521,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.742067,2.757414,0,0.2274194,-0.2274194,5.466854,39.04888,0.1413132,0.2376533,0,0,2.757414
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1117707,31.8706,31.12158,0.2062851,0.2062851,0,0,0,0.2062851,54.18261,0,0,0,0.1117707,0.2171423,0.2062851,0,0,8.994755,2.529994,0,0.1053716,-0.1053716,5.355783,38.25551,0.1413132,0.2269137,0.08941653,0,2.641765
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.130857,38.71329,30.81154,0.1393478,0.1393478,0,0,0,0.1393478,811.5354,0,0,0,1.130857,0.1466819,0.1393478,0,0,9.111835,2.424623,0.984175,0,0.984175,6.289453,44.92458,0.1412674,0.1532826,0.9046856,0,3.55548
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.493177,49.0654,30.46016,0.267096,0.267096,0,0,0,0.267096,933.4385,0,0,0,2.493177,0.2811537,0.267096,0,0,8.12766,3.31038,2.212024,0,2.212024,8.387963,59.9139,0.1411645,0.2938057,1.994542,0,5.803558
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.816811,53.38943,31.76234,2.029516,2.029516,0,0,0,2.029516,138.7923,0,0,0,2.816811,2.136332,2.029516,0,0,5.915636,5.301202,0.6804791,0,0.6804791,9.033522,64.52503,0.1411329,2.232467,2.253449,0,8.118013
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.260325,61.41388,34.97992,1.313562,1.313562,0,-1,0,1.313562,248.2048,0,0,0,3.260325,1.382697,1.313562,0,0,5.235157,5.913633,1.877628,0,1.877628,10.8148,77.24839,0.1410457,1.444918,2.60826,0,9.173958
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.479814,67.58192,38.11481,1.669975,1.669975,0,-1,0,1.669975,208.3752,0,0,0,3.479814,1.757868,1.669975,0,0,3.357529,7.603498,1.721945,0,1.721945,12.44838,88.9168,0.1409659,1.836972,2.783851,0,11.08331
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.511677,70.92152,40.45737,0.6097335,0.6097335,0,-1,0,0.6097335,575.9364,1.234269,0,0,3.511677,0.6418247,0.6097335,0,0,1.635584,9.153249,1.635584,0,1.635584,14.00003,100,0.1408902,0.6707068,2.809342,0,12.66493
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.364268,71.67024,42.32453,0.6189687,0.6189687,0,-1,0,0.6189687,543.528,2.712722,0,0,3.364268,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1408902,0.6808655,2.691414,0,13.98954
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.033235,70.3471,44.14346,0,0,0,-1,0,0,0,3.033235,0,0,3.033235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408902,0,2.426588,0,13.65851
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.53317,66.33418,45.07359,0.214639,0.214639,0,-1,0,0.214639,1180.201,2.307235,0,0,2.53317,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1408902,0.2361029,2.026536,0,13.15844
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.854658,60.09107,45.19072,1.499878,1.499878,0,-1,0,1.499878,123.6539,0.2758384,0,0,1.854658,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1408902,1.649866,1.483726,0,12.47993
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.07077,53.53715,45.30784,0.6981857,0.6981857,0,-1,0,0.6981857,153.3646,0.3358374,0,0,1.07077,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1408902,0.7680044,0.8566158,0,11.69604
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04080897,44.67375,44.37771,0.7693144,0.7693144,0,-1,0,0.7693144,5.30459,0,1.110223E-16,0,0.04080897,0.8098046,0.7693144,0,0,0,10.62527,0,0.7689956,-0.7689956,13.18944,94.21007,0.1408902,0.8462458,0.03264718,0,10.66608
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,42.63457,42.63457,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8544396,9.856278,0,0.6170266,-0.6170266,12.53903,89.56434,0.1408902,0.6447927,0,0,9.856278
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,40.92588,40.92588,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.540025,9.239252,0,0.3361025,-0.3361025,12.18475,87.03374,0.1408902,0.3512272,0,0,9.239252
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,39.12074,39.12074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.913472,8.90315,0,0,0,12.18475,87.03374,0.1408902,0,0,0,8.90315
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,37.55673,37.55673,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.913472,8.90315,0,0.5187964,-0.5187964,11.63789,83.12762,0.1408902,0.5421422,0,0,8.90315
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,36.00651,36.00651,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.489912,8.384353,0,0.2672337,-0.2672337,11.3562,81.11555,0.1408902,0.2792592,0,0,8.384353
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,35.01437,35.01437,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.786839,8.11712,0,0.1522246,-0.1522246,11.19574,79.96942,0.1408902,0.1590747,0,0,8.11712
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,34.2427,34.2427,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.955977,7.964895,0,0.4517566,-0.4517566,10.71955,76.56805,0.1408902,0.4720857,0,0,7.964895
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,33.42969,33.42969,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.457929,7.513138,0,0.1637827,-0.1637827,10.54691,75.33489,0.1408902,0.1711529,0,0,7.513138
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,32.72692,32.72692,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.63991,7.349356,0,0.2611154,-0.2611154,10.27167,73.3689,0.1408902,0.2728656,0,0,7.349356
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,32.16885,32.16885,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.930038,7.08824,0,0.06674087,-0.06674087,10.20132,72.86639,0.1408902,0.06974421,0,0,7.08824
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,31.58321,31.58321,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.004194,7.021499,0,0.6101288,-0.6101288,9.558184,68.27261,0.1408902,0.6375846,0,0,7.021499
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1247555,31.88188,31.04579,0.2456148,0.2456148,0,0,0,0.2456148,50.79317,0,2.775558E-17,0,0.1247555,0.2585419,0.2456148,0,0,4.682115,6.41137,0,0.1337863,-0.1337863,9.41716,67.2653,0.1408902,0.2701763,0.09980444,0,6.536126
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.355362,40.27825,30.71508,0.1867839,0.1867839,0,0,0,0.1867839,725.6311,0,0,0,1.355362,0.1966146,0.1867839,0,0,4.830767,6.277584,1.158747,0,1.158747,10.51644,75.11731,0.1408366,0.2054623,1.08429,0,7.632946
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.119677,45.85719,30.3637,0.8338788,0.8338788,0,0,0,0.8338788,254.1948,0,0,0,2.119677,0.8777671,0.8338788,0,0,3.672019,7.320457,1.24191,0,1.24191,11.69462,83.53286,0.1407792,0.9172666,1.695741,0,9.440133
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.82245,53.36756,31.70033,1.623989,1.623989,0,0,0,1.623989,173.7974,0,0,0,2.82245,1.709462,1.623989,0,0,2.43011,8.438175,1.112988,0,1.112988,12.7505,91.0748,0.1407278,1.786387,2.25796,0,11.26063
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.264026,61.42531,34.95924,1.588044,1.588044,0,-1,0,1.588044,205.5375,0.2752793,0,0,3.264026,1.671625,1.588044,0,0,1.317121,9.439865,1.317121,0,1.317121,14.00003,100,0.140667,1.746848,2.611221,0,12.70389
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.481461,67.62582,38.13548,1.35683,1.35683,0,-1,0,1.35683,256.5878,2.053219,0,0,3.481461,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.140667,1.492513,2.785169,0,14.10674
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.510864,71.01879,40.54005,3.066023,3.066023,0,-1,0,3.066023,114.5087,0.2834715,0,0.0426255,3.510864,3.227393,3.066023,0,0,0,10.62527,0,0,0,14.00003,100,0.140667,3.372626,2.808692,0,14.13614
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.151111,81.35466,42.40031,1.196626,1.196626,0,-1,0,1.196626,346.9013,2.891505,0,0,4.151111,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.140667,1.316289,3.320889,0,14.77639
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.557065,76.34356,44.21924,0,0,0,-1,0,0,0,3.557065,0,0,3.557065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140667,0,2.845652,0,14.18234
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.969629,70.90881,45.14938,0,0,0,-1,0,0,0,2.969629,0,0,2.969629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140667,0,2.375704,0,13.5949
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.364611,64.91348,45.26651,0,0,0,-1,0,0,0,2.364611,0,0,2.364611,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140667,0,1.891689,0,12.98989
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.280711,55.34622,45.38363,2.3348,2.3348,0,-1,0,2.3348,54.85313,0,4.440892E-16,0,1.280711,2.457685,2.3348,0,0,0,10.62527,0,1.176973,-1.176973,12.75939,91.13831,0.140667,2.56828,1.024569,0,11.90599
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04310139,44.76635,44.4535,1.557378,1.557378,0,-1,0,1.557378,2.767562,0,0,0,0.04310139,1.639345,1.557378,0,0,1.307748,9.4483,0,1.596244,-1.596244,11.0768,79.11985,0.140667,1.713115,0.03448111,0,9.491402
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,42.66902,42.66902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.081352,7.852057,0,0,0,11.0768,79.11985,0.140667,0,0,0,7.852057
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,40.96722,40.96722,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.081352,7.852057,0,0.5793545,-0.5793545,10.46611,74.75776,0.140667,0.6054254,0,0,7.852057
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,39.1414,39.1414,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.725079,7.272703,0,2.458464,-2.458464,7.874659,56.24745,0.140667,2.569095,0,0,7.272703
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,37.57051,37.57051,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.456707,4.814239,0,1.613453,-1.613453,6.173929,44.09941,0.140667,1.686059,0,0,4.814239
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,36.00651,36.00651,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.249433,3.200785,0,0.1104972,-0.1104972,6.057455,43.26745,0.140667,0.1154696,0,0,3.200785
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,35.01437,35.01437,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.372207,3.090288,0,0.01845725,-0.01845725,6.038,43.12848,0.140667,0.01928783,0,0,3.090288
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,34.22203,34.22203,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.392715,3.071831,0,0.1649745,-0.1649745,5.864101,41.88635,0.140667,0.1723983,0,0,3.071831
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,33.40902,33.40902,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.57602,2.906856,0,0.340073,-0.340073,5.505633,39.32587,0.140667,0.3553763,0,0,2.906856
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,32.69247,32.69247,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.953879,2.566783,0,0.3946572,-0.3946572,5.089627,36.35441,0.140667,0.4124168,0,0,2.566783
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,32.12751,32.12751,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.392387,2.172126,0,0.6549225,-0.6549225,4.399278,31.42336,0.140667,0.6843941,0,0,2.172126
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,31.52809,31.52809,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.12008,1.517203,0,0.2467245,-0.2467245,4.139208,29.56571,0.140667,0.2578271,0,0,1.517203
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1508568,31.9747,30.96312,0.7384353,0.7384353,0,0,0,0.7384353,20.42925,0,0,0,0.1508568,0.7773003,0.7384353,0,0,10.39422,1.270479,0,0.6264435,-0.6264435,3.478878,24.84908,0.140667,0.8122789,0.1206854,0,1.421336
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.347591,40.11741,30.61862,0.2272347,0.2272347,0,0,0,0.2272347,593.0392,0,0,0,1.347591,0.2391944,0.2272347,0,0,11.09027,0.6440354,1.108396,0,1.108396,4.530396,32.35991,0.1406159,0.2499581,1.078073,0,1.991626
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.126567,45.806,30.26724,0.4607875,0.4607875,0,0,0,0.4607875,461.5071,0,0,0,2.126567,0.4850395,0.4607875,0,0,9.981869,1.641592,1.641528,0,1.641528,6.087686,43.48338,0.1405402,0.5068663,1.701254,0,3.768159
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.828113,53.3298,31.62454,1.306185,1.306185,0,0,0,1.306185,216.5171,0,0,0,2.828113,1.374931,1.306185,0,0,8.340342,3.118967,1.453182,0,1.453182,7.466295,53.33057,0.1404733,1.436803,2.262491,0,5.947081
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.85075,67.5091,34.91791,0,0,0,-1,0,0,0,0,0,0,3.85075,0,0,0,0,6.887159,4.426831,3.85075,0,3.85075,11.11944,79.42439,0.1402964,0,3.0806,0,8.277581
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.725687,70.34015,38.15615,0,0,0,-1,0,0,0,0.6892779,0,0,3.725687,0,0,0,0,3.036409,7.892506,3.036409,0,3.036409,14.00003,100,0.1401572,0,2.98055,0,11.61819
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.312942,80.90726,40.5745,1.13652,1.13652,0,-1,0,1.13652,379.4868,3.116605,0,0,4.312942,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1401572,1.250171,3.450353,0,14.93822
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.362179,71.78751,42.43476,1.062221,1.062221,0,-1,0,1.062221,316.5236,2.244052,0,0,3.362179,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1401572,1.168443,2.689743,0,13.98745
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.02904,70.4896,44.29503,1.225136,1.225136,0,-1,0,1.225136,247.2412,1.739424,0,0,3.02904,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1401572,1.347649,2.423232,0,13.65431
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.528709,66.42806,45.19072,1.227644,1.227644,0,-1,0,1.227644,205.9806,1.236452,0,0,2.528709,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1401572,1.350409,2.022968,0,13.15398
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.849569,60.17601,45.30784,0,0,0,-1,0,0,0,1.849569,0,0,1.849569,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401572,0,1.479655,0,12.47484
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9889626,52.99113,45.41808,1.7117,1.7117,0,-1,0,1.7117,57.77664,0,2.220446E-16,0,0.9889626,1.801789,1.7117,0,0,0,10.62527,0,0.8128266,-0.8128266,13.14323,93.88005,0.1401572,1.88287,0.7911701,0,11.61424
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04540635,44.78312,44.4535,0.1319235,0.1319235,0,-1,0,0.1319235,34.41871,0,0,0,0.04540635,0.1388668,0.1319235,0,0,0.9031407,9.812448,0,0.09346044,-0.09346044,13.04472,93.17637,0.1401572,0.1451158,0.03632508,0,9.857854
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,42.66902,42.66902,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.006986,9.718987,0,3.505263,-3.505263,9.349846,66.78448,0.1401572,4.611681,0,0,9.718987
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,40.92588,40.92588,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.901722,6.213724,0,2.221737,-2.221737,7.007929,50.05654,0.1401572,2.321715,0,0,6.213724
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,39.12074,39.12074,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.370319,3.991987,0,3.505263,-3.505263,3.313057,23.66465,0.1401572,4.340469,0,0,3.991987
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,37.55673,37.55673,0.6220315,0.4623875,0,-1,0,0.4623875,0,0,0.159644,0.2218471,0,0.4867237,0.4623875,0,0,11.26506,0.4867237,0,0.4867237,-0.4867237,2.800006,20,0.1401572,0.6842346,0,0,0.4867237
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,35.98584,35.98584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401572,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,34.97992,34.97992,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401572,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,34.18069,34.18069,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401572,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,33.36768,33.36768,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401572,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,32.65114,32.65114,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401572,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,32.07239,32.07239,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401572,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,31.47297,31.47297,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401572,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1956886,32.20132,30.88733,0.195015,0.195015,3.700278,0,1.175176,0.195015,100.3454,0,0,0,0.1956886,0,0,3.505263,3.33,11.80586,0,3.525689,0,3.525689,6.144767,43.89111,0.1402385,0.2145165,0.1565509,5,0.1956886
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8469715,36.3548,30.52216,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,195.317,4.440892E-16,0,0,0.8469715,0,0,3.505263,3.33,8.280171,3.17312,4.176971,0,4.176971,10.10739,72.1955,0.1403134,0.4770034,0.6775772,5,4.020091
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.908038,43.94845,30.17078,0.01161964,0.01161964,2.322316,0,0.7989924,0.01161964,16420.8,0,0,0,1.908038,0,0,2.310697,2.195162,4.1032,6.932394,4.1032,0,4.1032,14.00003,100,0.1402319,0.01278161,1.52643,5,8.840432
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.047534,38.87568,31.54876,2.608385,2.608385,0,0,0,2.608385,40.16027,0,0,0,1.047534,2.745668,2.608385,0,0,0,10.62527,0,1.698134,-1.698134,12.21004,87.21438,0.1402319,2.869223,0.8380275,0,11.67281
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.194752,60.66586,34.89724,0.2308277,0.2308277,0,-1,0,0.2308277,1384.042,1.064961,0,0,3.194752,0.2429766,0.2308277,0,0,1.886815,8.92714,1.886815,0,1.886815,14.00003,100,0.1401458,0.2539105,2.555802,0,12.12189
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.915779,52.83149,38.17682,0,0,0,-1,0,0,0,1.915779,0,0,1.915779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401458,0,1.532623,0,12.54105
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.069739,66.39003,40.61584,1.399588,1.399588,0,-1,0,1.399588,219.3316,1.596488,0,0,3.069739,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1401458,1.539547,2.455791,0,13.69501
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.195942,51.59102,42.51744,0,0,0,-1,0,0,0,1.195942,0,0,1.195942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401458,0,0.9567537,0,11.82122
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.280599,63.03708,44.33637,0.3006402,0.3006402,0,-1,0,0.3006402,758.5808,1.964136,0,0,2.280599,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1401458,0.3307042,1.824479,0,12.90587
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.068833,62.0761,45.22517,0,0,0,-1,0,0,0,2.068833,0,0,2.068833,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401458,0,1.655066,0,12.69411
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.24643,55.01679,45.34229,0.1655751,0.1655751,0,-1,0,0.1655751,752.7882,1.07214,0,0,1.24643,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1401458,0.1821326,0.9971436,0,11.8717
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.038148,53.43246,45.45942,1.863068,1.863068,0,-1,0,1.863068,55.72251,0,0,0,1.038148,1.961124,1.863068,0,0,0,10.62527,0,0.9229757,-0.9229757,13.02713,93.05071,0.1401458,2.049374,0.8305184,0,11.66342
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04281079,44.79876,44.48795,1.355279,1.355279,0,-1,0,1.355279,3.158818,0,0,0,0.04281079,1.426609,1.355279,0,0,1.025529,9.702298,0,1.383799,-1.383799,11.56847,82.6318,0.1401458,1.490807,0.03424863,0,9.74511
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,42.66902,42.66902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.563082,8.3185,0,0,0,11.56847,82.6318,0.1401458,0,0,0,8.3185
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,40.92588,40.92588,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.563082,8.3185,0,0.8214763,-0.8214763,10.70256,76.44672,0.1401458,0.8584427,0,0,8.3185
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,39.10695,39.10695,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.475834,7.497024,0,3.505263,-3.505263,7.00769,50.05483,0.1401458,4.302492,0,0,7.497024
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,37.53606,37.53606,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.370571,3.99176,0,2.587606,-2.587606,4.280115,30.57219,0.1401458,2.704048,0,0,3.99176
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,35.96517,35.96517,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.24569,1.404155,0,0.2878583,-0.2878583,3.976685,28.40484,0.1401458,0.3008119,0,0,1.404155
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,34.95924,34.95924,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.56553,1.116296,0,0.3672625,-0.3672625,3.589556,25.63964,0.1401458,0.3837894,0,0,1.116296
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,34.16002,34.16002,0.7293766,0.7115821,0,-1,0,0.7115821,0,0,0.01779442,0.09073207,0,0.7490338,0.7115821,0,0,10.9736,0.7490338,0,0.7490338,-0.7490338,2.800006,20,0.1401458,0.8023142,0,0,0.7490338
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,33.33323,33.33323,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401458,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,32.6098,32.6098,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401458,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,32.03105,32.03105,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401458,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,31.41096,31.41096,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401458,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1639727,31.91064,30.81154,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,29.79937,4.440892E-16,0,0,0.1639727,0,0,3.505263,3.33,11.80586,0,3.493973,0,3.493973,6.114679,43.67619,0.1402632,0.605281,0.1311781,5,0.1639727
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.048018,37.71742,30.43949,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,306.9529,0,0,0,1.048018,0,0,3.505263,3.33,8.311888,3.144575,4.378018,0,4.378018,10.26803,73.34293,0.1403195,0.3755689,0.8384143,5,4.192593
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.20239,46.20876,30.07432,1.205156,1.205156,3.027766,0,0.9915802,1.205156,182.7473,0,0,0,2.20239,0,0,1.82261,1.73148,3.93387,7.084792,3.93387,0,3.93387,14.00003,100,0.1403154,1.325672,1.761912,5,9.287181
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.676541,51.82494,31.48675,0.00959058,0.00959058,0,0,0,0.00959058,27908.02,2.666446,0,0,2.676541,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1403154,0.01054964,2.141233,0,13.30182
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.904526,68.06088,34.88346,1.378928,1.378928,0,-1,0,1.378928,283.1566,2.453022,0,0,3.904526,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1403154,1.516821,3.12362,0,14.5298
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.276094,76.98112,38.17682,1.812391,1.812391,0,-1,0,1.812391,235.9366,2.368314,0,0,4.276094,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1403154,1.99363,3.420875,0,14.90137
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.252771,80.15553,40.61584,0,0,0,-1,0,0,0,4.252771,0,0,4.252771,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403154,0,3.402217,0,14.87805
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.360319,71.87218,42.51744,0,0,0,-1,0,0,0,3.360319,0,0,3.360319,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403154,0,2.688256,0,13.98559
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.026809,70.51685,44.33637,2.406804,2.406804,0,-1,0,2.406804,125.7605,0.4933319,0,0,3.026809,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1403154,2.647484,2.421448,0,13.65208
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.424458,65.49358,45.26651,0.8236647,0.8236647,0,-1,0,0.8236647,294.3502,1.557443,0,0,2.424458,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1403154,0.9060312,1.939567,0,13.04973
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.256516,64.01403,45.38363,0,0,0,-1,0,0,0,2.256516,0,0,2.256516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403154,0,1.805213,0,12.88179
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.194,54.70781,45.45942,0,0,0,-1,0,0,0,1.194,0,0,1.194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403154,0,0.9552004,0,11.81927
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04997939,44.89236,44.52929,0.7153801,0.7153801,0,-1,0,0.7153801,6.986411,0,1.110223E-16,0,0.04997939,0.7530317,0.7153801,0,0,0,10.62527,0,0.7030523,-0.7030523,13.25895,94.70657,0.1403154,0.7869181,0.03998351,0,10.67525
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,42.66902,42.66902,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7811692,9.922222,0,1.18814,-1.18814,12.00654,85.7608,0.1403154,1.241607,0,0,9.922222
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,40.92588,40.92588,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.101325,8.734081,0,3.505263,-3.505263,8.311664,59.36891,0.1403154,3.734083,0,0,8.734081
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,39.10695,39.10695,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.996062,5.228818,0,0.6874022,-0.6874022,7.587079,54.19331,0.1403154,0.7183353,0,0,5.228818
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,37.53606,37.53606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.759842,4.541416,0,0,0,7.587079,54.19331,0.1403154,0,0,0,4.541416
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,35.9445,35.9445,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.759842,4.541416,0,0.5087122,-0.5087122,7.050848,50.36311,0.1403154,0.5316043,0,0,4.541416
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,34.91791,34.91791,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.325078,4.032704,0,0.2628652,-0.2628652,6.773765,48.38393,0.1403154,0.2746942,0,0,4.032704
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,34.1049,34.1049,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.617151,3.769839,0,0.2322893,-0.2322893,6.52891,46.63498,0.1403154,0.2427424,0,0,3.769839
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,33.2919,33.2919,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.87525,3.537549,0,0.3783664,-0.3783664,6.130077,43.78617,0.1403154,0.3953929,0,0,3.537549
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,32.55468,32.55468,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.295657,3.159183,0,0.3079848,-0.3079848,5.805432,41.46729,0.1403154,0.3218441,0,0,3.159183
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,31.97593,31.97593,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.637862,2.851198,0,0.1705614,-0.1705614,5.625645,40.1831,0.1403154,0.1782367,0,0,2.851198
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007771223,31.40777,31.35584,0,0,0,-1,0,0,0,0,0,0,0.007771223,0,0,0,0,8.827375,2.680637,0.007771223,0,0.007771223,5.633017,40.23576,0.1403151,0,0.006216979,0,2.688408
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1480571,31.74094,30.74953,0.3580299,0.3580299,0,0,0,0.3580299,41.35327,0,5.551115E-17,0,0.1480571,0.3768736,0.3580299,0,0,8.819604,2.687631,0,0.2288165,-0.2288165,5.391823,38.51295,0.1403151,0.3938329,0.1184457,0,2.835688
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.22448,38.93121,30.3637,0.07738353,0.07738353,0,0,0,0.07738353,1582.352,0,0,0,1.22448,0.08145635,0.07738353,0,0,9.073844,2.458814,1.143024,0,1.143024,6.476191,46.25841,0.1402631,0.08512188,0.979584,0,3.683294
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.145673,45.66248,29.99853,0.9466531,0.9466531,0,0,0,0.9466531,226.6588,0,0,0,2.145673,0.996477,0.9466531,0,0,7.930821,3.487535,1.149196,0,1.149196,7.566414,54.0457,0.1402109,1.041318,1.716538,0,5.633208
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.843615,53.21914,31.41096,1.192718,1.192718,0,0,0,1.192718,238.4146,0,0,0,2.843615,1.255493,1.192718,0,0,6.781625,4.521812,1.588122,0,1.588122,9.073038,64.80729,0.1401388,1.31199,2.274892,0,7.365427
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.277656,61.41721,34.84212,1.626282,1.626282,0,-1,0,1.626282,201.5429,0,0,0,3.277656,1.711876,1.626282,0,0,5.193503,5.951122,1.56578,0,1.56578,10.55847,75.41748,0.1400678,1.78891,2.622125,0,9.228778
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.487383,67.74193,38.17682,0,0,0,-1,0,0,0,0,0,0,3.487383,0,0,0,0,3.627723,7.360324,3.487383,0,3.487383,13.86689,99.04902,0.13991,0,2.789906,0,10.84771
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.511303,71.17442,40.65718,2.652168,2.652168,0,-1,0,2.652168,132.3937,0.5792071,0,0,3.511303,2.791756,2.652168,0,0,0.1403395,10.49897,0.1403395,0,0.1403395,14.00003,100,0.1399036,2.917385,2.809042,0,14.01027
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.359406,71.90593,42.55189,0.4795493,0.4795493,0,-1,0,0.4795493,700.5341,2.854618,0,0,3.359406,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1399036,0.5275042,2.687525,0,13.98468
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.025199,70.55071,44.37771,1.673746,1.673746,0,-1,0,1.673746,180.7442,1.263361,0,0,3.025199,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1399036,1.841121,2.420159,0,13.65047
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.523509,66.46588,45.26651,2.173924,2.173924,0,-1,0,2.173924,116.0808,0.2351682,0,0,2.523509,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1399036,2.391316,2.018807,0,13.14878
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.843313,60.20441,45.38363,1.065846,1.065846,0,-1,0,1.065846,172.9436,0.7213696,0,0,1.843313,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1399036,1.172431,1.474651,0,12.46859
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9822645,53.02417,45.50076,1.009595,1.009595,0,-1,0,1.009595,97.29297,0,2.220446E-16,0,0.9822645,1.062731,1.009595,0,0,0,10.62527,0,0.0804666,-0.0804666,13.91521,99.39415,0.1399036,1.110554,0.7858116,0,11.60754
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.0522665,44.90901,44.52929,3.498956,3.33,0,-1,0,3.33,1.569565,0,0.1689562,0.5188518,0.0522665,3.505263,3.33,0,0,0.08940733,10.54481,0,3.452997,-3.452997,10.27543,73.39579,0.1399036,3.848852,0.0418132,0,10.59707
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,42.66902,42.66902,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.92607,7.091811,0,1.946678,-1.946678,8.223452,58.73883,0.1399036,2.034278,0,0,7.091811
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,40.92588,40.92588,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.089046,5.145133,0,0.974252,-0.974252,7.1965,51.40347,0.1399036,1.018093,0,0,5.145133
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,39.08628,39.08628,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.171548,4.170881,0,3.505263,-3.505263,3.501628,25.01158,0.1399036,4.526854,0,0,4.170881
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,37.51539,37.51539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06629,0.6656179,0,0,0,3.501628,25.01158,0.1399036,0,0,0,0.6656179
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,35.91005,35.91005,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.06629,0.6656179,0,0.1878883,-0.1878883,3.303577,23.59693,0.1399036,0.1963433,0,0,0.6656179
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,34.86279,34.86279,0.4557945,0.4538431,0,-1,0,0.4538431,0,0,0.001951347,0.04753079,0,0.4777296,0.4538431,0,0,11.27505,0.4777296,0,0.4777296,-0.4777296,2.800006,20,0.1399036,0.5013739,0,0,0.4777296
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,34.06356,34.06356,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399036,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,33.22989,33.22989,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399036,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,32.49956,32.49956,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399036,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,31.89325,31.89325,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399036,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01029657,31.34194,31.27316,0.3095026,0.009781743,0,-1,0,0.009781743,105.2632,0,0.2997209,0.3384965,0.01029657,0.01029657,0.009781743,0,0,11.80586,0,0,0,0,2.800006,20,0.1399036,0.3404529,0.008237258,0,0.01029657
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1626265,31.74205,30.65307,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,41.11188,0,0,0,0.1626265,0,0,3.505263,3.33,11.80586,0,3.492626,0,3.492626,6.113402,43.66707,0.1400055,0.4351276,0.1301012,5,0.1626265
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.231214,38.87908,30.26724,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,323.4735,0,0,0,1.231214,0,0,3.505263,3.33,8.313233,3.143364,4.561214,0,4.561214,10.44055,74.5752,0.1400573,0.4186851,0.9849711,5,4.374578
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.151674,45.60395,29.90207,0,0,1.684574,0,0.6248888,0,0,0,0,0,2.151674,0,0,1.684574,1.600345,3.75202,7.248456,3.75202,0,3.75202,14.00003,100,0.1399306,0,1.721339,5,9.40013
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.601649,60.28987,31.3145,0.2916358,0.2916358,0,0,0,0.2916358,1234.982,3.294664,0,0,3.601649,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1399306,0.3207994,2.881319,0,14.22692
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.92491,68.15279,34.78011,0,0,0,-1,0,0,0,3.92491,0,0,3.92491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399306,0,3.139928,0,14.55018
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.489644,67.71378,38.13548,1.337979,1.337979,0,-1,0,1.337979,260.8146,2.081245,0,0,3.489644,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1399306,1.471777,2.791715,0,14.11492
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.628666,72.4497,40.61584,1.793065,1.793065,0,-1,0,1.793065,202.3722,1.741229,0,0,3.628666,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1399306,1.972372,2.902933,0,14.25394
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.435952,72.72101,42.51744,0,0,0,-1,0,0,0,3.435952,0,0,3.435952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399306,0,2.748762,0,14.06123
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.262742,73.14964,44.37771,0.8227068,0.8227068,0,-1,0,0.8227068,396.5863,2.396735,0,0,3.262742,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1399306,0.9049774,2.610194,0,13.88802
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.522169,66.45263,45.26651,1.369736,1.369736,0,-1,0,1.369736,184.1354,1.080341,0,0,2.522169,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1399306,1.50671,2.017735,0,13.14744
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.8416,60.18907,45.38363,0.5014638,0.5014638,0,-1,0,0.5014638,367.2448,1.313743,0,0,1.8416,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1399306,0.5516101,1.47328,0,12.46687
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.016199,53.29827,45.50076,0,0,0,-1,0,0,0,1.016199,0,0,1.016199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399306,0,0.8129596,0,11.64147
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1254906,45.40254,44.48795,0,0,0,-1,0,0,0,0.1254906,0,0,0.1254906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399306,0,0.1003924,0,10.75076
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,42.63457,42.63457,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1399306,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,40.88454,40.88454,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1399306,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,39.06561,39.06561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1399306,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,37.47405,37.47405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1399306,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,35.88938,35.88938,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1399306,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,34.84212,34.84212,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1399306,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,34.02911,34.02911,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1399306,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,33.19544,33.19544,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1399306,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,32.43755,32.43755,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1399306,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,31.83813,31.83813,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1399306,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03652319,31.4622,31.21804,0.07479371,0.07479371,0,-1,0,0.07479371,48.8319,0,0,0,0.03652319,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04220704,-0.04220704,5.832336,41.65946,0.1399306,0.08227308,0.02921855,0,2.955452
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1677414,31.70023,30.57728,0.2405902,0.2405902,0,0,0,0.2405902,69.72082,0,0,0,0.1677414,0.2532528,0.2405902,0,0,8.609503,2.876722,0,0.08551138,-0.08551138,5.742199,41.01563,0.1399306,0.2646492,0.1341931,0,3.044463
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.347795,39.64294,30.17078,0.3792792,0.3792792,0,0,0,0.3792792,355.3568,0,0,0,1.347795,0.3992413,0.3792792,0,0,8.704515,2.79121,0.9485533,0,0.9485533,6.642076,47.44331,0.1398879,0.4172071,1.078236,0,4.139005
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.346767,47.07295,29.78495,0.4391887,0.4391887,0,0,0,0.4391887,534.3412,0,0,0,2.346767,0.4623039,0.4391887,0,0,7.755962,3.644908,1.884463,0,1.884463,8.429834,60.21299,0.1398031,0.4831076,1.877413,0,5.991675
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.17945,56.0719,31.21804,1.455626,1.455626,0,0,0,1.455626,218.425,0,0,0,3.17945,1.532238,1.455626,0,0,5.8715,5.340925,1.647213,0,1.647213,9.992517,71.37498,0.1397291,1.601188,2.54356,0,8.520375
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.061414,69.5728,34.68365,0.4436987,0.4436987,0,-1,0,0.4436987,915.354,0,0,0,4.061414,0.4670512,0.4436987,0,0,4.224287,6.823416,3.594362,0,3.594362,13.40243,95.73145,0.1395678,0.4880686,3.249131,0,10.88483
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.162433,75.42776,38.09414,1.749504,1.749504,0,-1,0,1.749504,237.9207,1.690925,0,0,4.162433,1.841583,1.749504,0,0,0.6299244,10.05834,0.6299244,0,0.6299244,14.00003,100,0.1395396,1.924454,3.329946,0,14.22077
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.514082,71.09908,40.5745,1.64136,1.64136,0,-1,0,1.64136,214.0958,1.786335,0,0,3.514082,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1395396,1.805496,2.811266,0,14.13936
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.677103,75.52116,42.51744,0,0,0,-1,0,0,0,3.677103,0,0,3.677103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395396,0,2.941683,0,14.30238
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.024317,70.49022,44.33637,1.960713,1.960713,0,-1,0,1.960713,154.2458,0.9604085,0,0,3.024317,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1395396,2.156785,2.419454,0,13.64959
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.520829,66.43938,45.26651,1.613608,1.613608,0,-1,0,1.613608,156.2231,0.8222944,0,0,2.520829,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1395396,1.774969,2.016663,0,13.1461
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.840405,60.13234,45.34229,1.470881,1.470881,0,-1,0,1.470881,125.1227,0.2921094,0,0,1.840405,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1395396,1.617969,1.472324,0,12.46568
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9788589,52.95321,45.45942,0,0,0,-1,0,0,0,0.9788589,0,0,0.9788589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395396,0,0.7830871,0,11.60413
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05246128,44.86899,44.48795,0,0,0,-1,0,0,0,0.05246128,0,0,0.05246128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395396,0,0.04196902,0,10.67774
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,42.59323,42.59323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395396,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,40.85009,40.85009,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1395396,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,39.02428,39.02428,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1395396,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,37.4396,37.4396,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1395396,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,35.82737,35.82737,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1395396,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,34.76633,34.76633,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1395396,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,33.94643,33.94643,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1395396,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,33.11965,33.11965,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1395396,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,32.36176,32.36176,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1395396,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,31.76234,31.76234,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1395396,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01276381,31.20678,31.12158,0.280017,0.280017,0,-1,0,0.280017,4.558228,0,0,0,0.01276381,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2819909,-0.2819909,6.914584,49.38979,0.1395396,0.3080187,0.01021105,0,4.198187
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1798476,31.6847,30.48083,0.2286382,0.2286382,0,0,0,0.2286382,78.66035,0,2.775558E-17,0,0.1798476,0.2406718,0.2286382,0,0,7.468713,3.903432,0,0.06082419,-0.06082419,6.85047,48.93183,0.1395396,0.251502,0.1438781,0,4.08328
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.244124,38.74876,30.05365,0.3025102,0.3025102,0,0,0,0.3025102,411.2669,0,0,0,1.244124,0.3184318,0.3025102,0,0,7.536296,3.842608,0.9256926,0,0.9256926,7.728659,55.2046,0.1394982,0.3327613,0.9952995,0,5.086732
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.163488,45.43927,29.66782,0.933129,0.933129,0,0,0,0.933129,231.8531,0,0,0,2.163488,0.982241,0.933129,0,0,6.610603,4.675731,1.181247,0,1.181247,8.849289,63.20908,0.1394453,1.026442,1.730791,0,6.83922
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.858481,53.0139,31.12158,1.504773,1.504773,0,0,0,1.504773,189.9609,0,0,0,2.858481,1.583972,1.504773,0,0,5.429356,5.738854,1.274509,0,1.274509,10.05839,71.84553,0.1393883,1.65525,2.286785,0,8.597335
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.288493,61.26302,34.62853,1.627496,1.627496,0,-1,0,1.627496,202.0584,0,0,0,3.288493,1.713154,1.627496,0,0,4.154847,6.885912,1.575339,0,1.575339,11.55289,82.52049,0.1393179,1.790246,2.630794,0,10.17441
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.493551,67.65961,38.05969,1.705498,1.705498,0,-1,0,1.705498,204.8405,0,0,0,3.493551,1.795261,1.705498,0,0,2.579508,8.303718,1.698289,0,1.698289,13.16403,94.0286,0.1392422,1.876048,2.794841,0,11.79727
