Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.514328,71.10183,40.5745,0.6623679,0.6623679,0,-1,0,0.6623679,530.5704,1.93588,0,0,3.514328,0.6972293,0.6623679,0,0,0.8812182,9.832178,0.8812182,0,0.8812182,14.00003,100,0.1392029,0.7286046,2.811462,0,13.34651
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.360183,71.81797,42.4761,1.139507,1.139507,0,-1,0,1.139507,294.8804,2.160702,0,0,3.360183,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1392029,1.253458,2.688146,0,13.98546
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.0234,70.48042,44.33637,0,0,0,-1,0,0,0,3.0234,0,0,3.0234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392029,0,2.41872,0,13.64867
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.520163,66.38411,45.22517,2.070098,2.070098,0,-1,0,2.070098,121.7412,0.3411119,0,0,2.520163,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1392029,2.277108,2.01613,0,13.14544
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.838799,60.11798,45.34229,0.3337211,0.3337211,0,-1,0,0.3337211,550.9987,1.487513,0,0,1.838799,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1392029,0.3670932,1.471039,0,12.46407
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.977441,52.89829,45.41808,1.080108,1.080108,0,-1,0,1.080108,90.49478,0,0,0,0.977441,1.136955,1.080108,0,0,0,10.62527,0,0.1595143,-0.1595143,13.83189,98.79898,0.1392029,1.188118,0.7819528,0,11.60272
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.0591105,44.88287,44.4535,2.171598,2.171598,0,-1,0,2.171598,2.721982,0,4.440892E-16,0,0.0591105,2.285892,2.171598,0,0,0.1772382,10.46576,0,2.226782,-2.226782,11.48465,82.03306,0.1392029,2.388758,0.0472884,0,10.52487
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,42.55189,42.55189,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.65144,8.238977,0,2.8063,-2.8063,8.52655,60.90381,0.1392029,2.932584,0,0,8.238977
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,40.7743,40.7743,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.769552,5.432678,0,3.426153,-3.426153,4.915068,35.10756,0.1392029,3.58033,0,0,5.432678
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,38.96915,38.96915,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.576388,2.006525,0,1.132371,-1.132371,3.721445,26.58169,0.1392029,1.183328,0,0,2.006525
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83458,0.8741537,0,0,0,3.721445,26.58169,0.1392029,0,0,0,0.8741537
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,35.77225,35.77225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83458,0.8741537,0,0,0,3.721445,26.58169,0.1392029,0,0,0,0.8741537
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,34.70432,34.70432,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.83458,0.8741537,0,0.3068032,-0.3068032,3.398046,24.27171,0.1392029,0.3206094,0,0,0.8741537
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,33.89132,33.89132,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.17547,0.5673505,0,0.2424975,-0.2424975,3.142431,22.44589,0.1392029,0.2534099,0,0,0.5673505
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,33.03697,33.03697,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0,0,0.2832258,0.2690645,0,0,11.44491,0.324853,0,0.2832258,-0.2832258,2.843884,20.31342,0.1392029,0.295971,0,0,0.324853
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,32.28597,32.28597,0.2063572,0.0395458,0,-1,0,0.0395458,0,0,0.1668114,0.1874472,0,0.04162716,0.0395458,0,0,11.75961,0.04162716,0,0.04162716,-0.04162716,2.800006,20,0.1392029,0.2269929,0,0,0.04162716
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,31.67966,31.67966,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392029,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02700208,31.20535,31.02513,0.574512,0.02565197,0,-1,0,0.02565197,105.2632,0,0.54886,0.6268328,0.02700208,0.02700208,0.02565197,0,0,11.80586,0,0,0,0,2.800006,20,0.1392029,0.6319632,0.02160166,0,0.02700208
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2218398,31.85014,30.3637,0.243471,0.243471,3.748734,0,1.188404,0.243471,91.11549,0,0,0,0.2218398,0,0,3.505263,3.33,11.80586,0,3.55184,0,3.55184,6.169577,44.06832,0.1392872,0.2678181,0.1774718,5,0.2218398
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.266718,38.77733,29.92274,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,339.7869,0,0,0,1.266718,0,0,3.505263,3.33,8.254021,3.196656,4.596717,0,4.596717,10.53041,75.21703,0.1393373,0.4100775,1.013374,5,4.463373
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.943953,43.50708,29.50935,1.491048,1.491048,3.118731,0,1.016413,1.491048,130.3749,0,0,0,1.943953,0,0,1.627682,1.546298,3.657303,7.333702,3.490251,0,3.490251,13.84155,98.86801,0.139363,1.640153,1.555162,5,9.277655
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.309779,40.22209,30.98379,1.239705,1.239705,0,0,0,1.239705,105.6525,0,0,0,1.309779,1.304953,1.239705,0,0,0.1670516,10.47493,0.004826647,0,0.004826647,13.84613,98.90072,0.1393628,1.363675,1.047823,0,11.78471
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.23898,60.65557,34.53207,1.941143,1.941143,0,-1,0,1.941143,166.8594,1.033447,0,0,3.23898,2.043308,1.941143,0,0,0.162225,10.47927,0.162225,0,0.162225,14.00003,100,0.1393555,2.135257,2.591184,0,13.71825
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.21903,55.24802,37.99768,0.5567668,0.5567668,0,-1,0,0.5567668,398.5565,1.63296,0,0,2.21903,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1393555,0.6124435,1.775224,0,12.8443
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.637997,53.09148,40.54005,0,0,0,-1,0,0,0,1.637997,0,0,1.637997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393555,0,1.310397,0,12.26327
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.897155,78.15939,42.4761,2.003756,2.003756,0,-1,0,2.003756,194.4924,1.787938,0,0,3.897155,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1393555,2.204132,3.117724,0,14.52243
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.022447,70.47024,44.33637,0.4324965,0.4324965,0,-1,0,0.4324965,698.8373,2.567188,0,0,3.022447,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1393555,0.4757462,2.417958,0,13.64772
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.03217,71.67499,45.22517,1.919656,1.919656,0,-1,0,1.919656,157.9538,1.01148,0,0,3.03217,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1393555,2.111621,2.425736,0,13.65744
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.837255,60.10416,45.34229,3.768835,3.33,0,-1,0,3.33,55.17281,0,0.4388348,0.8157183,1.837255,3.505263,3.33,0,0,0,10.62527,0,1.668009,-1.668009,12.24179,87.4412,0.1393555,4.145718,1.469804,0,12.46253
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9759049,52.88593,45.41808,1.6409,1.6409,0,-1,0,1.6409,59.47375,0,0,0,0.9759049,1.727263,1.6409,0,0,1.853343,8.957266,0,0.7513584,-0.7513584,11.44979,81.78406,0.1393555,1.80499,0.780724,0,9.93317
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06136864,44.89933,44.4535,2.153319,2.153319,0,-1,0,2.153319,2.849956,0,0,0,0.06136864,2.266652,2.153319,0,0,2.688186,8.205907,0,2.205283,-2.205283,9.125218,65.18,0.1393555,2.368651,0.04909492,0,8.267276
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.00821708,42.57626,42.51744,0,0,0,-1,0,0,0,0,0,0,0.00821708,0,0,0,0,5.1385,6.000624,0.00821708,0,0.00821708,9.133015,65.23569,0.1393552,0,0.006573664,0,6.008841
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,40.73296,40.73296,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.130283,6.008019,0,1.227961,-1.227961,7.83863,55.9901,0.1393552,1.283219,0,0,6.008019
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,38.92782,38.92782,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.494684,4.780059,0,2.82434,-2.82434,4.861514,34.72503,0.1393552,2.951436,0,0,4.780059
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,37.32248,37.32248,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.632839,1.955719,0,0.1544202,-0.1544202,4.698741,33.56237,0.1393552,0.1613691,0,0,1.955719
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,35.71024,35.71024,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,9.804418,1.801298,0,0.4268813,-0.4268813,4.248768,30.34828,0.1393552,0.446091,0,0,1.801298
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,34.6492,34.6492,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.27873,1.374417,0,0.121344,-0.121344,4.120861,29.43466,0.1393552,0.1268045,0,0,1.374417
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,33.81553,33.81553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41356,1.253073,0,0,0,4.120861,29.43466,0.1393552,0,0,0,1.253073
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,32.96118,32.96118,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.41356,1.253073,0,0.4796728,-0.4796728,3.615241,25.8231,0.1393552,0.5012581,0,0,1.253073
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,32.18951,32.18951,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,10.94653,0.7734002,0,0.1438911,-0.1438911,3.463567,24.73971,0.1393552,0.1503662,0,0,0.7734002
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,31.54876,31.54876,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.10641,0.6295092,0,0.06741036,-0.06741036,3.39251,24.23216,0.1393552,0.07044382,0,0,0.6295092
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01806366,31.00775,30.88733,0.6830549,0.5511543,0,-1,0,0.5511543,3.277423,0,0.1319006,0.2139344,0.01806366,0.5801625,0.5511543,0,0,11.18131,0.5620988,0,0.5620988,-0.5620988,2.800006,20,0.1393552,0.7513604,0.01445093,0,0.5801625
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1825659,31.43234,30.21212,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,100.6299,0,0,0,0.1825659,0,0,3.505263,3.33,11.80586,0,3.512566,0,3.512566,6.132318,43.80219,0.1394347,0.1995654,0.1460527,5,0.1825659
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.256594,38.5349,29.76428,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,752.2216,0,0,0,1.256594,0,0,3.505263,3.33,8.293294,3.161309,4.586594,0,4.586594,10.48354,74.8823,0.139465,0.1837562,1.005275,5,4.417903
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.175548,45.16909,29.3371,1.113882,1.113882,2.725621,0,0.9090945,1.113882,195.3123,0,0,0,2.175548,0,0,1.611739,1.531152,3.7067,7.289244,3.7067,0,3.7067,14.00003,100,0.139443,1.22527,1.740438,5,9.464792
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.909727,53.13493,30.83221,1.776589,1.776589,0,0,0,1.776589,163.7816,1.039633,0,0,2.909727,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.139443,1.954248,2.327782,0,13.535
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,4.018689,68.75393,34.43562,1.565998,1.565998,0,-1,0,1.565998,256.6216,2.37027,0,0,4.018689,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.139443,1.722598,3.214951,0,14.64396
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.497329,67.57778,37.96323,0.5780794,0.5780794,0,-1,0,0.5780794,604.9911,2.888824,0,0,3.497329,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.139443,0.6358873,2.797863,0,14.1226
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.515286,71.06819,40.54005,1.03532,1.03532,0,-1,0,1.03532,339.536,2.425475,0,0,3.515286,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.139443,1.138852,2.812229,0,14.14056
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.359175,71.80676,42.4761,0.1924158,0.1924158,0,-1,0,0.1924158,1745.79,3.156632,0,0,3.359175,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.139443,0.2116574,2.68734,0,13.98445
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.021462,70.45972,44.33637,0.5214383,0.5214383,0,-1,0,0.5214383,579.4477,2.47258,0,0,3.021462,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.139443,0.5735821,2.41717,0,13.64674
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.517526,66.35805,45.22517,0.2496066,0.2496066,0,-1,0,0.2496066,1008.598,2.254782,0,0,2.517526,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.139443,0.2745672,2.01402,0,13.1428
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.835777,60.09095,45.34229,0.6354557,0.6354557,0,-1,0,0.6354557,288.8914,1.166876,0,0,1.835777,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.139443,0.6990013,1.468622,0,12.46105
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9744922,52.87455,45.41808,0.2305483,0.2305483,0,-1,0,0.2305483,422.6846,0.7318098,0,0,0.9744922,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.139443,0.2536031,0.7795938,0,11.59977
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05658197,44.86446,44.4535,0.8079042,0.8079042,0,-1,0,0.8079042,7.00355,0,1.110223E-16,0,0.05658197,0.8504255,0.8079042,0,0,0,10.62527,0,0.7938435,-0.7938435,13.16324,94.02298,0.139443,0.8886946,0.04526558,0,10.68186
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009480137,42.54395,42.4761,0,0,0,-1,0,0,0,0,0,0,0.009480137,0,0,0,0,0.8820484,9.83143,0.009480137,0,0.009480137,13.17224,94.08722,0.1394426,0,0.00758411,0,9.840911
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,40.69163,40.69163,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8725682,9.839963,0,1.931543,-1.931543,11.13621,79.54421,0.1394426,2.018462,0,0,9.839963
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,38.8727,38.8727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.018727,7.90842,0,0,0,11.13621,79.54421,0.1394426,0,0,0,7.90842
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,37.26047,37.26047,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.018727,7.90842,0,3.505263,-3.505263,7.44134,53.15232,0.1394426,5.028712,0,0,7.90842
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,35.65512,35.65512,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.913464,4.403157,0,0.08202989,-0.08202989,7.354873,52.5347,0.1394426,0.08572123,0,0,4.403157
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,34.57341,34.57341,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.004608,4.321127,0,0.482975,-0.482975,6.845773,48.89828,0.1394426,0.5047089,0,0,4.321127
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,33.71907,33.71907,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.541247,3.838152,0,0.6026711,-0.6026711,6.210502,44.36064,0.1394426,0.6297913,0,0,3.838152
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,32.86472,32.86472,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.210881,3.235481,0,0.3146021,-0.3146021,5.878882,41.99193,0.1394426,0.3287592,0,0,3.235481
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,32.07239,32.07239,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.56044,2.920879,0,0.800338,-0.800338,5.035252,35.96601,0.1394426,0.8363532,0,0,2.920879
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,31.43163,31.43163,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.449704,2.120541,0,0.4154606,-0.4154606,4.597318,32.83792,0.1394426,0.4341563,0,0,2.120541
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01876687,30.89523,30.7702,0.6855774,0.6855774,0,-1,0,0.6855774,2.737381,0,0,0,0.01876687,0.7216604,0.6855774,0,0,9.911327,1.70508,0,0.7028936,-0.7028936,3.856403,27.54568,0.1394426,0.7541351,0.01501349,0,1.723847
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1888121,31.33556,30.07432,0.01609079,0.01609079,0,0,0,0.01609079,1173.418,0,0,0,0.1888121,0.01693767,0.01609079,0,0,10.69232,1.002186,0.1718745,0,0.1718745,4.019457,28.71035,0.1394349,0.01769986,0.1510497,0,1.190999
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.262558,38.41132,29.60581,0.3768016,0.3768016,0,0,0,0.3768016,335.0724,0,0,0,1.262558,0.3966332,0.3768016,0,0,10.52044,1.156873,0.8659248,0,0.8659248,4.840946,34.57811,0.1393966,0.4144817,1.010046,0,2.419431
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.181055,45.04501,29.18553,0,0,0,0,0,0,0,0,0,0,2.181055,0,0,0,0,9.65452,1.936206,2.181055,0,2.181055,6.910076,49.35759,0.1393,0,1.744844,0,4.11726
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.873751,52.65073,30.69441,1.668586,1.668586,0,0,0,1.668586,172.2268,0,0,0,2.873751,1.756406,1.668586,0,0,7.473466,3.899155,1.117345,0,1.117345,7.970083,56.92905,0.1392507,1.835444,2.299001,0,6.772906
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.29923,61.01471,34.33916,1.635648,1.635648,0,-1,0,1.635648,201.7079,0,0,0,3.29923,1.721734,1.635648,0,0,6.356121,4.904766,1.577495,0,1.577495,9.466626,67.61862,0.139181,1.799212,2.639384,0,8.203996
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.499312,67.52039,37.90123,2.696826,2.696826,0,-1,0,2.696826,129.7567,0,0,0,3.499312,2.838764,2.696826,0,0,4.778625,6.324512,0.6605483,0,0.6605483,10.09328,72.0947,0.1391518,2.966509,2.79945,0,9.823824
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.515198,71.06721,40.54005,2.447836,2.447836,0,-1,0,2.447836,143.6043,0,0,0,3.515198,2.576669,2.447836,0,0,4.118077,6.919005,0.9385288,0,0.9385288,10.98364,78.45444,0.1391104,2.692619,2.812158,0,10.4342
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.358566,71.79998,42.4761,0,0,0,-1,0,0,0,0.1790174,0,0,3.358566,0,0,0,0,3.179548,7.763681,3.179548,0,3.179548,14.00003,100,0.1389703,0,2.686852,0,11.12225
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,3.02045,70.44892,44.33637,0.4884861,0.4884861,0,-1,0,0.4884861,618.3289,2.506254,0,0,3.02045,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1389703,0.5373347,2.41636,0,13.64572
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.516234,66.34528,45.22517,2.500535,2.500535,0,-1,0,2.500535,100.6278,0,0,0,2.516234,2.632142,2.500535,0,0,0,10.62527,0,0.1159082,-0.1159082,13.87785,99.1273,0.1389703,2.750588,2.012987,0,13.14151
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.834759,60.04351,45.30784,0.03404478,0.03404478,0,-1,0,0.03404478,5389.253,1.670136,0,0,1.834759,0.03583661,0.03404478,0,0,0.1287869,10.50937,0.1287869,0,0.1287869,14.00003,100,0.1389646,0.03744926,1.467808,0,12.34413
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.219603,54.87539,45.41808,0,0,0,-1,0,0,0,1.219603,0,0,1.219603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389646,0,0.9756821,0,11.84488
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.06064458,44.8526,44.41216,2.062153,2.062153,0,-1,0,2.062153,2.940838,0,4.440892E-16,0,0.06064458,2.170688,2.062153,0,0,0,10.62527,0,2.110043,-2.110043,11.77585,84.11303,0.1389646,2.268368,0.04851567,0,10.68592
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009779771,42.50474,42.43476,2.334664,2.334664,0,-1,0,2.334664,0.4188942,0,4.440892E-16,0,0.009779771,2.457541,2.334664,0,0,2.344492,8.515231,0,2.447761,-2.447761,9.195681,65.6833,0.1389646,2.56813,0.007823817,0,8.525011
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,40.61584,40.61584,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.064227,6.06747,0,2.358173,-2.358173,6.709949,47.92811,0.1389646,2.46429,0,0,6.06747
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,38.81069,38.81069,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.684418,3.709298,0,0.8627586,-0.8627586,5.800521,41.43221,0.1389646,0.9015828,0,0,3.709298
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,37.20535,37.20535,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.643039,2.846539,0,1.318218,-1.318218,4.410997,31.50706,0.1389646,1.377538,0,0,2.846539
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,35.57933,35.57933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10773,1.528321,0,0,0,4.410997,31.50706,0.1389646,0,0,0,1.528321
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,34.49073,34.49073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10773,1.528321,0,0,0,4.410997,31.50706,0.1389646,0,0,0,1.528321
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,33.63639,33.63639,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.10773,1.528321,0,0.3679865,-0.3679865,4.023105,28.73641,0.1389646,0.3845459,0,0,1.528321
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,32.76826,32.76826,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.5166,1.160334,0,0.2641633,-0.2641633,3.744653,26.74747,0.1389646,0.2760506,0,0,1.160334
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,31.97593,31.97593,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81011,0.896171,0,0.2020133,-0.2020133,3.531712,25.22647,0.1389646,0.2111039,0,0,0.896171
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,31.33517,31.33517,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03457,0.6941577,0,0.1540463,-0.1540463,3.369333,24.06662,0.1389646,0.1609784,0,0,0.6941577
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02107625,30.7934,30.65307,0.1400852,0.1400852,0,-1,0,0.1400852,15.04531,0,2.775558E-17,0,0.02107625,0.1474581,0.1400852,0,0,11.20574,0.5401114,0,0.1263819,-0.1263819,3.236115,23.11506,0.1389646,0.1540937,0.016861,0,0.5611876
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2214234,31.41631,29.93653,0.07221234,0.07221234,0,0,0,0.07221234,306.6282,0,0,0,0.2214234,0.07601299,0.07221234,0,0,11.34616,0.4137295,0.1454104,0,0.1454104,3.374063,24.1004,0.1389582,0.07943358,0.1771387,0,0.6351529
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.665794,41.30417,29.4749,0.1257309,0.1257309,0,0,0,0.1257309,1324.889,0,0,0,1.665794,0.1323483,0.1257309,0,0,11.20075,0.5445989,1.533446,0,1.533446,4.828818,34.49149,0.1388908,0.138304,1.332636,0,2.210393
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.186407,44.91196,29.02706,1.964366,1.964366,0,0,0,1.964366,111.3034,0,0,0,2.186407,2.067754,1.964366,0,0,9.667304,1.9247,0.1186532,0,0.1186532,4.941382,35.29552,0.1388856,2.160803,1.749126,0,4.111107
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.877983,52.55148,30.57728,0,0,0,0,0,0,0,0,0,0,2.877983,0,0,0,0,9.548651,2.031488,2.877983,0,2.877983,7.671677,54.79758,0.1387591,0,2.302386,0,4.909471
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.302871,60.90717,34.22203,0.5422252,0.5422252,0,-1,0,0.5422252,609.1326,0,0,0,3.302871,0.5707634,0.5422252,0,0,6.670668,4.621673,2.732107,0,2.732107,10.26358,73.31115,0.1386393,0.5964478,2.642297,0,7.924543
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.501467,67.44733,37.82544,2.082697,2.082697,0,-1,0,2.082697,168.1218,0,0,0,3.501467,2.192313,2.082697,0,0,3.938561,7.080569,1.309154,0,1.309154,11.50555,82.18237,0.138582,2.290967,2.801174,0,10.58204
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.516942,70.98029,40.45737,1.665799,1.665799,0,-1,0,1.665799,211.1263,0,0,0,3.516942,1.753473,1.665799,0,0,2.629407,8.258808,1.763468,0,1.763468,13.17853,94.13215,0.1385049,1.832379,2.813553,0,11.77575
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.358819,71.75012,42.43476,0.4670261,0.4670261,0,-1,0,0.4670261,719.1929,2.001274,0,0,3.358819,0.4916064,0.4670261,0,0,0.8659384,9.845929,0.8659384,0,0.8659384,14.00003,100,0.138467,0.5137287,2.687055,0,13.20475
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,3.02024,70.39564,44.29503,3.500359,3.33,0,-1,0,3.33,90.69791,0,0.1703589,0.5203949,3.02024,3.505263,3.33,0,0,0,10.62527,0,0.4850228,-0.4850228,13.48877,96.34816,0.138467,3.850395,2.416192,0,13.64551
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.515522,66.29771,45.19072,1.470236,1.470236,0,-1,0,1.470236,171.0964,0.4289905,0,0,2.515522,1.547617,1.470236,0,0,0.5389143,10.14025,0.5389143,0,0.5389143,14.00003,100,0.1384435,1.61726,2.012417,0,12.65577
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.83343,60.03163,45.30784,1.274671,1.274671,0,-1,0,1.274671,143.8356,0.4916712,0,0,1.83343,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1384435,1.402138,1.466744,0,12.4587
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9722506,52.82027,45.38363,2.321429,2.321429,0,-1,0,2.321429,41.88156,0,0,0,0.9722506,2.443609,2.321429,0,0,0,10.62527,0,1.471359,-1.471359,12.44908,88.92182,0.1384435,2.553572,0.7778005,0,11.59752
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06811654,44.87247,44.37771,0,0,0,-1,0,0,0,0,0,0,0.06811654,0,0,0,0,1.634843,9.153915,0.06811654,0,0.06811654,12.5137,89.3834,0.1384405,0,0.05449323,0,9.222033
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01227275,42.44676,42.35897,0,0,0,-1,0,0,0,0,0,0,0.01227275,0,0,0,0,1.566726,9.21522,0.01227275,0,0.01227275,12.52534,89.46656,0.13844,0,0.009818202,0,9.227493
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,40.54005,40.54005,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.554454,9.226266,0,0.722301,-0.722301,11.76397,84.0282,0.13844,0.7548046,0,0,9.226266
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,38.7349,38.7349,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.35701,8.503964,0,0.7657342,-0.7657342,10.95682,78.26283,0.13844,0.8001922,0,0,8.503964
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,37.12956,37.12956,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.207826,7.738231,0,1.222901,-1.222901,9.667766,69.05533,0.13844,1.277932,0,0,7.738231
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,35.49666,35.49666,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.566605,6.515329,0,0.1675496,-0.1675496,9.491153,67.79382,0.13844,0.1750893,0,0,6.515329
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,34.41495,34.41495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.752771,6.34778,0,0,0,9.491153,67.79382,0.13844,0,0,0,6.34778
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,33.53993,33.53993,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.752771,6.34778,0,0.01297355,-0.01297355,9.477478,67.69614,0.13844,0.01355736,0,0,6.34778
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,32.67181,32.67181,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.767187,6.334806,0,0.2944483,-0.2944483,9.167102,65.47917,0.13844,0.3076984,0,0,6.334806
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,31.87947,31.87947,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.094351,6.040358,0,0.2104023,-0.2104023,8.945318,63.895,0.13844,0.2198703,0,0,6.040358
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,31.21804,31.21804,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.328132,5.829956,0,0.5616766,-0.5616766,8.353259,59.66602,0.13844,0.5869521,0,0,5.829956
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.0233535,30.69134,30.53594,0.01978406,0.01978406,0,-1,0,0.01978406,118.042,0,0,0,0.0233535,0.02082532,0.01978406,0,0,5.952217,5.268279,0.002528176,0,0.002528176,8.355658,59.68315,0.1384398,0.02176246,0.0186828,0,5.291633
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2319798,31.35539,29.80562,0.009389548,0.009389548,0,0,0,0.009389548,2470.618,0,0,0,0.2319798,0.009883734,0.009389548,0,0,5.949688,5.270555,0.2220961,0,0.2220961,8.566357,61.18814,0.1384301,0.0103285,0.1855839,0,5.502534
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.273408,38.20706,29.3371,0.448824,0.448824,0,0,0,0.448824,283.721,0,0,0,1.273408,0.4724464,0.448824,0,0,5.727592,5.470441,0.8009619,0,0.8009619,9.326216,66.61569,0.1383952,0.4937064,1.018727,0,6.743849
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.191264,44.79787,28.88926,1.381985,1.381985,0,0,0,1.381985,158.5592,0,0,0,2.191264,1.454721,1.381985,0,0,4.92663,6.191307,0.7365435,0,0.7365435,10.02496,71.60673,0.138363,1.520183,1.753011,0,8.382571
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.881999,52.45026,30.46016,0,0,0,0,0,0,0,0,0,0,2.881999,0,0,0,0,4.190087,6.854196,2.881999,0,2.881999,12.75907,91.13601,0.1382374,0,2.305599,0,9.736195
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.305907,60.81897,34.12557,1.16197,1.16197,0,-1,0,1.16197,284.5087,0.7746918,0,0,3.305907,1.223127,1.16197,0,0,1.308089,9.447994,1.308089,0,1.308089,14.00003,100,0.1381804,1.278167,2.644726,0,12.7539
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.503481,67.37276,37.74965,1.403395,1.403395,0,-1,0,1.403395,249.6432,2.026223,0,0,3.503481,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1381804,1.543735,2.802785,0,14.12876
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.517454,70.94167,40.42292,0.6375867,0.6375867,0,-1,0,0.6375867,551.6825,2.84631,0,0,3.517454,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1381804,0.7013453,2.813963,0,14.14273
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.108842,80.78937,42.40031,1.025724,1.025724,0,-1,0,1.025724,400.5797,3.029133,0,0,4.108842,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1381804,1.128296,3.287074,0,14.73412
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.62973,77.27192,44.26058,0.003315607,0.003315607,0,-1,0,0.003315607,109474.1,3.62624,0,0,3.62973,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1381804,0.003647168,2.903784,0,14.255
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.514949,66.24341,45.14938,2.218657,2.218657,0,-1,0,2.218657,113.3546,0.1795208,0,0,2.514949,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1381804,2.440522,2.011959,0,13.14022
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.832646,59.97863,45.26651,0.5323078,0.5323078,0,-1,0,0.5323078,344.2832,1.272322,0,0,1.832646,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1381804,0.5855386,1.466117,0,12.45792
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9714692,52.7705,45.34229,1.444086,1.444086,0,-1,0,1.444086,67.27226,0,0,0,0.9714692,1.52009,1.444086,0,0,0,10.62527,0,0.5486211,-0.5486211,13.42173,95.86932,0.1381804,1.588494,0.7771754,0,11.59674
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06311657,44.79459,44.33637,1.0844,1.0844,0,-1,0,1.0844,5.820416,0,2.220446E-16,0,0.06311657,1.141473,1.0844,0,0,0.609579,10.07665,0,1.078357,-1.078357,12.28504,87.75013,0.1381804,1.19284,0.05049326,0,10.13977
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01249076,42.41385,42.32453,0,0,0,-1,0,0,0,0,0,0,0.01249076,0,0,0,0,1.807753,8.998297,0.01249076,0,0.01249076,12.29689,87.83477,0.1381799,0,0.009992608,0,9.010787
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,40.49871,40.49871,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.795262,9.009538,0,0.9141285,-0.9141285,11.33332,80.9521,0.1381799,0.9552643,0,0,9.009538
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,38.67978,38.67978,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.810961,8.095409,0,2.456977,-2.456977,8.743435,62.45298,0.1381799,2.567541,0,0,8.095409
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,37.04688,37.04688,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.540936,5.638432,0,1.157473,-1.157473,7.523351,53.73811,0.1381799,1.20956,0,0,5.638432
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,35.44154,35.44154,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.827017,4.480958,0,0.507066,-0.507066,6.988856,49.9203,0.1381799,0.5298839,0,0,4.480958
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,34.31849,34.31849,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.390424,3.973893,0,0.5793563,-0.5793563,6.378161,45.5582,0.1381799,0.6054273,0,0,3.973893
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,33.46414,33.46414,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.034153,3.394536,0,0.1206856,-0.1206856,6.250947,44.64954,0.1381799,0.1261165,0,0,3.394536
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,32.57535,32.57535,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.168248,3.273851,0,0.417913,-0.417913,5.810429,41.50298,0.1381799,0.4367191,0,0,3.273851
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,31.76234,31.76234,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.632596,2.855938,0,0.7840258,-0.7840258,4.983993,35.59988,0.1381799,0.819307,0,0,2.855938
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,31.10091,31.10091,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.503736,2.071912,0,0.4284054,-0.4284054,4.532413,32.37432,0.1381799,0.4476837,0,0,2.071912
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.0455382,30.72879,30.4257,0.6066509,0.6066509,0,-1,0,0.6066509,7.506492,0,1.110223E-16,0,0.0455382,0.6385798,0.6066509,0,0,9.979742,1.643507,0,0.5930417,-0.5930417,3.907293,27.90918,0.1381799,0.667316,0.03643056,0,1.689045
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2100263,31.08936,29.68849,0.3404028,0.3404028,0,0,0,0.3404028,61.69934,0,0,0,0.2100263,0.3583188,0.3404028,0,0,10.63868,1.050465,0,0.1482925,-0.1482925,3.750979,26.79265,0.1381799,0.3744431,0.1680211,0,1.260491
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.278476,38.09859,29.19931,0.1076218,0.1076218,0,0,0,0.1076218,1187.934,0,0,0,1.278476,0.1132861,0.1076218,0,0,10.80345,0.9021724,1.16519,0,1.16519,4.856375,34.68832,0.1381292,0.1183839,1.022781,0,2.180648
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.195794,44.68876,28.75835,0,0,0,0,0,0,0,0,0,0,2.195794,0,0,0,0,9.638257,1.950843,2.195794,0,2.195794,6.939488,49.56767,0.1380338,0,1.756635,0,4.146637
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.716635,60.21407,30.32925,2.667991,2.667991,0,0,0,2.667991,139.3046,0,0,0,3.716635,2.808412,2.667991,0,0,7.442463,3.927058,0.9082233,0,0.9082233,7.801104,55.72206,0.1379943,2.93479,2.973308,0,7.643692
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.309191,60.70786,34.00844,2.390185,2.390185,0,-1,0,2.390185,138.4492,0,0,0,3.309191,2.515984,2.390185,0,0,6.53424,4.744459,0.7932075,0,0.7932075,8.553607,61.09707,0.1379599,2.629203,2.647353,0,8.05365
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.505828,67.27552,37.65319,2.047171,2.047171,0,-1,0,2.047171,171.2523,0,0,0,3.505828,2.154917,2.047171,0,0,5.741032,5.458345,1.350911,0,1.350911,9.835194,70.25124,0.1379013,2.251888,2.804662,0,8.964173
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.518836,70.85958,40.34713,1.389488,1.389488,0,-1,0,1.389488,253.2469,0,0,0,3.518836,1.462619,1.389488,0,0,4.390121,6.674165,2.056217,0,2.056217,11.78589,84.18478,0.1378123,1.528437,2.815069,0,10.193
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.091375,80.49912,42.35897,0.2019319,0.2019319,0,-1,0,0.2019319,2026.116,1.544911,0,0,4.091375,0.2125599,0.2019319,0,0,2.333904,8.52476,2.333904,0,2.333904,14.00003,100,0.1377113,0.2221251,3.2731,0,12.61614
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,3.019629,70.29556,44.21924,0.235486,0.235486,0,-1,0,0.235486,1282.297,2.771749,0,0,3.019629,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1377113,0.2590345,2.415704,0,13.6449
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.514408,66.18944,45.10804,0,0,0,-1,0,0,0,2.514408,0,0,2.514408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377113,0,2.011526,0,13.13968
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.831948,59.92641,45.22517,2.128914,2.128914,0,-1,0,2.128914,86.05081,0,0,0,1.831948,2.240962,2.128914,0,0,0,10.62527,0,0.4090143,-0.4090143,13.56889,96.92044,0.1377113,2.341805,1.465558,0,12.45722
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9707889,52.7288,45.30784,2.9466,2.9466,0,-1,0,2.9466,32.94607,0,0,0,0.9707889,3.101684,2.9466,0,0,0.4544603,10.21626,0,2.130895,-2.130895,11.32273,80.87647,0.1377113,3.24126,0.7766311,0,11.18705
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07257967,44.82204,44.29503,0,0,0,-1,0,0,0,0,0,0,0.07257967,0,0,0,0,2.822122,8.085364,0.07257967,0,0.07257967,11.39158,81.36829,0.1377082,0,0.05806373,0,8.157945
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01377616,42.34032,42.24185,2.503833,2.503833,0,-1,0,2.503833,0.5502027,0,4.440892E-16,0,0.01377616,2.635614,2.503833,0,0,2.749542,8.150686,0,2.621838,-2.621838,8.627924,61.6279,0.1377082,2.754217,0.01102093,0,8.164462
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,40.38158,40.38158,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.662695,5.528849,0,0.2225548,-0.2225548,8.393331,59.95224,0.1377082,0.2325697,0,0,5.528849
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,38.58332,38.58332,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,5.909978,5.306294,0,1.482531,-1.482531,6.830606,48.78994,0.1377082,1.549245,0,0,5.306294
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,36.97109,36.97109,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.557235,3.823763,0,1.640037,-1.640037,5.101855,36.44175,0.1377082,1.713839,0,0,3.823763
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,35.34508,35.34508,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.379498,2.183726,0,0.06015699,-0.06015699,5.038444,35.98881,0.1377082,0.06286406,0,0,2.183726
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,34.22203,34.22203,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.446339,2.123569,0,0.2729114,-0.2729114,4.75077,33.934,0.1377082,0.2851925,0,0,2.123569
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,33.34702,33.34702,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.749574,1.850658,0,0.2077286,-0.2077286,4.531805,32.36997,0.1377082,0.2170764,0,0,1.850658
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,32.45822,32.45822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.980384,1.642929,0,0,0,4.531805,32.36997,0.1377082,0,0,0,1.642929
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,31.64521,31.64521,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,9.980384,1.642929,0,0.3127675,-0.3127675,4.202119,30.01508,0.1377082,0.326842,0,0,1.642929
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,30.98379,30.98379,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.3279,1.330161,0,0.01333067,-0.01333067,4.188067,29.91471,0.1377082,0.01393055,0,0,1.330161
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02817076,30.47512,30.28791,0.372368,0.372368,0,-1,0,0.372368,7.565301,0,0,0,0.02817076,0.3919663,0.372368,0,0,10.34272,1.316831,0,0.3637955,-0.3637955,3.804593,27.17561,0.1377082,0.4096048,0.02253661,0,1.345002
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.211316,30.95906,29.55069,0,0,0,0,0,0,0,0,0,0,0.211316,0,0,0,0,10.74693,0.9530353,0.211316,0,0.211316,4.005065,28.60755,0.1376991,0,0.1690528,0,1.164351
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.676375,40.9461,29.0684,0.3696184,0.3696184,0,0,0,0.3696184,453.5421,0,0,0,1.676375,0.389072,0.3696184,0,0,10.53562,1.14322,1.287303,0,1.287303,5.226308,37.3307,0.1376434,0.4065802,1.3411,0,2.819595
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.20042,44.54971,28.59989,1.039695,1.039695,0,0,0,1.039695,211.6408,0,0,0,2.20042,1.094416,1.039695,0,0,9.248313,2.301792,1.106004,0,1.106004,6.275555,44.82531,0.1375957,1.143665,1.760336,0,4.502213
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.889971,52.20692,30.19145,1.587486,1.587486,0,0,0,1.587486,182.047,0,0,0,2.889971,1.671038,1.587486,0,0,8.142309,3.297196,1.218933,0,1.218933,7.431937,53.08516,0.1375431,1.746235,2.311977,0,6.187167
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.312299,60.59499,33.89132,0,0,0,-1,0,0,0,0,0,0,3.312299,0,0,0,0,6.923376,4.394236,3.312299,0,3.312299,10.57426,75.53028,0.1374004,0,2.64984,0,7.706535
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.507726,67.19095,37.57051,0,0,0,-1,0,0,0,0,0,0,3.507726,0,0,0,0,3.611077,7.375305,3.507726,0,3.507726,13.90198,99.29967,0.1372497,0,2.80618,0,10.88303
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.520284,70.76937,40.26445,0,0,0,-1,0,0,0,3.416934,0,0,3.520284,0,0,0,0,0.1033508,10.53226,0.1033508,0,0.1033508,14.00003,100,0.1372452,0,2.816227,0,14.05254
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.359841,71.56842,42.28319,1.925159,1.925159,0,-1,0,1.925159,174.5228,1.333358,0,0,3.359841,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1372452,2.117675,2.687873,0,13.98512
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,3.020061,70.20663,44.14346,2.070087,2.070087,0,-1,0,2.070087,145.8906,0.8410226,0,0,3.020061,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1372452,2.277095,2.416049,0,13.64534
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.513793,66.14285,45.07359,1.392985,1.392985,0,-1,0,1.392985,180.4609,1.047494,0,0,2.513793,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1372452,1.532283,2.011035,0,13.13907
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.831262,59.88196,45.19072,1.358491,1.358491,0,-1,0,1.358491,134.8012,0.4012714,0,0,1.831262,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1372452,1.49434,1.465009,0,12.45654
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.210685,54.63986,45.26651,0,0,0,-1,0,0,0,1.210685,0,0,1.210685,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372452,0,0.9685482,0,11.83596
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07479274,44.8036,44.26058,0.7433403,0.7433403,0,-1,0,0.7433403,10.06171,0,1.110223E-16,0,0.07479274,0.7824634,0.7433403,0,0,0,10.62527,0,0.7076707,-0.7076707,13.25408,94.67179,0.1372452,0.8176743,0.05983419,0,10.70007
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01711414,42.28835,42.16606,2.008789,2.008789,0,-1,0,2.008789,0.8519632,0,4.440892E-16,0,0.01711414,2.114514,2.008789,0,0,0.7863008,9.917603,0,2.0974,-2.0974,11.04322,78.88001,0.1372452,2.209667,0.01369131,0,9.934717
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,40.30579,40.30579,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.116745,7.820203,0,0.2414626,-0.2414626,10.7887,77.06199,0.1372452,0.2523285,0,0,7.820203
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,38.48686,38.48686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.385037,7.578741,0,0,0,10.7887,77.06199,0.1372452,0,0,0,7.578741
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,36.87463,36.87463,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.385037,7.578741,0,1.140043,-1.140043,9.586989,68.47836,0.1372452,1.191344,0,0,7.578741
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,35.24862,35.24862,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.651751,6.438698,0,0.5305772,-0.5305772,9.027712,64.48353,0.1372452,0.5544531,0,0,6.438698
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.241282,5.908121,0,0,0,9.027712,64.48353,0.1372452,0,0,0,5.908121
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,33.22989,33.22989,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.241282,5.908121,0,0.7254171,-0.7254171,8.263055,59.02171,0.1372452,0.7580609,0,0,5.908121
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,32.34109,32.34109,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.0473,5.182704,0,0.2498059,-0.2498059,7.999737,57.14086,0.1372452,0.2610472,0,0,5.182704
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,31.52809,31.52809,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.324862,4.932898,0,0.38998,-0.38998,7.588662,54.20462,0.1372452,0.4075291,0,0,4.932898
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,30.84599,30.84599,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.758173,4.542918,0,0.2897013,-0.2897013,7.283289,52.02339,0.1372452,0.3027378,0,0,4.542918
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04421181,30.44386,30.15011,0,0,0,-1,0,0,0,0,0,0,0.04421181,0,0,0,0,7.080064,4.253217,0.04421181,0,0.04421181,7.325233,52.32299,0.1372433,0,0.03536945,0,4.297429
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2463437,31.02088,29.37844,0.4755878,0.4755878,0,0,0,0.4755878,51.79773,0,5.551115E-17,0,0.2463437,0.5006187,0.4755878,0,0,7.035852,4.293007,0,0.2542751,-0.2542751,7.057203,50.40849,0.1372433,0.5231466,0.1970749,0,4.539351
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.288073,37.84109,28.88926,0.4287527,0.4287527,0,0,0,0.4287527,300.4233,0,0,0,1.288073,0.4513187,0.4287527,0,0,7.31838,4.038732,0.8367544,0,0.8367544,7.851018,56.07859,0.1372074,0.471628,1.030458,0,5.326806
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.204973,44.39469,28.42764,0.6630974,0.6630974,0,0,0,0.6630974,332.5262,0,0,0,2.204973,0.6979972,0.6630974,0,0,6.481626,4.791811,1.506976,0,1.506976,9.280661,66.2903,0.1371428,0.7294071,1.763978,0,6.996784
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.894047,52.05778,30.03298,1.061455,1.061455,0,0,0,1.061455,272.649,0,0,0,2.894047,1.117322,1.061455,0,0,4.97465,6.148089,1.776726,0,1.776726,10.96621,78.32993,0.1370667,1.167601,2.315238,0,9.042137
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.315233,60.48039,33.77419,1.265776,1.265776,0,-1,0,1.265776,261.9131,0,0,0,3.315233,1.332396,1.265776,0,0,3.197924,7.747143,1.982838,0,1.982838,12.8473,91.76621,0.1369818,1.392354,2.652187,0,11.06238
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.510118,67.07672,37.46027,0.53,0.53,0,-1,0,0.53,662.2866,1.737138,0,0,3.510118,0.5578947,0.53,0,0,1.215086,9.531696,1.215086,0,1.215086,14.00003,100,0.1369299,0.5829999,2.808095,0,13.04181
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.41667,81.76871,40.18866,0.6293792,0.6293792,0,-1,0,0.6293792,701.7502,3.754165,0,0,4.41667,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1369299,0.6923171,3.533336,0,15.04194
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.143701,80.97905,42.2074,2.172697,2.172697,0,-1,0,2.172697,190.7169,1.856651,0,0,4.143701,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1369299,2.389967,3.314961,0,14.76898
