Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09445275,44.01276,43.33045,1.089037,1.089037,0,-1,0,1.089037,8.673052,0,0,0,0.09445275,1.146355,1.089037,0,0,0,10.62527,0,1.051902,-1.051902,12.89123,92.08,0.1350813,1.197941,0.07556219,0,10.71973
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03571993,41.33806,41.08435,3.477575,3.33,0,-1,0,3.33,1.072671,0,0.1475748,0.4953323,0.03571993,3.505263,3.33,0,0,1.16878,9.573372,0,3.469543,-3.469543,9.234006,65.95705,0.1350813,3.825332,0.02857595,0,9.609092
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,39.10695,39.10695,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.023828,6.103829,0,3.505263,-3.505263,5.539135,39.56517,0.1350813,4.066556,0,0,6.103829
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,37.26047,37.26047,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.918565,2.598566,0,1.852441,-1.852441,3.58649,25.61774,0.1350813,1.935801,0,0,2.598566
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,35.65512,35.65512,2.676162,0.7088187,0,-1,0,0.7088187,0,0,1.967343,2.234959,0,0.746125,0.7088187,0,0,10.97683,0.746125,0,0.746125,-0.746125,2.800006,20,0.1350813,2.943778,0,0,0.746125
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,34.04978,34.04978,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350813,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,32.82338,32.82338,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350813,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,31.91392,31.91392,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350813,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,30.98379,30.98379,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350813,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,30.17078,30.17078,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350813,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,29.45423,29.45423,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350813,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.13585,29.61518,28.71702,0.4132342,0.1290575,0,-1,0,0.1290575,105.2632,0,0.2841767,0.4287461,0.13585,0.13585,0.1290575,0,0,11.80586,0,0,0,0,2.800006,20,0.1350813,0.4545577,0.10868,0,0.13585
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4073502,30.66932,27.95913,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,110.5493,0,0,0,0.4073502,0,0,3.505263,3.33,11.80586,0,3.73735,0,3.73735,6.345567,45.32539,0.1351701,0.4053262,0.3258801,5,0.4073502
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9786244,34.06751,27.42172,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,466.7636,0,0,0,0.9786244,0,0,3.505263,3.33,8.06851,3.363615,4.308624,0,4.308624,10.43309,74.5219,0.1352204,0.2306278,0.7828995,5,4.342239
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.472819,44.85764,26.89809,1.116011,1.116011,2.470818,0,0.8395333,1.116011,221.5765,2.220446E-16,0,0,2.472819,0,0,1.354807,1.287066,3.759886,7.241377,3.759886,0,3.759886,14.00003,100,0.1351784,1.227613,1.978256,5,9.714196
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.719759,57.9799,28.5241,0,0,0,0,0,0,0,3.719759,0,0,3.719759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351784,0,2.975808,0,14.34503
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.342406,58.967,32.32042,0.3167421,0.3167421,0,-1,0,0.3167421,1055.245,3.008993,0,0,3.342406,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1351784,0.3484163,2.673925,0,13.96768
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.5337,65.65191,36.13742,1.139327,1.139327,0,-1,0,1.139327,310.1568,2.334408,0,0,3.5337,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1351784,1.253259,2.82696,0,14.15897
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.968729,74.32969,39.02428,0.1434664,0.1434664,0,-1,0,0.1434664,2766.313,3.817712,0,0,3.968729,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1351784,0.157813,3.174983,0,14.594
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.112185,67.44745,41.1188,0.1266542,0.1266542,0,-1,0,0.1266542,2457.23,2.978865,0,0,3.112185,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1351784,0.1393197,2.489748,0,13.73746
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.541839,74.58927,43.0204,1.220969,1.220969,0,-1,0,1.220969,290.0842,2.256608,0,0,3.541839,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1351784,1.343066,2.833472,0,14.16711
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.522546,64.94955,43.98499,2.353783,2.353783,0,-1,0,2.353783,107.1698,0.04487893,0,0,2.522546,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1351784,2.589162,2.018037,0,13.14782
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.838509,58.73609,44.10212,1.803347,1.803347,0,-1,0,1.803347,101.9498,0,2.220446E-16,0,1.838509,1.89826,1.803347,0,0,0,10.62527,0,0.0597512,-0.0597512,13.93705,99.55012,0.1351784,1.983682,1.470807,0,12.46378
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9775384,51.6381,44.21924,1.454995,1.454995,0,-1,0,1.454995,67.18499,0,0,0,0.9775384,1.531574,1.454995,0,0,0.06639022,10.56552,0,0.5540355,-0.5540355,13.35304,95.37867,0.1351784,1.600495,0.7820307,0,11.54306
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09657698,43.91052,43.21332,1.477208,1.477208,0,-1,0,1.477208,6.537804,0,2.220446E-16,0,0.09657698,1.554956,1.477208,0,0,0.6819852,10.01149,0,1.458379,-1.458379,11.81577,84.39822,0.1351784,1.624929,0.07726159,0,10.10806
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03790045,41.23625,40.96722,0.7277409,0.7277409,0,-1,0,0.7277409,5.20796,0,1.110223E-16,0,0.03790045,0.7660431,0.7277409,0,0,2.302406,8.553108,0,0.7281426,-0.7281426,11.04824,78.91587,0.1351784,0.800515,0.03032036,0,8.591009
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,38.94849,38.94849,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.111454,7.824966,0,2.200153,-2.200153,8.729079,62.35044,0.1351784,2.29916,0,0,7.824966
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,37.12956,37.12956,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.556068,5.624813,0,2.119843,-2.119843,6.494567,46.38968,0.1351784,2.215236,0,0,5.624813
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,35.51733,35.51733,3.638509,3.329721,0,-1,0,3.329721,0,0,0.3087885,0.6726394,0,3.504969,3.329721,0,0,7.91145,3.504969,0,3.504969,-3.504969,2.800006,20,0.1351784,4.00236,0,0,3.504969
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,33.91198,33.91198,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351784,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,32.69247,32.69247,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351784,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,31.78301,31.78301,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351784,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,30.84599,30.84599,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351784,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,29.99853,29.99853,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351784,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,29.28198,29.28198,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351784,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05257424,28.89087,28.54477,0,0,0,-1,0,0,0,0,0,0,0.05257424,0,0,0,0,11.80586,0,0.05257424,0,0.05257424,2.849882,20.35626,0.1351763,0,0.04205939,0,0.05257424
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2515708,29.44848,27.78688,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,215.4329,0,0,0,0.2515708,0,0,3.505263,3.33,11.75329,0.04731681,3.581571,0,3.581571,6.247658,44.62604,0.1352478,0.128452,0.2012566,5,0.2988876
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.32089,36.32331,27.2288,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,727.9349,0,0,0,1.32089,0,0,3.505263,3.33,8.171715,3.27073,4.65089,0,4.65089,10.65988,76.14185,0.1352812,0.1996029,1.056712,5,4.59162
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.23708,42.73509,26.70517,0,0,1.35131,0,0.5339078,0,0,0,0,0,2.23708,0,0,1.35131,1.283745,3.520825,7.456532,3.520825,0,3.520825,14.00003,100,0.1351461,0,1.789664,5,9.693612
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.92534,50.34458,28.33118,0,0,0,0,0,0,0,2.92534,0,0,2.92534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351461,0,2.340272,0,13.55061
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.344864,58.78032,32.14817,0.3317733,0.3317733,0,-1,0,0.3317733,1008.178,2.995629,0,0,3.344864,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1351461,0.3649507,2.675891,0,13.97014
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.535873,65.48319,35.98584,0.4674263,0.4674263,0,-1,0,0.4674263,756.4558,3.043846,0,0,3.535873,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1351461,0.5141689,2.828699,0,14.16115
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.54171,69.24619,38.89337,2.752662,2.752662,0,-1,0,2.752662,128.6649,0.6441706,0,0,3.54171,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1351461,3.027929,2.833368,0,14.16698
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.376745,70.12595,41.00167,0,0,0,-1,0,0,0,3.376745,0,0,3.376745,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351461,0,2.701396,0,14.00202
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.03333,68.81913,42.90327,0.1232862,0.1232862,0,-1,0,0.1232862,2460.397,2.903555,0,0,3.03333,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1351461,0.1356148,2.426664,0,13.6586
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.523821,64.83259,43.87475,2.575852,2.575852,0,-1,0,2.575852,97.98003,4.440892E-16,0,0,2.523821,2.711424,2.575852,0,0,0,10.62527,0,0.1876025,-0.1876025,13.80228,98.5875,0.1351461,2.833438,2.019057,0,13.1491
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.839979,58.61894,43.98499,0.1394807,0.1394807,0,-1,0,0.1394807,1319.164,1.48471,0,0,1.839979,0.1468218,0.1394807,0,0,0.2084473,10.43767,0.2084473,0,0.2084473,14.00003,100,0.1351376,0.1534288,1.471983,0,12.27765
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9792529,51.52862,44.10212,1.462069,1.462069,0,-1,0,1.462069,66.9772,0,0,0,0.9792529,1.53902,1.462069,0,0,0,10.62527,0,0.5597672,-0.5597672,13.40998,95.78539,0.1351376,1.608276,0.7834023,0,11.60453
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09868576,43.80816,43.09619,0.3962571,0.3962571,0,-1,0,0.3962571,24.90447,0,0,0,0.09868576,0.4171128,0.3962571,0,0,0.6219636,10.06551,0,0.318427,-0.318427,13.07433,93.38789,0.1351376,0.4358829,0.07894861,0,10.16419
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.04006544,41.1343,40.85009,0,0,0,-1,0,0,0,0,0,0,0.04006544,0,0,0,0,0.9757714,9.74708,0.04006544,0,0.04006544,13.11234,93.65938,0.1351359,0,0.03205235,0,9.787146
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,38.79691,38.79691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.935706,9.783139,0,0,0,13.11234,93.65938,0.1351359,0,0,0,9.783139
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,36.97109,36.97109,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.935706,9.783139,0,1.437715,-1.437715,11.59686,82.83451,0.1351359,1.502412,0,0,9.783139
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,35.38642,35.38642,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.533167,8.345424,0,2.56059,-2.56059,8.897756,63.55527,0.1351359,2.675817,0,0,8.345424
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,33.77419,33.77419,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.378267,5.784833,0,0.1239642,-0.1239642,8.767086,62.62192,0.1351359,0.1295426,0,0,5.784833
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,32.55468,32.55468,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.516006,5.660869,0,0.3515036,-0.3515036,8.396568,59.97537,0.1351359,0.3673213,0,0,5.660869
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,31.62454,31.62454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.906565,5.309366,0,0,0,8.396568,59.97537,0.1351359,0,0,0,5.309366
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,30.67374,30.67374,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.906565,5.309366,0,0.3589481,-0.3589481,8.018204,57.27277,0.1351359,0.3751008,0,0,5.309366
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,29.8194,29.8194,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.305396,4.950418,0,0.2350213,-0.2350213,7.77047,55.50324,0.1351359,0.2455973,0,0,4.950418
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,29.12352,29.12352,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.566531,4.715396,0,1.049901,-1.049901,6.663777,47.59831,0.1351359,1.097146,0,0,4.715396
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05430293,28.72966,28.37252,1.055431,1.055431,0,-1,0,1.055431,5.145094,0,2.220446E-16,0,0.05430293,1.11098,1.055431,0,0,7.733088,3.665495,0,1.056677,-1.056677,5.549942,39.64236,0.1351359,1.160974,0.04344235,0,3.719798
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2674927,29.40157,27.6353,0.161259,0.161259,0,0,0,0.161259,165.8777,0,0,0,0.2674927,0.1697463,0.161259,0,0,8.907173,2.608818,0.09774636,0,0.09774636,5.642672,40.30472,0.1351319,0.1773849,0.2139941,0,2.876311
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.322783,36.14738,27.04967,0.3996658,0.3996658,0,0,0,0.3996658,330.9722,0,0,0,1.322783,0.4207008,0.3996658,0,0,8.809427,2.69679,0.9020818,0,0.9020818,6.498462,46.41749,0.135095,0.4396324,1.058226,0,4.019572
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.496632,44.63251,26.52604,1.464872,1.464872,0,0,0,1.464872,170.4334,0,0,0,2.496632,1.541971,1.464872,0,0,7.907345,3.508663,0.9546609,0,0.9546609,7.404132,52.88655,0.1350559,1.611359,1.997305,0,6.005295
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.838376,49.38426,28.15894,0,0,0,0,0,0,0,0,0,0,2.838376,0,0,0,0,6.952684,4.367858,2.838376,0,2.838376,10.09685,72.12022,0.1349398,0,2.2707,0,7.206234
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.173468,67.22729,31.97593,1.169138,1.169138,0,-1,0,1.169138,356.9697,0,0,0,4.173468,1.230671,1.169138,0,0,4.114309,6.922396,2.942796,0,2.942796,12.88863,92.06149,0.1348197,1.286052,3.338774,0,11.09586
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.538106,65.30643,35.82737,0.1198616,0.1198616,0,-1,0,0.1198616,2951.826,2.240424,0,0,3.538106,0.1261701,0.1198616,0,0,1.171512,9.570913,1.171512,0,1.171512,14.00003,100,0.1347719,0.1318478,2.830485,0,13.10902
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.078076,64.17755,38.7349,0.05951597,0.05951597,0,-1,0,0.05951597,5171.849,3.015428,0,0,3.078076,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1347719,0.06546757,2.462461,0,13.70335
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.378939,69.95768,40.85009,0.06495479,0.06495479,0,-1,0,0.06495479,5201.985,3.310565,0,0,3.378939,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1347719,0.07145028,2.703151,0,14.00421
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.634302,75.36836,42.78615,0,0,0,-1,0,0,0,3.634302,0,0,3.634302,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347719,0,2.907441,0,14.25958
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.52529,64.70944,43.75762,1.936915,1.936915,0,-1,0,1.936915,130.3769,0.4864323,0,0,2.52529,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1347719,2.130606,2.020232,0,13.15056
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.841502,58.50991,43.87475,2.090994,2.090994,0,-1,0,2.090994,88.06828,0,0,0,1.841502,2.201046,2.090994,0,0,0,10.62527,0,0.3595437,-0.3595437,13.62104,97.29292,0.1347719,2.300093,1.473202,0,12.46678
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.981142,51.42052,43.98499,0.504788,0.504788,0,-1,0,0.504788,194.3671,0.0502932,0,0,0.981142,0.5313558,0.504788,0,0,0.399493,10.26573,0.399493,0,0.399493,14.00003,100,0.1347557,0.5552668,0.7849136,0,11.24687
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2581715,44.85406,42.97906,1.982233,1.982233,0,-1,0,1.982233,13.02427,0,0,0,0.2581715,2.086561,1.982233,0,0,0,10.62527,0,1.82839,-1.82839,12.07274,86.23366,0.1347557,2.180457,0.2065372,0,10.88345
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1149515,41.50898,40.69163,1.827362,1.827362,0,-1,0,1.827362,6.29057,0,2.220446E-16,0,0.1149515,1.923539,1.827362,0,0,2.031544,8.796885,0,1.808587,-1.808587,10.16632,72.61641,0.1347557,2.010098,0.09196118,0,8.911836
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,38.65911,38.65911,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.041086,6.988297,0,2.490114,-2.490114,7.541507,53.8678,0.1347557,2.602169,0,0,6.988297
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,36.84018,36.84018,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.807879,4.498183,0,1.776181,-1.776181,5.669248,40.49454,0.1347557,1.856109,0,0,4.498183
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,35.22795,35.22795,3.665204,2.585902,0,-1,0,2.585902,0,0,1.079302,1.445823,0,2.722002,2.585902,0,0,8.781413,2.722002,0,2.722002,-2.722002,2.800006,20,0.1347557,4.031725,0,0,2.722002
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,33.62261,33.62261,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347557,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,32.39621,32.39621,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347557,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,31.47297,31.47297,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347557,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,30.52216,30.52216,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347557,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,29.68849,29.68849,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347557,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008954857,29.03094,28.97194,0.3848706,0.008507114,0,-1,0,0.008507114,105.2632,0,0.3763635,0.4216563,0.008954857,0.008954857,0.008507114,0,0,11.80586,0,0,0,0,2.800006,20,0.1347557,0.4233577,0.007163885,0,0.008954857
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06242469,28.62435,28.21405,0.5354132,0.05930346,0,-1,0,0.05930346,105.2632,0,0.4761097,0.5770938,0.06242469,0.06242469,0.05930346,0,0,11.80586,0,0,0,0,2.800006,20,0.1347557,0.5889545,0.04993975,0,0.06242469
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2552339,29.13886,27.45617,0,0,0,0,0,0,0,0,0,0,0.2552339,0,0,0,0,11.80586,0,0.2552339,0,0.2552339,3.042142,21.72954,0.1347453,0,0.2041872,0,0.2552339
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.324358,35.97643,26.87742,0.06914783,0.06914783,0,0,0,0.06914783,1915.256,0,0,0,1.324358,0.0727872,0.06914783,0,0,11.55063,0.2297105,1.251571,0,1.251571,4.229486,30.21055,0.1346943,0.07606262,1.059486,0,1.554068
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.297616,42.80398,26.33312,0.9441785,0.9441785,0,0,0,0.9441785,243.3455,0,0,0,2.297616,0.9938721,0.9441785,0,0,10.29906,1.356124,1.303744,0,1.303744,5.466326,39.04511,0.1346412,1.038596,1.838093,0,3.65374
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8093556,33.45573,27.9798,1.736508,1.736508,0,0,0,1.736508,46.60822,0,0,0,0.8093556,1.827904,1.736508,0,0,8.995312,2.529494,0,1.018548,-1.018548,4.392682,31.37624,0.1346412,1.910159,0.6474845,0,3.338849
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.376433,41.58871,31.79679,0.3146257,0.3146257,0,-1,0,0.3146257,437.4829,0,0,0,1.376433,0.3311849,0.3146257,0,0,10.12703,1.510946,1.045249,0,1.045249,5.384292,38.45915,0.1345987,0.3460882,1.101147,0,2.887379
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.917148,58.9255,35.67579,0.06631229,0.06631229,0,-1,0,0.06631229,4399.106,0,0,0,2.917148,0.06980241,0.06631229,0,0,9.081783,2.451669,2.847346,0,2.847346,8.085521,57.75361,0.1344831,0.07294352,2.333719,0,5.368817
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9317449,45.38709,38.5971,0.9681343,0.9681343,0,-1,0,0.9681343,96.24129,0,0,0,0.9317449,1.019089,0.9681343,0,0,6.234437,5.01428,0,0.0873438,-0.0873438,7.993453,57.09598,0.1344831,1.064948,0.7453959,0,5.946025
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.608052,61.95855,40.73296,0.7074737,0.7074737,0,-1,0,0.7074737,368.6429,0,0,0,2.608052,0.7447091,0.7074737,0,0,6.331486,4.926937,1.863343,0,1.863343,9.761175,69.72253,0.1344075,0.7782211,2.086442,0,7.534988
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.501182,63.16197,42.63457,1.821308,1.821308,0,-1,0,1.821308,137.3289,0,0,0,2.501182,1.917167,1.821308,0,0,4.468143,6.603945,0.5840157,0,0.5840157,10.31522,73.68,0.1343838,2.003439,2.000946,0,9.105127
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.527508,64.54508,43.59916,0.1266638,0.1266638,0,-1,0,0.1266638,1995.445,0,0,0,2.527508,0.1333304,0.1266638,0,0,3.884128,7.129559,2.394177,0,2.394177,12.58654,89.90366,0.1342869,0.1393302,2.022006,0,9.657066
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.625371,56.49996,43.75762,1.30813,1.30813,0,-1,0,1.30813,124.2515,0,0,0,1.625371,1.376979,1.30813,0,0,1.489951,9.284319,0.2483922,0,0.2483922,12.82218,91.58683,0.1342769,1.438943,1.300297,0,10.90969
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8914174,50.59369,43.87475,0.2395237,0.2395237,0,-1,0,0.2395237,372.1625,0,0,0,0.8914174,0.2521302,0.2395237,0,0,1.241558,9.507872,0.6392872,0,0.6392872,13.42866,95.91883,0.134251,0.2634761,0.7131339,0,10.39929
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1028739,43.56853,42.82749,0,0,0,-1,0,0,0,0,0,0,0.1028739,0,0,0,0,0.6022711,10.08323,0.1028739,0,0.1028739,13.52626,96.61594,0.1342468,0,0.08229914,0,10.1861
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05638245,40.97406,40.5745,3.275429,3.275429,0,-1,0,3.275429,1.721376,0,4.440892E-16,0.2729721,0.05638245,3.44782,3.275429,0,0,0.4993972,10.17582,0,3.391438,-3.391438,9.951369,71.08106,0.1342468,3.602972,0.04510596,0,10.2322
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,38.50064,38.50064,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,4.267661,6.784379,0,3.182635,-3.182635,6.596577,47.11831,0.1342468,3.325854,0,0,6.784379
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,36.68172,36.68172,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,7.803923,3.601744,0,2.728279,-2.728279,3.720719,26.57651,0.1342468,2.851051,0,0,3.601744
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,35.07637,35.07637,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,10.83534,0.8734652,0,0.3317014,-0.3317014,3.371075,24.07906,0.1342468,0.346628,0,0,0.8734652
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,33.46414,33.46414,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,11.2039,0.5417637,0,0.2310926,-0.2310926,3.127482,22.33911,0.1342468,0.2414917,0,0,0.5417637
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,32.24463,32.24463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.46067,0.3106712,0,0,0,3.127482,22.33911,0.1342468,0,0,0,0.3106712
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,31.3145,31.3145,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,11.46067,0.3106712,0,0.2116341,-0.2116341,2.9044,20.74567,0.1342468,0.2211577,0,0,0.3106712
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,30.3637,30.3637,0.3574068,0.09408519,0,-1,0,0.09408519,0,0,0.2633216,0.2990623,0,0.09903704,0.09408519,0,0,11.69582,0.09903704,0,0.09903704,-0.09903704,2.800006,20,0.1342468,0.3931475,0,0,0.09903704
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,29.50935,29.50935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342468,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009230454,28.83977,28.77902,0,0,0,-1,0,0,0,0,0,0,0.009230454,0,0,0,0,11.80586,0,0.009230454,0,0.009230454,2.808762,20.06255,0.1342465,0,0.007384363,0,0.009230454
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06020892,28.41638,28.02114,0.1864107,0.06509051,0,-1,0,0.06509051,92.50031,0,0.1213202,0.1857201,0.06020892,0.06851634,0.06509051,0,0,11.79663,0.008307408,0,0.008307408,-0.008307408,2.800006,20,0.1342465,0.2050518,0.04816714,0,0.06851634
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2824534,29.12524,27.26325,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,39.67377,0,0,0,0.2824534,0,0,3.505263,3.33,11.80586,0,3.612453,0,3.612453,6.22708,44.47905,0.1343714,0.7831339,0.2259627,5,0.2824534
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.65712,38.22876,26.6845,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,374.8248,0,0,0,1.65712,0,0,3.505263,3.33,8.193407,3.251208,4.98712,0,4.98712,10.95828,78.27325,0.1344159,0.4863158,1.325696,5,4.908328
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.886358,39.39779,26.16087,1.100719,1.100719,2.490118,0,0.8448021,1.100719,171.3751,0,0,0,1.886358,0,0,1.389398,1.319929,3.206287,7.739616,3.206287,0,3.206287,14.00003,100,0.1343994,1.210791,1.509086,5,9.625975
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.035051,42.3321,27.78688,1.482133,1.482133,0,0,0,1.482133,137.3055,0.4749108,0,0,2.035051,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1343994,1.630347,1.628041,0,12.66033
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.924214,45.67271,31.62454,1.256763,1.256763,0,-1,0,1.256763,153.1088,0.6013063,0,0,1.924214,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1343994,1.382439,1.539371,0,12.54949
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.307046,73.60628,35.49666,2.997182,2.997182,0,-1,0,2.997182,143.7032,1.152118,0,0,4.307046,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1343994,3.296901,3.445637,0,14.93232
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.547972,68.74132,38.44553,2.42625,2.42625,0,-1,0,2.42625,146.2328,0.9940251,0,0,3.547972,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1343994,2.668875,2.838378,0,14.17325
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.382701,69.64937,40.5745,2.343862,2.343862,0,-1,0,2.343862,144.3217,0.9154778,0,0,3.382701,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1343994,2.578248,2.706161,0,14.00797
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.039264,68.35616,42.4761,0.9956078,0.9956078,0,-1,0,0.9956078,305.2672,1.991256,0,0,3.039264,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1343994,1.095169,2.431411,0,13.66454
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.092916,60.32349,43.48203,0.2168752,0.2168752,0,-1,0,0.2168752,965.0325,1.864626,0,0,2.092916,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1343994,0.2385627,1.674333,0,12.71819
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,2.009446,59.69969,43.59916,1.969578,1.969578,0,-1,0,1.969578,102.0242,4.440892E-16,0,0,2.009446,2.07324,1.969578,0,0,0,10.62527,0,0.06379445,-0.06379445,13.93278,99.51968,0.1343994,2.166536,1.607557,0,12.63472
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.228475,53.13223,43.71628,0.7510017,0.7510017,0,-1,0,0.7510017,163.5782,0.367064,0,0,1.228475,0.7905281,0.7510017,0,0,0.07088272,10.56148,0.07088272,0,0.07088272,14.00003,100,0.1343965,0.8261018,0.9827799,0,11.78995
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.0983082,43.41784,42.71036,1.595864,1.595864,0,-1,0,1.595864,6.160186,0,2.220446E-16,0,0.0983082,1.679857,1.595864,0,0,0,10.62527,0,1.581549,-1.581549,12.33293,88.09217,0.1343965,1.755451,0.07864656,0,10.72358
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04521738,40.74289,40.42292,3.295393,3.295393,0,-1,0,3.295393,1.37214,0,4.440892E-16,0.2949317,0.04521738,3.468834,3.295393,0,0,1.757277,9.043725,0,3.423617,-3.423617,8.72412,62.31502,0.1343965,3.624932,0.03617391,0,9.088943
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,38.34907,38.34907,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.561295,5.620109,0,0.7621204,-0.7621204,7.920775,56.57685,0.1343965,0.7964158,0,0,5.620109
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,36.53014,36.53014,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.408096,4.857988,0,2.348736,-2.348736,5.444989,38.8927,0.1343965,2.454429,0,0,4.857988
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,34.91791,34.91791,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.017802,2.509252,0,1.122818,-1.122818,4.261436,30.43876,0.1343965,1.173344,0,0,2.509252
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,33.33323,33.33323,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.26538,1.386434,0,0.5149876,-0.5149876,3.718591,26.56131,0.1343965,0.5381621,0,0,1.386434
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,32.08617,32.08617,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.83759,0.8714466,0,0.1812775,-0.1812775,3.527508,25.19643,0.1343965,0.189435,0,0,0.8714466
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,31.15603,31.15603,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.03901,0.6901691,0,0.3564427,-0.3564427,3.151784,22.5127,0.1343965,0.3724826,0,0,0.6901691
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,30.19145,30.19145,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.43505,0.3337264,0,0.2631589,-0.2631589,2.87439,20.53132,0.1343965,0.275001,0,0,0.3337264
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,29.3371,29.3371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72745,0.0705675,0,0,0,2.87439,20.53132,0.1343965,0,0,0,0.0705675
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009717897,28.66377,28.59989,0.2378928,0.07627113,0,-1,0,0.07627113,12.74125,0,0.1616216,0.1927965,0.009717897,0.0802854,0.07627113,0,0,11.72745,0.0705675,0,0.0705675,-0.0705675,2.800006,20,0.1343965,0.2616821,0.007774318,0,0.0802854
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2075524,29.21787,27.84889,0,0,0,-1,0,0,0,0,0,0,0.2075524,0,0,0,0,11.80586,0,0.2075524,0,0.2075524,2.996907,21.40644,0.1343882,0,0.1660419,0,0.2075524
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1759158,28.22382,27.07034,0.1866436,0.1866436,0,0,0,0.1866436,94.25226,0,0,0,0.1759158,0.1964669,0.1866436,0,0,11.59831,0.1867972,0,0.02055114,-0.02055114,2.975244,21.2517,0.1343882,0.2053079,0.1407326,0,0.3627129
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6523807,30.83635,26.49158,0.224481,0.224481,0,0,0,0.224481,290.6174,0,0,0,0.6523807,0.2362958,0.224481,0,0,11.62114,0.166246,0.4160849,0,0.4160849,3.369977,24.07122,0.1343714,0.2469291,0.5219045,0,0.8186267
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.043501,32.98742,25.94728,0.5002363,0.5002363,0,0,0,0.5002363,208.6016,0,0,0,1.043501,0.5265646,0.5002363,0,0,11.20506,0.5407224,0.5169363,0,0.5169363,3.860386,27.57413,0.1343505,0.5502599,0.8348007,0,1.584223
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.090536,35.06556,27.61464,1.613642,1.613642,4.886415,0,1.498991,1.613642,67.58228,0,0,0,1.090536,0,0,3.272773,3.109134,10.68812,1.005965,4.19967,0,4.19967,7.844543,56.03234,0.134512,1.775006,0.8724286,5,2.096501
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.977665,45.91295,31.4523,0.9695083,0.9695083,0,-1,0,0.9695083,203.9864,0,0,0,1.977665,1.020535,0.9695083,0,0,6.488451,4.785668,0.9571304,0,0.9571304,8.752557,62.51814,0.1344734,1.066459,1.582132,0,6.763334
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.95621,69.25151,35.34508,0.9695559,0.9695559,0,-1,0,0.9695559,408.0435,0,0,0,3.95621,1.020585,0.9695559,0,0,5.531321,5.647086,2.935625,0,2.935625,11.53753,82.4108,0.1343553,1.066511,3.164968,0,9.603295
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.550187,68.56276,38.28706,0.4356796,0.4356796,0,-1,0,0.4356796,814.8619,0.4958809,0,0,3.550187,0.4586101,0.4356796,0,0,2.595696,8.289148,2.595696,0,2.595696,14.00003,100,0.134251,0.4792475,2.840149,0,11.83933
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.174193,57.59474,40.42292,0.313948,0.313948,0,-1,0,0.313948,692.5328,1.843721,0,0,2.174193,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.134251,0.3453428,1.739354,0,12.79947
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.254251,51.89398,42.35897,0.8694701,0.8694701,0,-1,0,0.8694701,144.2546,0.339019,0,0,1.254251,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.134251,0.9564171,1.003401,0,11.87953
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.049614,59.79843,43.3649,0,0,0,-1,0,0,0,2.049614,0,0,2.049614,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134251,0,1.639691,0,12.67489
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.753402,57.30302,43.48203,1.708121,1.708121,0,-1,0,1.708121,102.6509,0,0,0,1.753402,1.798022,1.708121,0,0,0,10.62527,0,0.04462021,-0.04462021,13.95299,99.66405,0.134251,1.878933,1.402721,0,12.37868
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8919297,50.35268,43.64049,2.043597,2.043597,0,-1,0,2.043597,43.6451,0,4.440892E-16,0,0.8919297,2.151154,2.043597,0,0,0.04957801,10.58065,0,1.259224,-1.259224,12.62566,90.18307,0.134251,2.247956,0.7135438,0,11.47258
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.351716,45.15248,42.59323,0.4866043,0.4866043,0,-1,0,0.4866043,72.27967,0,0,0,0.351716,0.5122151,0.4866043,0,0,1.448716,9.321429,0,0.1604991,-0.1604991,12.45647,88.97464,0.134251,0.5352648,0.2813728,0,9.673145
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1590962,41.43652,40.30579,1.52979,1.52979,0,-1,0,1.52979,10.39987,0,2.220446E-16,0,0.1590962,1.610305,1.52979,0,0,1.627049,9.160931,0,1.451209,-1.451209,10.92677,78.04816,0.134251,1.682769,0.1272769,0,9.320026
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,38.21127,38.21127,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.239503,7.709721,0,1.941623,-1.941623,8.880116,63.42927,0.134251,2.028996,0,0,7.709721
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,36.39234,36.39234,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.396862,5.768098,0,3.505263,-3.505263,5.185243,37.03738,0.134251,4.165648,0,0,5.768098
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,34.78011,34.78011,2.111363,2.111363,0,-1,0,2.111363,0,0,4.440892E-16,0.1728061,0,2.222487,2.111363,0,0,9.291599,2.262835,0,2.222487,-2.222487,2.842536,20.30379,0.134251,2.3225,0,0,2.262835
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,33.19544,33.19544,0.5236636,0.03833024,0,-1,0,0.03833024,0,0,0.4853334,0.5376998,0,0.04034762,0.03833024,0,0,11.76103,0.04034762,0,0.04034762,-0.04034762,2.800006,20,0.134251,0.57603,0,0,0.04034762
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,31.93459,31.93459,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134251,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,31.00446,31.00446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134251,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,30.03298,30.03298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134251,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,29.16486,29.16486,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134251,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01177355,28.52565,28.44831,0.2134862,0.01118487,0,-1,0,0.01118487,105.2632,0,0.2023014,0.2325979,0.01177355,0.01177355,0.01118487,0,0,11.80586,0,0,0,0,2.800006,20,0.134251,0.2348349,0.009418841,0,0.01177355
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1249682,28.49047,27.66975,0.2197496,0.1187198,0,-1,0,0.1187198,105.2632,0,0.1010297,0.2179805,0.1249682,0.1249682,0.1187198,0,0,11.80586,0,0,0,0,2.800006,20,0.134251,0.2417245,0.09997459,0,0.1249682
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3356309,29.11044,26.89809,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,96.97094,0,0,0,0.3356309,0,0,3.505263,3.33,11.80586,0,3.665631,0,3.665631,6.277528,44.8394,0.1343397,0.3807264,0.2685047,5,0.3356309
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6309794,30.5064,26.31245,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6309794,0,0,3.505263,3.33,8.140229,3.299068,3.960979,0,3.960979,10.03524,71.68017,0.134385,0,0.5047836,5,3.930047
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7741284,30.93364,25.77504,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,153.3052,0,0,0,0.7741284,0,0,3.505263,3.33,4.17925,6.863949,4.104128,0,4.104128,13.92876,99.49095,0.1344702,0.555455,0.6193027,5,7.638078
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.317858,36.5055,27.42172,0.442537,0.442537,0,0,0,0.442537,297.7961,0.776908,0,0,1.317858,0.4658284,0.442537,0,0,0.07512146,10.55766,0.07512146,0,0.07512146,14.00003,100,0.1344672,0.4867907,1.054286,0,11.87552
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.538894,34.95253,31.27316,1.108068,1.108068,0,-1,0,1.108068,48.63367,0,2.220446E-16,0,0.538894,1.166387,1.108068,0,0,0,10.62527,0,0.6274931,-0.6274931,13.33859,95.27547,0.1344672,1.218875,0.4311152,0,11.16417
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3035356,37.28894,35.18661,0.3731378,0.3731378,0,-1,0,0.3731378,81.3468,0,0,0,0.3035356,0.3927766,0.3731378,0,0,0.6972145,9.997781,0,0.08924096,-0.08924096,13.24452,94.60355,0.1344672,0.4104516,0.2428285,0,10.30132
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2377072,39.82867,38.15615,2.811336,2.811336,0,-1,0,2.811336,8.455313,0,4.440892E-16,0,0.2377072,2.959301,2.811336,0,0,0.7963712,9.90854,0,2.721594,-2.721594,10.37571,74.11208,0.1344672,3.09247,0.1901658,0,10.14625
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4464606,43.47868,40.26445,0.5204687,0.5204687,0,-1,0,0.5204687,85.78049,0,0,0,0.4464606,0.5478618,0.5204687,0,0,3.820364,7.186946,0,0.1014012,-0.1014012,10.26883,73.34861,0.1344672,0.5725155,0.3571685,0,7.633407
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9743603,49.49911,42.2074,1.265018,1.265018,0,-1,0,1.265018,77.02345,0,0,0,0.9743603,1.331598,1.265018,0,0,3.933032,7.085545,0,0.3572374,-0.3572374,9.892264,70.65889,0.1344672,1.39152,0.7794882,0,8.059905
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3447671,45.73132,43.21332,0.273533,0.273533,0,-1,0,0.273533,126.0422,0,0,0,0.3447671,0.2879295,0.273533,0,0,4.329963,6.728308,0.05683758,0,0.05683758,9.946185,71.04404,0.1344649,0.3008863,0.2758137,0,7.073075
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02859405,43.57088,43.3649,0.211417,0.211417,0,-1,0,0.211417,13.52496,0,2.775558E-17,0,0.02859405,0.2225442,0.211417,0,0,4.273125,6.779461,0,0.1939501,-0.1939501,9.741744,69.58375,0.1344649,0.2325587,0.02287524,0,6.808055
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.0139727,43.58269,43.48203,1.683137,1.683137,0,-1,0,1.683137,0.8301582,0,0,0,0.0139727,1.771723,1.683137,0,0,4.488626,6.585511,0,1.75775,-1.75775,7.888913,56.34926,0.1344649,1.85145,0.01117816,0,6.599484
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1570717,43.60785,42.4761,0,0,0,-1,0,0,0,0,0,0,0.1570717,0,0,0,0,6.441681,4.827761,0.1570717,0,0.1570717,8.037924,57.41363,0.1344586,0,0.1256574,0,4.984833
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05523465,40.53768,40.14733,6.106099,3.33,0,-1,0,3.33,1.658698,0,2.776099,3.386708,0.05523465,3.505263,3.33,0,0,6.284609,4.969126,0,3.450028,-3.450028,4.401275,31.43761,0.1344586,6.716709,0.04418772,0,5.02436
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,38.05969,38.05969,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.11797,1.519097,0,0.2434838,-0.2434838,4.14462,29.60437,0.1344586,0.2544405,0,0,1.519097
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,36.23388,36.23388,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.38851,1.275613,0,0.04787967,-0.04787967,4.094151,29.24387,0.1344586,0.05003425,0,0,1.275613
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,34.6492,34.6492,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0.02945215,0,1.144305,1.08709,0,0,10.44171,1.227734,0,1.144305,-1.144305,2.887947,20.62815,0.1344586,1.195799,0,0,1.227734
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,33.05764,33.05764,0.6708151,0.07925687,0,-1,0,0.07925687,0,0,0.5915582,0.6586397,0,0.08342829,0.07925687,0,0,11.71316,0.08342829,0,0.08342829,-0.08342829,2.800006,20,0.1344586,0.7378966,0,0,0.08342829
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,31.81746,31.81746,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344586,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,30.86666,30.86666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344586,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,29.90207,29.90207,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344586,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,29.02706,29.02706,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344586,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01267539,28.37303,28.28984,0.003900265,0.003900265,0,-1,0,0.003900265,324.9879,0,0,0.001881968,0.01267539,0.004105542,0.003900265,0,0,11.80586,0,0.008569847,0,0.008569847,2.808136,20.05807,0.1344583,0.004290292,0.01014031,0,0.01267539
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1163751,28.28151,27.51818,0.2815049,0.1178836,0,-1,0,0.1178836,98.72038,0,0.1636213,0.2802169,0.1163751,0.124088,0.1178836,0,0,11.79729,0.007712862,0,0.007712862,-0.007712862,2.800006,20,0.1344583,0.3096554,0.09310008,0,0.124088
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4222012,29.52956,26.73962,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,247.1184,4.440892E-16,0,0,0.4222012,0,0,3.505263,3.33,11.80586,0,3.752201,0,3.752201,6.359656,45.42603,0.1345272,0.1879348,0.337761,5,0.4222012
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9643676,32.65402,26.16087,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,181.0871,0,0,0,0.9643676,0,0,3.505263,3.33,8.053659,3.376981,4.294368,0,4.294368,10.43365,74.52593,0.1346068,0.5857979,0.7714941,5,4.341349
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.33206,34.69725,25.61657,1.271177,1.271177,3.577047,0,1.141534,1.271177,104.7894,0,0,0,1.33206,0,0,2.30587,2.190577,3.759291,7.241912,3.522636,0,3.522636,13.77552,98.39635,0.1346756,1.398295,1.065648,5,8.573972
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.30378,43.89262,27.26325,0,0,0,0,0,0,0,2.067125,0,0,2.30378,0,0,0,0,0.2366551,10.41228,0.2366551,0,0.2366551,14.00003,100,0.1346662,0,1.843024,0,12.71607
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.428499,41.24106,31.10091,1.894219,1.894219,0,-1,0,1.894219,75.41359,0,0,0,1.428499,1.993915,1.894219,0,0,0,10.62527,0,0.5654163,-0.5654163,13.40403,95.74286,0.1346662,2.083641,1.142799,0,12.05377
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.837848,48.69635,35.01437,0.405235,0.405235,0,-1,0,0.405235,453.5266,0.7830449,0,0,1.837848,0.4265631,0.405235,0,0,0.6282403,10.05986,0.6282403,0,0.6282403,14.00003,100,0.1346411,0.4457585,1.470279,0,11.89771
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.012076,53.43726,37.9839,2.522766,2.522766,0,-1,0,2.522766,79.75675,0,0,0,2.012076,2.655543,2.522766,0,0,0,10.62527,0,0.6434668,-0.6434668,13.32175,95.1552,0.1346411,2.775042,1.609661,0,12.63735
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.210081,49.14791,40.11288,1.927068,1.927068,0,-1,0,1.927068,62.79388,0,0,0,1.210081,2.028492,1.927068,0,0,0.714963,9.981808,0,0.8184117,-0.8184117,12.45907,88.9932,0.1346411,2.119775,0.9680646,0,11.19189
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8366231,48.25959,42.04893,0.5653673,0.5653673,0,-1,0,0.5653673,147.9787,0,0,0,0.8366231,0.5951235,0.5653673,0,0,1.624309,9.163396,0.2414996,0,0.2414996,12.68818,90.62967,0.1346314,0.6219041,0.6692985,0,10.00002
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3206647,45.39174,43.05486,0.9523028,0.9523028,0,-1,0,0.9523028,33.67255,0,0,0,0.3206647,1.002424,0.9523028,0,0,1.38281,9.380745,0,0.6817593,-0.6817593,11.96954,85.49656,0.1346314,1.047533,0.2565317,0,9.70141
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3787418,45.98394,43.21332,2.380991,2.380991,0,-1,0,2.380991,15.9069,0,0,0,0.3787418,2.506306,2.380991,0,0,2.14032,8.698986,0,2.127565,-2.127565,9.726892,69.47766,0.1346314,2.61909,0.3029934,0,9.077728
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6424389,48.13003,43.3649,0.6800557,0.6800557,0,-1,0,0.6800557,94.46857,0,0,0,0.6424389,0.7158481,0.6800557,0,0,4.504281,6.571422,0,0.07340921,-0.07340921,9.649512,68.92495,0.1346314,0.7480613,0.5139511,0,7.213861
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3664958,45.02357,42.35897,1.835066,1.835066,0,-1,0,1.835066,19.9718,0,0,0,0.3664958,1.931649,1.835066,0,0,4.585847,6.498012,0,1.565153,-1.565153,7.999696,57.14057,0.1346314,2.018573,0.2931966,0,6.864508
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1399056,41.02888,40.03709,1.091673,1.091673,0,-1,0,1.091673,12.81571,0,0,0,0.1399056,1.14913,1.091673,0,0,6.324906,4.932859,0,1.009224,-1.009224,6.93588,49.5419,0.1346314,1.200841,0.1119245,0,5.072765
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,37.88055,37.88055,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.446266,3.923635,0,2.553642,-2.553642,4.244105,30.31498,0.1346314,2.668556,0,0,3.923635
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,36.08229,36.08229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28365,1.369993,0,0,0,4.244105,30.31498,0.1346314,0,0,0,1.369993
