Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,34.49073,34.49073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28365,1.369993,0,0,0,4.244105,30.31498,0.1346314,0,0,0,1.369993
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,32.90606,32.90606,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.28365,1.369993,0,0.02953066,-0.02953066,4.212977,30.09263,0.1346314,0.03085954,0,0,1.369993
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,31.66588,31.66588,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.31646,1.340462,0,0.352933,-0.352933,3.840953,27.43532,0.1346314,0.368815,0,0,1.340462
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,30.71508,30.71508,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.7086,0.9875295,0,0.2056517,-0.2056517,3.624177,25.88693,0.1346314,0.2149061,0,0,0.9875295
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,29.72294,29.72294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93711,0.7818778,0,0,0,3.624177,25.88693,0.1346314,0,0,0,0.7818778
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,28.87548,28.87548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93711,0.7818778,0,0,0,3.624177,25.88693,0.1346314,0,0,0,0.7818778
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01450173,28.23336,28.13827,0.44242,0.44242,0,-1,0,0.44242,3.27782,0,5.551115E-17,0,0.01450173,0.4657053,0.44242,0,0,10.93711,0.7818778,0,0.4512036,-0.4512036,3.148567,22.48972,0.1346314,0.486662,0.01160139,0,0.7963795
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07283688,27.83621,27.35971,0,0,0,-1,0,0,0,0,0,0,0.07283688,0,0,0,0,11.43844,0.3306742,0.07283688,0,0.07283688,3.217666,22.98328,0.1346285,0,0.0582695,0,0.4035111
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2817174,28.43761,26.58804,0.08045024,0.08045024,0,0,0,0.08045024,350.176,0,0,0,0.2817174,0.08468446,0.08045024,0,0,11.36561,0.3962274,0.1970329,0,0.1970329,3.404588,24.31844,0.1346206,0.08849526,0.2253739,0,0.6779448
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.643543,37.39313,26.0024,0.4471964,0.4471964,0,0,0,0.4471964,367.5215,0,0,0,1.643543,0.470733,0.4471964,0,0,11.16857,0.5735571,1.17281,0,1.17281,4.517213,32.26574,0.1345738,0.491916,1.314834,0,2.2171
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.730452,45.33566,25.44432,1.081859,1.081859,0,0,0,1.081859,252.3853,0,0,0,2.730452,1.138799,1.081859,0,0,9.995765,1.629086,1.591654,0,1.591654,6.027188,43.05126,0.1345102,1.190045,2.184362,0,4.359538
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.936421,48.99371,27.091,0.3152871,0.3152871,0,0,0,0.3152871,931.3483,0,0,0,2.936421,0.3318811,0.3152871,0,0,8.404111,3.061574,2.60454,0,2.60454,8.498071,60.70039,0.1344064,0.3468158,2.349137,0,5.997995
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.358476,57.42306,30.92867,1.649579,1.649579,0,-1,0,1.649579,203.5959,0,0,0,3.358476,1.736399,1.649579,0,0,5.799572,5.40566,1.622077,0,1.622077,10.03691,71.69206,0.1343418,1.814537,2.68678,0,8.764135
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.549978,64.21349,34.86279,0.3985485,0.3985485,0,-1,0,0.3985485,890.7266,0,0,0,3.549978,0.4195248,0.3985485,0,0,4.177495,6.865529,3.130453,0,3.130453,13.00672,92.90493,0.1342173,0.4384034,2.839982,0,10.41551
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.556783,68.01807,37.80477,0.9679271,0.9679271,0,-1,0,0.9679271,367.4639,1.49087,0,0,3.556783,1.018871,0.9679271,0,0,1.047042,9.682937,1.047042,0,1.047042,14.00003,100,0.1341757,1.06472,2.845426,0,13.23972
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.391827,68.96335,39.95441,1.610754,1.610754,0,-1,0,1.610754,210.5738,1.696296,0,0,3.391827,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1341757,1.77183,2.713461,0,14.0171
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.047349,67.772,41.9318,1.511714,1.511714,0,-1,0,1.511714,201.5824,1.456072,0,0,3.047349,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1341757,1.662885,2.43788,0,13.67262
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.537892,63.87006,42.93773,0,0,0,-1,0,0,0,2.537892,0,0,2.537892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341757,0,2.030314,0,13.16317
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.85481,57.76221,43.09619,1.150409,1.150409,0,-1,0,1.150409,161.2306,0.643854,0,0,1.85481,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1341757,1.265449,1.483848,0,12.48008
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9963864,50.76643,43.24777,1.993448,1.993448,0,-1,0,1.993448,49.98306,0,0,0,0.9963864,2.098366,1.993448,0,0,0,10.62527,0,1.10198,-1.10198,12.83844,91.70295,0.1341757,2.192793,0.7971091,0,11.62166
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1130036,43.01859,42.2074,1.301297,1.301297,0,-1,0,1.301297,8.683925,0,2.220446E-16,0,0.1130036,1.369786,1.301297,0,0,1.224422,9.523294,0,1.256783,-1.256783,11.51367,82.24036,0.1341757,1.431427,0.09040292,0,9.636298
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05476825,40.26502,39.87862,6.467345,3.33,0,-1,0,3.33,1.644692,0,3.137345,3.78408,0.05476825,3.505263,3.33,0,0,2.620847,8.266512,0,3.450495,-3.450495,7.876533,56.26084,0.1341757,7.114079,0.0438146,0,8.32128
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,37.74965,37.74965,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.454731,4.816017,0,2.163283,-2.163283,5.596232,39.97301,0.1341757,2.260631,0,0,4.816017
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,35.9445,35.9445,4.798178,2.520097,0,-1,0,2.520097,0,0,2.278081,2.757898,0,2.652734,2.520097,0,0,8.858378,2.652734,0,2.652734,-2.652734,2.800006,20,0.1341757,5.277995,0,0,2.652734
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,34.33916,34.33916,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341757,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,32.7476,32.7476,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341757,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,31.50742,31.50742,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341757,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,30.53594,30.53594,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341757,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,29.57136,29.57136,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341757,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,28.69635,28.69635,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341757,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01463448,28.05499,27.95913,0.07874713,0.01390275,0,-1,0,0.01390275,105.2632,0,0.06484438,0.08384129,0.01463448,0.01463448,0.01390275,0,0,11.80586,0,0,0,0,2.800006,20,0.1341757,0.08662184,0.01170758,0,0.01463448
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06862149,27.61513,27.16679,0.5130966,0.06519041,0,-1,0,0.06519041,105.2632,0,0.4479063,0.5513682,0.06862149,0.06862149,0.06519041,0,0,11.80586,0,0,0,0,2.800006,20,0.1341757,0.5644063,0.05489719,0,0.06862149
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2649055,28.14509,26.40891,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,216.413,4.440892E-16,0,0,0.2649055,0,0,3.505263,3.33,11.80586,0,3.594905,0,3.594905,6.210433,44.36014,0.1342463,0.1346481,0.2119244,5,0.2649055
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.704959,37.66647,25.83016,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,384.9867,0,0,0,1.704959,0,0,3.505263,3.33,8.210955,3.235415,5.034959,0,5.034959,10.98701,78.47851,0.1342884,0.4871479,1.363967,5,4.940373
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.246358,41.21518,25.27208,0,0,1.25,0,0.50625,0,0,0.2714341,0,0,2.246358,0,0,0.9785659,0.9296376,3.175996,7.766878,3.175996,0,3.175996,14.00003,100,0.1341626,0,1.797087,5,10.01324
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.937557,48.77863,26.89809,1.728667,1.728667,0,0,0,1.728667,169.9319,1.117907,0,0,2.937557,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1341626,1.901534,2.350045,0,13.56283
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.360011,57.21944,30.74953,1.892682,1.892682,0,-1,0,1.892682,177.5265,1.367715,0,0,3.360011,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1341626,2.08195,2.688009,0,13.98528
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.552102,64.0099,34.68365,1.638548,1.638548,0,-1,0,1.638548,216.7834,1.827314,0,0,3.552102,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1341626,1.802403,2.841681,0,14.17738
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.558712,67.84542,37.65319,0.3063864,0.3063864,0,-1,0,0.3063864,1161.511,3.2362,0,0,3.558712,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1341626,0.337025,2.84697,0,14.18399
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.233944,78.74284,39.80283,1.163496,1.163496,0,-1,0,1.163496,363.8984,3.009211,0,0,4.233944,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1341626,1.279846,3.387156,0,14.85922
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.542972,72.9854,41.78023,0,0,0,-1,0,0,0,3.542972,0,0,3.542972,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341626,0,2.834378,0,14.16825
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.540576,63.7183,42.78615,0.6304649,0.6304649,0,-1,0,0.6304649,402.9687,1.876929,0,0,2.540576,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1341626,0.6935114,2.032461,0,13.16585
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.857843,57.61281,42.93773,0.9404479,0.9404479,0,-1,0,0.9404479,197.5488,0.8678981,0,0,1.857843,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1341626,1.034493,1.486275,0,12.48312
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.281944,52.9073,43.09619,1.396017,1.396017,0,-1,0,1.396017,91.82863,0,0,0,1.281944,1.469492,1.396017,0,0,0,10.62527,0,0.1875483,-0.1875483,13.80233,98.58791,0.1341626,1.535619,1.025555,0,11.90722
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1031415,42.82978,42.09027,1.261791,1.261791,0,-1,0,1.261791,8.174214,0,2.220446E-16,0,0.1031415,1.328201,1.261791,0,0,0.208387,10.43773,0,1.225059,-1.225059,12.51101,89.36417,0.1341626,1.38797,0.08251318,0,10.54087
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05679455,40.1274,39.72704,0.7218449,0.7218449,0,-1,0,0.7218449,7.86797,0,0,0,0.05679455,0.7598367,0.7218449,0,0,1.569564,9.212667,0,0.7030422,-0.7030422,11.76994,84.07082,0.1341626,0.7940294,0.04543564,0,9.269462
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007300134,37.64185,37.59118,0.1908537,0.1908537,0,-1,0,0.1908537,3.824991,0,0,0,0.007300134,0.2008986,0.1908537,0,0,2.350722,8.509624,0,0.1935984,-0.1935984,11.56587,82.61317,0.1341626,0.209939,0.005840107,0,8.516925
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,35.77225,35.77225,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.565831,8.316026,0,2.320989,-2.320989,9.119329,65.13794,0.1341626,2.425434,0,0,8.316026
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,34.16002,34.16002,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.144708,5.995037,0,2.649244,-2.649244,6.326781,45.1912,0.1341626,2.76846,0,0,5.995037
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,32.57535,32.57535,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.088312,3.345793,0,0.3713181,-0.3713181,5.935377,42.39547,0.1341626,0.3880275,0,0,3.345793
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,31.3145,31.3145,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.500888,2.974475,0,0.2599459,-0.2599459,5.66137,40.43828,0.1341626,0.2716435,0,0,2.974475
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,30.3637,30.3637,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.789717,2.714529,0,0.2871482,-0.2871482,5.358689,38.27628,0.1341626,0.3000698,0,0,2.714529
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,29.37844,29.37844,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.10877,2.427381,0,0.3374883,-0.3374883,5.002945,35.73526,0.1341626,0.3526753,0,0,2.427381
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,28.50343,28.50343,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.483758,2.089892,0,0.1487416,-0.1487416,4.846158,34.61535,0.1341626,0.155435,0,0,2.089892
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03090885,27.96858,27.76621,0,0,0,-1,0,0,0,0,0,0,0.03090885,0,0,0,0,9.649026,1.941151,0.03090885,0,0.03090885,4.875481,34.82479,0.1341614,0,0.02472708,0,1.97206
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2486866,28.60824,26.97388,0,0,0,-1,0,0,0,0,0,0,0.2486866,0,0,0,0,9.618117,1.968969,0.2486866,0,0.2486866,5.111406,36.50997,0.1341516,0,0.1989493,0,2.217655
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2638491,27.94318,26.21599,0.2395421,0.2395421,0,0,0,0.2395421,110.1473,0,0,0,0.2638491,0.2521496,0.2395421,0,0,9.369431,2.192787,0.01169948,0,0.01169948,5.122505,36.58925,0.1341511,0.2634963,0.2110793,0,2.456636
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.12234,33.19827,25.61657,0.1775037,0.1775037,0,0,0,0.1775037,632.2914,0,0,0,1.12234,0.186846,0.1775037,0,0,9.357731,2.203316,0.9354945,0,0.9354945,6.009993,42.92844,0.1341141,0.195254,0.8978724,0,3.325657
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.206261,33.20755,25.05849,0,0,0,0,0,0,0,0,0,0,1.206261,0,0,0,0,8.422236,3.045261,1.206261,0,1.206261,7.154352,51.10241,0.1340665,0,0.9650084,0,4.251522
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.579553,37.6712,26.70517,0.4934267,0.4934267,0,0,0,0.4934267,320.1191,0,0,0,1.579553,0.5193965,0.4934267,0,0,7.215976,4.130896,1.060156,0,1.060156,8.160105,58.28635,0.1340246,0.5427693,1.263642,0,5.710449
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6580171,35.05204,30.55661,2.359368,2.359368,0,-1,0,2.359368,27.88955,0,0,0,0.6580171,2.483546,2.359368,0,0,6.15582,5.085036,0,1.825529,-1.825529,6.235829,44.54155,0.1340246,2.595305,0.5264137,0,5.743053
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6281704,38.88469,34.49073,2.653013,2.653013,0,-1,0,2.653013,23.67763,0,0,0,0.6281704,2.792645,2.653013,0,0,8.184185,3.259508,0,2.164474,-2.164474,3.954273,28.24475,0.1340246,2.918314,0.5025364,0,3.887678
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.692759,50.20015,37.47405,0.02546698,0.02546698,0,-1,0,0.02546698,6646.879,0,0,0,1.692759,0.02680734,0.02546698,0,0,10.58916,1.095034,1.665952,0,1.665952,5.534733,39.53373,0.1339589,0.02801367,1.354207,0,2.787793
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.526016,70.0186,39.63058,3.326573,3.326573,0,-1,0,3.326573,105.9955,0,0,0.5246164,3.526016,3.501656,3.326573,0,0,8.923204,2.59439,0.0243605,0,0.0243605,5.557844,39.6988,0.1339579,3.65923,2.820813,0,6.120407
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.444969,71.62756,41.58731,1.242129,1.242129,0,-1,0,1.242129,277.3438,0,0,0,3.444969,1.307505,1.242129,0,0,8.898844,2.616315,2.137465,0,2.137465,7.58562,54.1829,0.1338736,1.366342,2.755975,0,6.061284
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.235342,60.66449,42.63457,0.8575792,0.8575792,0,-1,0,0.8575792,260.6572,0,0,0,2.235342,0.902715,0.8575792,0,0,6.761379,4.540033,1.332627,0,1.332627,8.849862,63.21317,0.1338212,0.9433372,1.788274,0,6.775375
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.748371,56.49203,42.78615,0.6708528,0.6708528,0,-1,0,0.6708528,260.6192,0,0,0,1.748371,0.7061608,0.6708528,0,0,5.428752,5.739398,1.042211,0,1.042211,9.83859,70.2755,0.1337802,0.737938,1.398697,0,7.487769
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,1.00326,50.49477,42.93773,1.92103,1.92103,0,-1,0,1.92103,52.22512,0,0,0,1.00326,2.022137,1.92103,0,0,4.386541,6.677387,0,1.018877,-1.018877,8.764599,62.60415,0.1337802,2.113133,0.8026083,0,7.680647
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2533574,43.75906,41.9318,0,0,0,-1,0,0,0,0,0,0,0.2533574,0,0,0,0,5.518627,5.65851,0.2533574,0,0.2533574,9.004955,64.32098,0.1337702,0,0.2026859,0,5.911868
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1865029,40.91039,39.58924,0.5303178,0.5303178,0,-1,0,0.5303178,35.16814,0,0,0,0.1865029,0.5582293,0.5303178,0,0,5.265269,5.886532,0,0.3717263,-0.3717263,8.613121,61.52217,0.1337702,0.5833496,0.1492023,0,6.073035
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.0208202,37.56338,37.41893,1.235791,1.235791,0,-1,0,1.235791,1.684767,0,2.220446E-16,0,0.0208202,1.300833,1.235791,0,0,5.678298,5.514805,0,1.280013,-1.280013,7.263869,51.88467,0.1337702,1.35937,0.01665616,0,5.535625
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,35.61378,35.61378,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,7.100535,4.234793,0,1.12007,-1.12007,6.083211,43.45142,0.1337702,1.170473,0,0,4.234793
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,33.98777,33.98777,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,8.345057,3.114722,0,2.377586,-2.377586,3.577016,25.55006,0.1337702,2.484577,0,0,3.114722
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,32.39621,32.39621,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,10.98682,0.7371368,0,0.2847436,-0.2847436,3.27687,23.40617,0.1337702,0.297557,0,0,0.7371368
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,31.15603,31.15603,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,11.3032,0.4523932,0,0.1887831,-0.1887831,3.077875,21.98478,0.1337702,0.1972783,0,0,0.4523932
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,30.19145,30.19145,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,11.51296,0.2636101,0,0.005920971,-0.005920971,3.071634,21.9402,0.1337702,0.006187415,0,0,0.2636101
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,29.19931,29.19931,0.3395575,0.2448047,0,-1,0,0.2448047,0,0,0.09475285,0.1287086,0,0.2576891,0.2448047,0,0,11.51954,0.2576891,0,0.2576891,-0.2576891,2.800006,20,0.1337702,0.3735133,0,0,0.2576891
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,28.33118,28.33118,0.1904205,0,0,-1,0,0,0,0,0.1904205,0.2094626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337702,0.2094626,0,0,0
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01652635,27.702,27.59397,0,0,0,-1,0,0,0,0,0,0,0.01652635,0,0,0,0,11.80586,0,0.01652635,0,0.01652635,2.815684,20.11199,0.1337696,0,0.01322108,0,0.01652635
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07851534,27.29296,26.78096,0,0,0,-1,0,0,0,0,0,0,0.07851534,0,0,0,0,11.78933,0.01487371,0.07851534,0,0.07851534,2.89017,20.64403,0.1337665,0,0.06281227,0,0.09338905
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2584517,27.71263,26.02307,0.07439507,0.07439507,0,0,0,0.07439507,347.4044,0,0,0,0.2584517,0.07831059,0.07439507,0,0,11.71082,0.08553752,0.1801411,0,0.1801411,3.061067,21.86472,0.1337594,0.08183458,0.2067614,0,0.3439892
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.327958,34.4635,25.42365,0.3079965,0.3079965,0,0,0,0.3079965,431.1603,0,0,0,1.327958,0.3242068,0.3079965,0,0,11.53068,0.2476645,1.003752,0,1.003752,4.013309,28.66644,0.1337199,0.3387961,1.062367,0,1.575623
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.247129,40.76203,24.85868,0.6529695,0.6529695,0,0,0,0.6529695,344.14,0,0,0,2.247129,0.6873364,0.6529695,0,0,10.52693,1.151041,1.559793,0,1.559793,5.493059,39.23606,0.1336587,0.7182665,1.797704,0,3.39817
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.939445,48.3373,26.50537,1.701884,1.701884,0,0,0,1.701884,172.7171,0,0,0,2.939445,1.791457,1.701884,0,0,8.967133,2.554855,1.147989,0,1.147989,6.582137,47.01517,0.1336136,1.872072,2.351556,0,5.4943
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.363302,56.78094,30.3637,0,0,0,-1,0,0,0,0,0,0,3.363302,0,0,0,0,7.819144,3.588045,3.363302,0,3.363302,9.772844,69.80589,0.1334818,0,2.690641,0,6.951346
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.556774,63.57263,34.29782,0,0,0,-1,0,0,0,0,0,0,3.556774,0,0,0,0,4.455842,6.615016,3.556774,0,3.556774,13.1471,93.90765,0.1333426,0,2.84542,0,10.17179
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.563629,67.4502,37.3018,1.461233,1.461233,0,-1,0,1.461233,243.8783,1.126421,0,0,3.563629,1.53814,1.461233,0,0,0.8990682,9.816113,0.8990682,0,0.8990682,14.00003,100,0.1333075,1.607356,2.850903,0,13.37974
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.399226,68.43345,39.47212,0,0,0,-1,0,0,0,3.399226,0,0,3.399226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333075,0,2.719381,0,14.0245
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.055908,67.24373,41.42884,1.282691,1.282691,0,-1,0,1.282691,238.2419,1.705707,0,0,3.055908,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1333075,1.410961,2.444727,0,13.68118
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.546369,63.4108,42.4761,1.946977,1.946977,0,-1,0,1.946977,130.7858,0.4969199,0,0,2.546369,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1333075,2.141675,2.037095,0,13.17164
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.863801,57.36657,42.66902,0,0,0,-1,0,0,0,1.863801,0,0,1.863801,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333075,0,1.491041,0,12.48907
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.006704,50.40606,42.82749,1.928129,1.928129,0,-1,0,1.928129,52.21144,0,0,0,1.006704,2.029609,1.928129,0,0,0,10.62527,0,1.022906,-1.022906,12.92179,92.29832,0.1333075,2.120942,0.8053632,0,11.63198
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1188775,42.63149,41.78023,0.2423402,0.2423402,0,-1,0,0.2423402,49.05397,0,0,0,0.1188775,0.255095,0.2423402,0,0,1.136562,9.602368,0,0.1362175,-0.1362175,12.7782,91.27271,0.1333075,0.2665743,0.095102,0,9.721246
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06077965,39.85851,39.43078,2.869131,2.869131,0,-1,0,2.869131,2.1184,0,0,0,0.06077965,3.020138,2.869131,0,0,1.287915,9.466151,0,2.959358,-2.959358,9.658768,68.99106,0.1333075,3.156044,0.04862372,0,9.526931
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008546867,37.31968,37.26047,3.496627,3.33,0,-1,0,3.33,0.2566627,0,0.1666273,0.5162901,0.008546867,3.505263,3.33,0,0,4.57609,6.506793,0,3.496716,-3.496716,5.972905,42.66352,0.1333075,3.84629,0.006837494,0,6.51534
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,35.44154,35.44154,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.09882746,0,2.831005,2.689455,0,0,8.46133,3.010077,0,2.831005,-2.831005,2.988764,21.34827,0.1333075,2.9584,0,0,3.010077
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,33.8362,33.8362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60689,0.1790716,0,0,0,2.988764,21.34827,0.1333075,0,0,0,0.1790716
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,32.22396,32.22396,0.4865602,0.170118,0,-1,0,0.170118,0,0,0.3164422,0.3650982,0,0.1790716,0.170118,0,0,11.60689,0.1790716,0,0.1790716,-0.1790716,2.800006,20,0.1333075,0.5352163,0,0,0.1790716
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,30.98379,30.98379,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333075,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,30.0192,30.0192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333075,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,29.02706,29.02706,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333075,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,28.15894,28.15894,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333075,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02277822,27.54981,27.40105,0.1505733,0.02163931,0,-1,0,0.02163931,105.2632,0,0.128934,0.1613027,0.02277822,0.02277822,0.02163931,0,0,11.80586,0,0,0,0,2.800006,20,0.1333075,0.1656306,0.01822258,0,0.02277822
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07180959,27.05566,26.58804,0.1300408,0.06821911,0,-1,0,0.06821911,105.2632,0,0.06182168,0.129401,0.07180959,0.07180959,0.06821911,0,0,11.80586,0,0,0,0,2.800006,20,0.1333075,0.1430449,0.05744767,0,0.07180959
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.257576,27.51199,25.83016,0,0,0,0,0,0,0,0,0,0,0.257576,0,0,0,0,11.80586,0,0.257576,0,0.257576,3.044364,21.74541,0.1332974,0,0.2060608,0,0.257576
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.327323,34.2548,25.23074,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,266.1558,4.440892E-16,0,0,1.327323,0,0,3.505263,3.33,11.54828,0.2318184,4.657323,0,4.657323,7.462688,53.30481,0.1333602,0.5485718,1.061859,5,1.559142
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.247282,40.52606,24.6451,0,0,3.505263,0,1.121937,0,0,0,0,0,2.247282,0,0,3.505263,3.33,6.890961,4.423409,5.577282,0,5.577282,12.75376,91.09812,0.1333428,0,1.797825,5,6.670691
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.940322,48.10411,26.29867,1.915707,1.915707,0,0,0,1.915707,153.485,0,0,0,2.940322,2.016534,1.915707,0,0,1.313679,9.442963,0.9237882,0,0.9237882,13.63015,97.35799,0.1333068,2.107278,2.352257,0,12.38328
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.364782,56.56023,30.17078,1.430079,1.430079,0,-1,0,1.430079,235.2865,1.469546,0,0,3.364782,1.505346,1.430079,0,0,0.3898907,10.27437,0.3898907,0,0.3898907,14.00003,100,0.1332916,1.573087,2.691826,0,13.63915
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.558087,63.39553,34.14624,0.2033814,0.2033814,0,-1,0,0.2033814,1749.466,3.344002,0,0,3.558087,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1332916,0.2237195,2.84647,0,14.18336
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.565505,67.27715,37.15023,1.327558,1.327558,0,-1,0,1.327558,268.5762,2.168075,0,0,3.565505,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1332916,1.460314,2.852404,0,14.19078
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.40154,68.26685,39.32054,1.174991,1.174991,0,-1,0,1.174991,289.4949,2.164707,0,0,3.40154,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1332916,1.292491,2.721232,0,14.02681
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.057895,67.12066,41.31171,1.996559,1.996559,0,-1,0,1.996559,153.1583,0.9562548,0,0,3.057895,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1332916,2.196214,2.446316,0,13.68317
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.54882,63.29715,42.35897,0.4038449,0.4038449,0,-1,0,0.4038449,631.1384,2.12372,0,0,2.54882,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1332916,0.4442294,2.039056,0,13.17409
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.867192,57.22788,42.51744,1.088906,1.088906,0,-1,0,1.088906,171.4741,0.7209752,0,0,1.867192,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1332916,1.197797,1.493754,0,12.49247
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.010363,50.31178,42.71036,1.370889,1.370889,0,-1,0,1.370889,73.70128,0,0,0,1.010363,1.443041,1.370889,0,0,0,10.62527,0,0.4326783,-0.4326783,13.54395,96.74227,0.1332916,1.507978,0.8082901,0,11.63564
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1207756,42.52739,41.6631,0.3467342,0.3467342,0,-1,0,0.3467342,34.83234,0,0,0,0.1207756,0.3649834,0.3467342,0,0,0.4807537,10.1926,0,0.2442077,-0.2442077,13.28653,94.90358,0.1332916,0.3814076,0.0966205,0,10.31337
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06273215,39.74101,39.29987,0,0,0,-1,0,0,0,0,0,0,0.06273215,0,0,0,0,0.7520956,9.948388,0.06273215,0,0.06273215,13.34604,95.32867,0.1332892,0,0.05018573,0,10.01112
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01079342,37.16292,37.08822,1.623172,1.623172,0,-1,0,1.623172,0.6649582,0,0,0,0.01079342,1.708602,1.623172,0,0,0.6893635,10.00485,0,1.697809,-1.697809,11.55639,82.54549,0.1332892,1.785489,0.008634733,0,10.01564
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,35.26929,35.26929,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.575818,8.307038,0,1.318093,-1.318093,10.167,72.62129,0.1332892,1.377407,0,0,8.307038
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,33.65706,33.65706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.040366,6.988945,0,0,0,10.167,72.62129,0.1332892,0,0,0,6.988945
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,32.05172,32.05172,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.040366,6.988945,0,0.4136437,-0.4136437,9.730982,69.50687,0.1332892,0.4322577,0,0,6.988945
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,30.81154,30.81154,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.499969,6.575302,0,0.08284936,-0.08284936,9.643651,68.88309,0.1332892,0.08657758,0,0,6.575302
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,29.8194,29.8194,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.592024,6.492452,0,0.2370095,-0.2370095,9.393821,67.09859,0.1332892,0.2476749,0,0,6.492452
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,28.83414,28.83414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.855369,6.255443,0,0,0,9.393821,67.09859,0.1332892,0,0,0,6.255443
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,27.95913,27.95913,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.855369,6.255443,0,1.048001,-1.048001,8.289131,59.20796,0.1332892,1.095161,0,0,6.255443
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.07016556,27.66669,27.20813,0.5189193,0.5189193,0,-1,0,0.5189193,13.52148,0,0,0,0.07016556,0.5462309,0.5189193,0,0,6.019814,5.207442,0,0.4760653,-0.4760653,7.787314,55.62356,0.1332892,0.5708113,0.05613245,0,5.277607
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1444957,27.33764,26.39513,0.224173,0.224173,0,-1,0,0.224173,64.45721,0,0,0,0.1444957,0.2359716,0.224173,0,0,6.548775,4.731377,0,0.09147592,-0.09147592,7.69089,54.93482,0.1332892,0.2465903,0.1155966,0,4.875872
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2648024,27.36476,25.63724,0.4030362,0.4030362,0,0,0,0.4030362,65.70189,0,0,0,0.2648024,0.4242486,0.4030362,0,0,6.650415,4.639901,0,0.1594462,-0.1594462,7.522819,53.73431,0.1332892,0.4433398,0.2118419,0,4.904703
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.326438,34.04433,25.03782,0.01635841,0.01635841,0,0,0,0.01635841,8108.597,0,0,0,1.326438,0.01721938,0.01635841,0,0,6.827578,4.480454,1.309218,0,1.309218,8.764853,62.60596,0.1332383,0.01799425,1.06115,0,5.806892
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.246972,40.30946,24.45218,2.731938,2.731938,0,0,0,2.731938,82.24825,0,0,0,2.246972,2.875725,2.731938,0,0,5.518359,5.658751,0,0.6287531,-0.6287531,8.102089,57.87195,0.1332383,3.005132,1.797577,0,7.905723
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.940925,47.87667,26.09886,1.947035,1.947035,0,0,0,1.947035,151.0463,0,0,0,2.940925,2.049511,1.947035,0,0,6.216974,5.029998,0.891414,0,0.891414,8.947759,63.91243,0.1332036,2.141739,2.35274,0,7.970923
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.366159,56.33862,29.97786,0.5825025,0.5825025,0,-1,0,0.5825025,577.8789,0,0,0,3.366159,0.6131606,0.5825025,0,0,5.32556,5.832271,2.752999,0,2.752999,11.55948,82.56757,0.1330967,0.6407528,2.692927,0,9.19843
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.559967,63.1897,33.96711,0.9283856,0.9283856,0,-1,0,0.9283856,383.4578,0.01015816,0,0,3.559967,0.977248,0.9283856,0,0,2.572561,8.309969,2.572561,0,2.572561,14.00003,100,0.1329969,1.021224,2.847974,0,11.86994
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.567052,67.11817,37.01243,0.1218247,0.1218247,0,-1,0,0.1218247,2928.021,3.438815,0,0,3.567052,0.1282365,0.1218247,0,0,0,10.62527,0,0,0,14.00003,100,0.1329969,0.1340071,2.853642,0,14.19233
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.403579,68.11474,39.18274,0.6592281,0.6592281,0,-1,0,0.6592281,516.2977,2.709655,0,0,3.403579,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1329969,0.7251509,2.722863,0,14.02885
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.060636,66.96315,41.16014,0,0,0,-1,0,0,0,3.060636,0,0,3.060636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329969,0,2.448509,0,13.68591
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.551934,63.14949,42.2074,0.4962619,0.4962619,0,-1,0,0.4962619,514.2313,2.029553,0,0,2.551934,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1329969,0.5458881,2.041547,0,13.17721
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.870341,57.12532,42.40031,0,0,0,-1,0,0,0,1.870341,0,0,1.870341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329969,0,1.496273,0,12.49562
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.014195,50.21884,42.59323,1.130778,1.130778,0,-1,0,1.130778,89.69006,0,0,0,1.014195,1.190292,1.130778,0,0,0,10.62527,0,0.1760971,-0.1760971,13.81441,98.67413,0.1329969,1.243856,0.8113562,0,11.63947
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1226506,42.4231,41.54597,2.332506,2.332506,0,-1,0,2.332506,5.258318,0,0,0,0.1226506,2.45527,2.332506,0,0,0.1956635,10.44918,0,2.332619,-2.332619,11.35561,81.11133,0.1329969,2.565757,0.09812049,0,10.57183
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.0646629,39.61644,39.16207,2.862979,2.862979,0,-1,0,2.862979,2.258588,0,4.440892E-16,0,0.0646629,3.013662,2.862979,0,0,2.787463,8.116558,0,2.948999,-2.948999,8.247091,58.90767,0.1329969,3.149276,0.05173032,0,8.181221
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.0120791,37.03395,36.95042,1.90128,1.90128,0,-1,0,1.90128,0.6353142,0,0,0,0.0120791,2.001347,1.90128,0,0,6.064128,5.167559,0,1.989268,-1.989268,6.150218,43.93004,0.1329969,2.091408,0.009663281,0,5.179638
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,35.13149,35.13149,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.274426,3.178291,0,0.7080297,-0.7080297,5.403889,38.59913,0.1329969,0.7398911,0,0,3.178291
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,33.52615,33.52615,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.061126,2.470261,0,1.710975,-1.710975,3.600363,25.71683,0.1329969,1.787969,0,0,2.470261
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,31.91392,31.91392,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.96221,0.7592855,0,0.2589809,-0.2589809,3.327373,23.7669,0.1329969,0.270635,0,0,0.7592855
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,30.65307,30.65307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24997,0.5003046,0,0,0,3.327373,23.7669,0.1329969,0,0,0,0.5003046
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,29.66782,29.66782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24997,0.5003046,0,0,0,3.327373,23.7669,0.1329969,0,0,0,0.5003046
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,28.6619,28.6619,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.24997,0.5003046,0,0.2384559,-0.2384559,3.076018,21.97152,0.1329969,0.2491864,0,0,0.5003046
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,27.78688,27.78688,0.5165221,0.2487563,0,-1,0,0.2487563,0,0,0.2677658,0.319418,0,0.2618488,0.2487563,0,0,11.51492,0.2618488,0,0.2618488,-0.2618488,2.800006,20,0.1329969,0.5681743,0,0,0.2618488
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02070676,27.15013,27.01521,0.3712134,0.01967142,0,-1,0,0.01967142,105.2632,0,0.351542,0.4044005,0.02070676,0.02070676,0.01967142,0,0,11.80586,0,0,0,0,2.800006,20,0.1329969,0.4083348,0.01656541,0,0.02070676
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07752381,26.69909,26.19532,0.3748624,0.07364763,0,-1,0,0.07364763,105.2632,0,0.3012148,0.3976191,0.07752381,0.07752381,0.07364763,0,0,11.80586,0,0,0,0,2.800006,20,0.1329969,0.4123486,0.06201905,0,0.07752381
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2549469,27.12587,25.46499,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,48.71363,0,0,0,0.2549469,0,0,3.505263,3.33,11.80586,0,3.584947,0,3.584947,6.200985,44.29266,0.1331035,0.5756944,0.2039575,5,0.2549469
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.325208,33.84602,24.85868,0,0,3.505263,0,1.121937,0,0,0,0,0,1.325208,0,0,3.505263,3.33,8.220913,3.226452,4.655208,0,4.655208,10.6173,75.83773,0.1331222,0,1.060166,5,4.551661
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.796324,44.52538,24.25926,2.313181,2.313181,3.044093,0,0.9960374,2.313181,120.8865,-1.110223E-16,0,0,2.796324,0,0,0.7309117,0.6943661,3.565705,7.41614,3.49069,0,3.49069,13.92886,99.49168,0.1331453,2.5445,2.23706,5,10.21246
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.087607,48.92624,25.90594,1.347831,1.347831,0,0,0,1.347831,229.0797,1.593823,0,0,3.087607,1.418769,1.347831,0,0,0.07501462,10.55776,0.07501462,0,0.07501462,14.00003,100,0.1331424,1.482614,2.470086,0,13.64537
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.865618,51.53961,29.80562,0.5894645,0.5894645,0,-1,0,0.5894645,486.1393,2.24513,0,0,2.865618,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1331424,0.648411,2.292495,0,13.49089
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.156486,58.95761,33.79486,0,0,0,-1,0,0,0,3.156486,0,0,3.156486,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331424,0,2.525188,0,13.78176
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.569391,66.92387,36.84018,2.072778,2.072778,0,-1,0,2.072778,172.2032,1.387519,0,0,3.569391,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1331424,2.280056,2.855512,0,14.19466
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.406112,67.94186,39.02428,0.8672066,0.8672066,0,-1,0,0.8672066,392.7683,2.493263,0,0,3.406112,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1331424,0.9539273,2.72489,0,14.03139
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.246767,68.77322,41.04301,1.061007,1.061007,0,-1,0,1.061007,306.008,2.129917,0,0,3.246767,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1331424,1.167108,2.597413,0,13.87204
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.648332,63.945,42.09027,0.1335267,0.1335267,0,-1,0,0.1335267,1983.372,2.507778,0,0,2.648332,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1331424,0.1468794,2.118666,0,13.27361
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.280365,60.67797,42.28319,2.284396,2.284396,0,-1,0,2.284396,99.82353,0,0,0,2.280365,2.404628,2.284396,0,0,0,10.62527,0,0.1242626,-0.1242626,13.86904,99.0644,0.1331424,2.512836,1.824292,0,12.90564
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.018201,50.12724,42.4761,0,0,0,-1,0,0,0,0.880131,0,0,1.018201,0,0,0,0,0.1380696,10.50101,0.1380696,0,0.1380696,14.00003,100,0.1331371,0,0.8145605,0,11.51921
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1124189,42.27338,41.47018,1.00725,1.00725,0,-1,0,1.00725,11.16097,0,0,0,0.1124189,1.060263,1.00725,0,0,0,10.62527,0,0.9478442,-0.9478442,13.00091,92.86347,0.1331371,1.107975,0.08993513,0,10.73769
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.0620391,39.48051,39.04494,0.4451059,0.4451059,0,-1,0,0.4451059,13.93805,0,5.551115E-17,0,0.0620391,0.4685325,0.4451059,0,0,1.05316,9.67743,0,0.4064934,-0.4064934,12.57243,89.80289,0.1331371,0.4896165,0.04963128,0,9.73947
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01250713,36.90593,36.81951,1.203954,1.203954,0,-1,0,1.203954,1.038837,0,0,0,0.01250713,1.267321,1.203954,0,0,1.50482,9.270937,0,1.254813,-1.254813,11.24974,80.35513,0.1331371,1.32435,0.0100057,0,9.283443
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,34.99369,34.99369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.899057,8.016123,0,0,0,11.24974,80.35513,0.1331371,0,0,0,8.016123
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,33.36768,33.36768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.899057,8.016123,0,0,0,11.24974,80.35513,0.1331371,0,0,0,8.016123
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,31.76234,31.76234,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.899057,8.016123,0,0.3532991,-0.3532991,10.87733,77.69507,0.1331371,0.3691976,0,0,8.016123
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,30.50149,30.50149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.291611,7.662824,0,0,0,10.87733,77.69507,0.1331371,0,0,0,7.662824
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,29.50935,29.50935,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.291611,7.662824,0,0.1053286,-0.1053286,10.7663,76.90202,0.1331371,0.1100684,0,0,7.662824
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,28.50343,28.50343,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.408643,7.557496,0,0.5512775,-0.5512775,10.18521,72.75134,0.1331371,0.576085,0,0,7.557496
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,27.61464,27.61464,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.021173,7.006218,0,0.5268865,-0.5268865,9.629821,68.78429,0.1331371,0.5505964,0,0,7.006218
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02310885,27.00719,26.85675,0.3403659,0.3403659,0,-1,0,0.3403659,6.789414,0,5.551115E-17,0,0.02310885,0.3582799,0.3403659,0,0,4.606603,6.479331,0,0.335171,-0.335171,9.27652,66.26072,0.1331371,0.3744025,0.01848708,0,6.50244
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07811814,26.5302,26.02307,0.3489996,0.3489996,0,-1,0,0.3489996,22.38344,0,5.551115E-17,0,0.07811814,0.367368,0.3489996,0,0,4.979015,6.14416,0,0.2892499,-0.2892499,8.971623,64.08289,0.1331371,0.3838996,0.06249451,0,6.222279
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2704724,27.04706,25.28586,0,0,0,0,0,0,0,0,0,0,0.2704724,0,0,0,0,5.300404,5.85491,0.2704724,0,0.2704724,9.228216,65.9157,0.1331266,0,0.2163779,0,6.125383
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.26226,33.21415,24.68644,0.1636834,0.1636834,0,0,0,0.1636834,771.1595,0,0,0,1.26226,0.1722983,0.1636834,0,0,5.029932,6.098336,1.089962,0,1.089962,10.26224,73.3016,0.1330845,0.1800518,1.009808,0,7.360596
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.786469,44.26949,24.10769,2.569594,2.569594,0,0,0,2.569594,108.44,0,0,0,2.786469,2.704836,2.569594,0,0,3.93997,7.079301,0.08163288,0,0.08163288,10.33969,73.85477,0.1330814,2.826554,2.229175,0,9.86577
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.102959,48.88255,25.75437,0.7557993,0.7557993,0,0,0,0.7557993,410.5534,0,0,0,3.102959,0.7955782,0.7557993,0,0,3.858337,7.152771,2.307381,0,2.307381,12.52866,89.49026,0.1329923,0.8313792,2.482368,0,10.25573
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.367917,55.92808,29.62648,1.533627,1.533627,0,-1,0,1.533627,219.6046,0.2026167,0,0,3.367917,1.614345,1.533627,0,0,1.550956,9.229414,1.550956,0,1.550956,14.00003,100,0.1329325,1.68699,2.694334,0,12.59733
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.563269,62.79087,33.62261,0.5441373,0.5441373,0,-1,0,0.5441373,654.8473,2.990493,0,0,3.563269,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1329325,0.598551,2.850615,0,14.18854
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.571408,66.74371,36.68172,0.7449304,0.7449304,0,-1,0,0.7449304,479.4283,2.78727,0,0,3.571408,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1329325,0.8194235,2.857126,0,14.19668
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.055984,75.18565,38.8727,2.563764,2.563764,0,-1,0,2.563764,158.2042,1.357284,0,0,4.055984,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1329325,2.820141,3.244787,0,14.68126
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.921977,65.2142,40.88454,0,0,0,-1,0,0,0,2.921977,0,0,2.921977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329325,0,2.337581,0,13.54725
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.745068,64.75587,41.97314,1.472788,1.472788,0,-1,0,1.472788,186.3858,1.194765,0,0,2.745068,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1329325,1.620067,2.196054,0,13.37034
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.257842,60.33627,42.16606,0.1931561,0.1931561,0,-1,0,0.1931561,1168.921,2.05452,0,0,2.257842,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1329325,0.2124717,1.806274,0,12.88312
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.166978,51.18942,42.35897,0.4858775,0.4858775,0,-1,0,0.4858775,240.1796,0.6555283,0,0,1.166978,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1329325,0.5344652,0.9335826,0,11.79225
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1429271,42.33327,41.31171,0.2605027,0.2605027,0,-1,0,0.2605027,54.86588,0,0,0,0.1429271,0.2742134,0.2605027,0,0,0,10.62527,0,0.1312863,-0.1312863,13.86164,99.01152,0.1329325,0.286553,0.1143417,0,10.7682
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2190796,40.47551,38.92782,1.842208,1.842208,0,-1,0,1.842208,11.89223,0,0,0,0.2190796,1.939166,1.842208,0,0,0.1458736,10.49399,0,1.720086,-1.720086,12.04851,86.06062,0.1329325,2.026428,0.1752637,0,10.71307
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04741703,37.00957,36.68172,2.482979,2.482979,0,-1,0,2.482979,1.909683,0,0,0,0.04741703,2.613662,2.482979,0,0,2.057081,8.773902,0,2.566245,-2.566245,9.343451,66.7388,0.1329325,2.731277,0.03793363,0,8.821319
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,34.86279,34.86279,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.908463,6.207657,0,0.2135699,-0.2135699,9.118328,65.13078,0.1329325,0.2231805,0,0,6.207657
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,33.22989,33.22989,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.145763,5.994087,0,0.277131,-0.277131,8.826206,63.0442,0.1329325,0.2896019,0,0,5.994087
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,31.62454,31.62454,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.453687,5.716956,0,0.4295012,-0.4295012,8.373472,59.8104,0.1329325,0.4488288,0,0,5.716956
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,30.3637,30.3637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.930911,5.287455,0,0,0,8.373472,59.8104,0.1329325,0,0,0,5.287455
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,29.37844,29.37844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.930911,5.287455,0,0,0,8.373472,59.8104,0.1329325,0,0,0,5.287455
