Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,28.37252,28.37252,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.930911,5.287455,0,0.2890246,-0.2890246,8.068813,57.63427,0.1329325,0.3020307,0,0,5.287455
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,27.49751,27.49751,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.252049,4.99843,0,0.07326019,-0.07326019,7.99159,57.08268,0.1329325,0.0765569,0,0,4.99843
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05586121,27.08277,26.71895,0.1800282,0.1800282,0,-1,0,0.1800282,31.02914,0,2.775558E-17,0,0.05586121,0.1895034,0.1800282,0,0,6.333449,4.92517,0,0.1336422,-0.1336422,7.850719,56.07645,0.1329325,0.1980311,0.04468897,0,4.981031
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1671697,26.97334,25.88528,0.2308711,0.2308711,0,-1,0,0.2308711,72.40823,0,0,0,0.1671697,0.2430222,0.2308711,0,0,6.48194,4.791528,0,0.07585251,-0.07585251,7.770764,55.50534,0.1329325,0.2539582,0.1337357,0,4.958697
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2051549,26.50032,25.16873,0,0,0,0,0,0,0,0,0,0,0.2051549,0,0,0,0,6.566221,4.715675,0.2051549,0,0.2051549,7.965391,56.89553,0.1329246,0,0.164124,0,4.92083
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.700611,29.16839,24.54864,0.1174574,0.1174574,0,0,0,0.1174574,596.4811,0,0,0,0.700611,0.1236393,0.1174574,0,0,6.361066,4.900315,0.5769717,0,0.5769717,8.512754,60.80527,0.1329024,0.1292031,0.5604888,0,5.600926
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.420013,33.58494,23.96989,0,0,0,0,0,0,0,0,0,0,1.420013,0,0,0,0,5.784094,5.41959,1.420013,0,1.420013,9.859898,70.4277,0.1328477,0,1.136011,0,6.839602
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6361005,29.82745,25.61657,0.2855293,0.2855293,0,0,0,0.2855293,222.7794,0,0,0,0.6361005,0.3005572,0.2855293,0,0,4.364081,6.697601,0.3355434,0,0.3355434,10.17822,72.70144,0.1328348,0.3140822,0.5088804,0,7.333702
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.343481,38.87157,29.4749,1.340464,1.340464,0,-1,0,1.340464,100.2251,0,0,0,1.343481,1.411014,1.340464,0,0,4.028538,6.99959,0,0.06753336,-0.06753336,10.10704,72.19296,0.1328348,1.47451,1.074785,0,8.343071
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.218613,42.16481,33.46414,1.885516,1.885516,0,-1,0,1.885516,64.63021,0,0,0,1.218613,1.984754,1.885516,0,0,4.103575,6.932057,0,0.7661407,-0.7661407,9.299452,66.42452,0.1328348,2.074068,0.9748904,0,8.15067
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1733896,37.71354,36.50947,2.454403,2.454403,0,-1,0,2.454403,7.064434,0,0,0,0.1733896,2.583582,2.454403,0,0,4.954842,6.165916,0,2.410192,-2.410192,6.758886,48.27766,0.1328348,2.699843,0.1387117,0,6.339306
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.676867,51.42244,38.71423,2.94982,2.94982,0,-1,0,2.94982,56.8464,0,0,0,1.676867,3.105074,2.94982,0,0,7.632833,3.755724,0,1.428207,-1.428207,5.253424,37.52438,0.1328348,3.244802,1.341493,0,5.43259
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7581226,46.28977,40.73296,1.496041,1.496041,0,-1,0,1.496041,50.67525,0,2.220446E-16,0,0.7581226,1.57478,1.496041,0,0,9.21973,2.327517,0,0.8166575,-0.8166575,4.392591,31.37559,0.1328348,1.645645,0.6064981,0,3.085639
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7134745,47.07057,41.81468,1.490286,1.490286,0,-1,0,1.490286,47.875,0,0,0.06843816,0.7134745,1.568722,1.490286,0,0,10.12713,1.510859,0,0.8552478,-0.8552478,3.491081,24.93624,0.1328348,1.639315,0.5707796,0,2.224334
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1988849,43.43908,42.0076,2.377309,0.8117718,0,-1,0,0.8117718,24.50011,0,1.565537,1.954421,0.1988849,0.8544965,0.8117718,0,0,11.0774,0.6556116,0,0.6556116,-0.6556116,2.800006,20,0.1328348,2.61504,0.159108,0,0.8544965
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2573506,44.10196,42.24185,0,0,0,-1,0,0,0,0,0,0,0.2573506,0,0,0,0,11.80586,0,0.2573506,0,0.2573506,3.04415,21.74388,0.1328249,0,0.2058804,0,0.2573506
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09291585,41.8567,41.19459,0.4317865,0.3083048,0,-1,0,0.3083048,30.13766,0,0.1234818,0.2372764,0.09291585,0.3245313,0.3083048,0,0,11.54851,0.2316155,0,0.2316155,-0.2316155,2.800006,20,0.1328249,0.4749652,0.07433268,0,0.3245313
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2023613,40.22425,38.79691,1.245495,0.1922432,0,-1,0,0.1922432,105.2632,0,1.053252,1.331596,0.2023613,0.2023613,0.1922432,0,0,11.80586,0,0,0,0,2.800006,20,0.1328249,1.370045,0.161889,0,0.2023613
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05410079,36.91777,36.54392,0.9856092,0.05139574,0,-1,0,0.05139574,105.2632,0,0.9342134,1.073891,0.05410079,0.05410079,0.05139574,0,0,11.80586,0,0,0,0,2.800006,20,0.1328249,1.08417,0.04328063,0,0.05410079
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,34.72499,34.72499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328249,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,33.11965,33.11965,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328249,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,31.50742,31.50742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328249,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,30.24657,30.24657,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328249,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,29.26132,29.26132,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328249,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,28.25539,28.25539,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328249,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,27.35971,27.35971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328249,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02608738,26.75762,26.58804,0.03892731,0.02478301,0,-1,0,0.02478301,105.2632,0,0.0141443,0.03786344,0.02608738,0.02608738,0.02478301,0,0,11.80586,0,0,0,0,2.800006,20,0.1328249,0.04282004,0.0208699,0,0.02608738
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2809995,27.58999,25.75437,0,0,0,-1,0,0,0,0,0,0,0.2809995,0,0,0,0,11.80586,0,0.2809995,0,0.2809995,3.066585,21.90414,0.1328141,0,0.2247996,0,0.2809995
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3671088,27.43374,25.03782,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,46.45427,4.440892E-16,0,0,0.3671088,0,0,3.505263,3.33,11.52486,0.2528996,3.697109,0,3.697109,6.57397,46.95684,0.1329393,0.8692844,0.293687,5,0.6200083
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.207457,32.56387,24.4384,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,429.5533,4.440892E-16,0,0,1.207457,0,0,3.505263,3.33,7.827752,3.580297,4.537457,0,4.537457,10.87858,77.70399,0.1329873,0.3092057,0.9659659,5,4.787755
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.440622,33.58679,23.83209,2.086101,2.086101,3.84329,0,1.214218,2.086101,69.05811,0,0,0,1.440622,0,0,1.757189,1.66933,3.290294,7.664009,3.109951,0,3.109951,13.82894,98.77794,0.133095,2.294711,1.152497,5,9.10463
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.401725,35.05525,25.47877,0,0,0,0,0,0,0,1.221382,0,0,1.401725,0,0,0,0,0.1803431,10.46297,0.1803431,0,0.1803431,14.00003,100,0.1330881,0,1.12138,0,11.86469
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.401058,46.99556,29.31643,1.251353,1.251353,0,-1,0,1.251353,191.877,1.083845,0,0,2.401058,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1330881,1.376488,1.920846,0,13.02633
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.512561,61.83326,33.27122,0,0,0,-1,0,0,0,3.512561,0,0,3.512561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330881,0,2.810049,0,14.13783
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.329904,63.77721,36.33033,0,0,0,-1,0,0,0,3.329904,0,0,3.329904,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330881,0,2.663923,0,13.95518
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.267191,65.87345,38.54198,0,0,0,-1,0,0,0,3.267191,0,0,3.267191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330881,0,2.613753,0,13.89246
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.240891,68.12575,40.5745,0.2326858,0.2326858,0,-1,0,0.2326858,1392.818,2.995958,0,0,3.240891,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1330881,0.2559544,2.592713,0,13.86617
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.564527,62.63268,41.6631,2.036757,2.036757,0,-1,0,2.036757,125.9123,0.4205726,0,0,2.564527,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1330881,2.240432,2.051622,0,13.1898
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.884787,56.69268,41.89735,0.9037534,0.9037534,0,-1,0,0.9037534,208.5511,0.9334679,0,0,1.884787,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1330881,0.9941288,1.50783,0,12.51006
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9518825,49.19988,42.09027,1.126632,1.126632,0,-1,0,1.126632,84.48923,0,0,0,0.9518825,1.185928,1.126632,0,0,0,10.62527,0,0.2340456,-0.2340456,13.75332,98.23782,0.1330881,1.239295,0.761506,0,11.57716
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.126851,41.98904,41.08435,2.347072,2.347072,0,-1,0,2.347072,5.404648,0,0,0,0.126851,2.470602,2.347072,0,0,0.2600507,10.39123,0,2.343751,-2.343751,11.28279,80.59121,0.1330881,2.581779,0.1014808,0,10.51808
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06653055,39.12518,38.65911,3.75974,3.33,0,-1,0,3.33,1.997914,0,0.4297401,0.8057141,0.06653055,3.505263,3.33,0,0,2.864218,8.047478,0,3.438733,-3.438733,7.658049,54.70024,0.1330881,4.135714,0.05322444,0,8.114008
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01774812,36.53537,36.41301,0.9084594,0.9084594,0,-1,0,0.9084594,1.953651,0,1.110223E-16,0,0.01774812,0.956273,0.9084594,0,0,6.685032,4.608745,0,0.9385248,-0.9385248,6.668757,47.63388,0.1330881,0.9993052,0.0141985,0,4.626493
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,34.57341,34.57341,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.727838,3.67022,0,1.170239,-1.170239,5.435217,38.8229,0.1330881,1.2229,0,0,3.67022
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,32.96118,32.96118,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.028103,2.499981,0,1.003819,-1.003819,4.3771,31.26493,0.1330881,1.04899,0,0,2.499981
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,31.36962,31.36962,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.14346,1.496163,0,0.1914624,-0.1914624,4.175281,29.82337,0.1330881,0.2000782,0,0,1.496163
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,30.11566,30.11566,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.35619,1.3047,0,0.4362402,-0.4362402,3.715443,26.53883,0.1330881,0.455871,0,0,1.3047
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,29.12352,29.12352,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.8409,0.8684602,0,0.7482575,-0.7482575,2.92671,20.90503,0.1330881,0.7819291,0,0,0.8684602
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,28.09693,28.09693,0.3437784,0.1141925,0,-1,0,0.1141925,0,0,0.2295858,0.2639637,0,0.1202027,0.1141925,0,0,11.6723,0.1202027,0,0.1202027,-0.1202027,2.800006,20,0.1330881,0.3781562,0,0,0.1202027
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,27.2288,27.2288,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330881,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02963346,26.64275,26.45024,0.1831568,0.02815179,0,-1,0,0.02815179,105.2632,0,0.155005,0.1958421,0.02963346,0.02963346,0.02815179,0,0,11.80586,0,0,0,0,2.800006,20,0.1330881,0.2014725,0.02370677,0,0.02963346
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2883803,27.4994,25.61657,0,0,0,-1,0,0,0,0,0,0,0.2883803,0,0,0,0,11.80586,0,0.2883803,0,0.2883803,3.073587,21.95415,0.133077,0,0.2307043,0,0.2883803
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.511447,28.2542,24.90002,0.08830891,0.08830891,0,0,0,0.08830891,579.1567,0,0,0,0.511447,0.09295674,0.08830891,0,0,11.51748,0.2595423,0.4184902,0,0.4184902,3.470602,24.78996,0.1330609,0.0971398,0.4091575,0,0.7709892
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6106814,28.30683,24.3006,0.09765513,0.09765513,0,0,0,0.09765513,625.3448,0,0,0,0.6106814,0.1027949,0.09765513,0,0,11.09899,0.6361835,0.5078865,0,0.5078865,3.952425,28.23155,0.1330414,0.1074206,0.4885451,0,1.246865
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.025605,30.5186,23.70118,0,0,0,0,0,0,0,0,0,0,1.025605,0,0,0,0,10.5911,1.093281,1.025605,0,1.025605,4.9254,35.18136,0.1330021,0,0.8204842,0,2.118886
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8354557,30.89311,25.32719,1.315078,1.315078,0,0,0,1.315078,63.52899,0,0,0,0.8354557,1.384292,1.315078,0,0,9.565498,2.016326,0,0.5488368,-0.5488368,4.346875,31.04905,0.1330021,1.446586,0.6683645,0,2.851782
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7670796,34.3841,29.16486,1.289874,1.289874,0,-1,0,1.289874,59.46933,0,0,0,0.7670796,1.357762,1.289874,0,0,10.17532,1.467489,0,0.5906829,-0.5906829,3.724241,26.60167,0.1330021,1.418862,0.6136637,0,2.234569
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1723888,34.29193,33.11965,0.9307074,0.9307074,0,-1,0,0.9307074,18.52234,0,2.220446E-16,0.1580583,0.1723888,0.979692,0.9307074,0,0,10.83163,0.8768063,0,0.8073032,-0.8073032,2.873268,20.5233,0.1330021,1.023778,0.137911,0,1.049195
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.36615,46.16342,36.15808,0,0,0,-1,0,0,0,0,0,0,1.36615,0,0,0,0,11.72863,0.06950305,1.36615,0,1.36615,4.169312,29.78074,0.1329497,0,1.09292,0,1.435653
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6979893,43.4134,38.3904,1.448695,1.448695,0,-1,0,1.448695,48.18054,0,0,0.2268607,0.6979893,1.524943,1.448695,0,0,10.36248,1.299038,0,0.8269532,-0.8269532,3.297627,23.55443,0.1329497,1.593565,0.5583915,0,1.997027
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4985248,44.02443,40.42292,1.960675,0.9220792,0,-1,0,0.9220792,54.06528,0,1.038596,1.613542,0.4985248,0.9706097,0.9220792,0,0,11.28132,0.4720849,0,0.4720849,-0.4720849,2.800006,20,0.1329497,2.156742,0.3988198,0,0.9706097
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.421462,52.34291,41.50463,0,0,0,-1,0,0,0,0,0,0,1.421462,0,0,0,0,11.80586,0,1.421462,0,1.421462,4.148522,29.63224,0.1328952,0,1.137169,0,1.421462
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.221108,50.96532,41.73889,2.604872,2.375402,0,-1,0,2.375402,51.40636,0,0.2294699,1.417999,1.221108,2.500423,2.375402,0,0,10.3844,1.279315,0,1.279315,-1.279315,2.800006,20,0.1328952,2.865359,0.9768864,0,2.500423
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6722124,46.92028,41.97314,2.140852,0.6386018,0,-1,0,0.6386018,105.2632,0,1.50225,2.227217,0.6722124,0.6722124,0.6386018,0,0,11.80586,0,0,0,0,2.800006,20,0.1328952,2.354937,0.5377699,0,0.6722124
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2661734,42.83436,40.92588,1.191812,0.2528647,0,-1,0,0.2528647,105.2632,0,0.938947,1.26042,0.2661734,0.2661734,0.2528647,0,0,11.80586,0,0,0,0,2.800006,20,0.1328952,1.310993,0.2129387,0,0.2661734
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1230729,39.36409,38.50064,2.232551,0.1169192,0,-1,0,0.1169192,105.2632,0,2.115632,2.432422,0.1230729,0.1230729,0.1169192,0,0,11.80586,0,0,0,0,2.800006,20,0.1328952,2.455806,0.09845831,0,0.1230729
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05193545,36.61276,36.25454,0,0,0,-1,0,0,0,0,0,0,0.05193545,0,0,0,0,11.80586,0,0.05193545,0,0.05193545,2.849276,20.35193,0.1328932,0,0.04154836,0,0.05193545
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,34.43562,34.43562,1.175855,0.04440481,0,-1,0,0.04440481,0,0,1.131451,1.249036,0,0.04674191,0.04440481,0,0,11.75392,0.04674191,0,0.04674191,-0.04674191,2.800006,20,0.1328932,1.293441,0,0,0.04674191
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,32.82338,32.82338,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328932,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,31.25938,31.25938,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328932,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,29.97786,29.97786,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328932,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,28.98572,28.98572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328932,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,27.95913,27.95913,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328932,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,27.091,27.091,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328932,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07284136,26.77221,26.29867,0.3292833,0.06919929,0,-1,0,0.06919929,105.2632,0,0.260084,0.3483717,0.07284136,0.07284136,0.06919929,0,0,11.80586,0,0,0,0,2.800006,20,0.1328932,0.3622116,0.05827309,0,0.07284136
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2030876,26.78538,25.46499,0.3199125,0.1929333,0,-1,0,0.1929333,105.2632,0,0.1269792,0.3133171,0.2030876,0.2030876,0.1929333,0,0,11.80586,0,0,0,0,2.800006,20,0.1328932,0.3519038,0.1624701,0,0.2030876
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2102913,26.11025,24.74845,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,228.0461,0,0,0,0.2102913,0,0,3.505263,3.33,11.80586,0,3.540291,0,3.540291,6.158621,43.99006,0.1329628,0.1014358,0.168233,5,0.2102913
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.354192,26.44027,24.14214,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,81.42432,0,0,0,0.354192,0,0,3.505263,3.33,8.265569,3.186262,3.684192,0,3.684192,9.653752,68.95524,0.1330566,0.4784949,0.2833536,5,3.540454
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9299835,29.69415,23.54272,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4505.167,0,0,0,0.9299835,0,0,3.505263,3.33,4.581377,6.502035,4.259984,0,4.259984,13.69513,97.82214,0.1330921,0.02270685,0.7439868,5,7.432018
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.205065,33.31501,25.16873,0.6992715,0.6992715,0,0,0,0.6992715,172.3315,0.1475966,0,0,1.205065,0.7360753,0.6992715,0,0,0.3213934,10.33602,0.3213934,0,0.3213934,14.00003,100,0.1330798,0.7691987,0.9640522,0,11.54109
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.700812,33.73532,28.98572,1.158079,1.158079,0,-1,0,1.158079,60.51503,0,0,0,0.700812,1.219031,1.158079,0,0,0,10.62527,0,0.5182189,-0.5182189,13.45378,96.09822,0.1330798,1.273887,0.5606496,0,11.32609
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.121966,40.86535,32.91984,0.08649804,0.08649804,0,-1,0,0.08649804,1297.1,0.4551171,0,0,1.121966,0.09105057,0.08649804,0,0,0.5757987,10.10706,0.5757987,0,0.5757987,14.00003,100,0.1330578,0.09514784,0.8975731,0,11.22902
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.72035,48.77935,35.96517,0.8541446,0.8541446,0,-1,0,0.8541446,201.4121,0.8212509,0,0,1.72035,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1330578,0.939559,1.37628,0,12.34562
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.416087,57.22508,38.1906,1.786825,1.786825,0,-1,0,1.786825,135.2168,0.5352184,0,0,2.416087,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1330578,1.965508,1.93287,0,13.04136
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.844815,54.4995,40.23,1.723881,1.723881,0,-1,0,1.723881,107.0152,0.03020253,0,0,1.844815,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1330578,1.896269,1.475852,0,12.47009
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.266957,50.92327,41.35305,1.293897,1.293897,0,-1,0,1.293897,97.91795,0,0,0,1.266957,1.361996,1.293897,0,0,0,10.62527,0,0.09503938,-0.09503938,13.89985,99.28443,0.1330578,1.423286,1.013566,0,11.89223
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.408856,52.32845,41.58731,0.7478033,0.7478033,0,-1,0,0.7478033,188.3993,0.5160956,0,0,1.408856,0.7871614,0.7478033,0,0,0.1055993,10.53023,0.1055993,0,0.1055993,14.00003,100,0.1330537,0.8225837,1.127085,0,11.93909
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5353658,45.6892,41.78023,0,0,0,-1,0,0,0,0.5353658,0,0,0.5353658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330537,0,0.4282927,0,11.16064
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4369923,43.96453,40.80875,0,0,0,-1,0,0,0,0.4369923,0,0,0.4369923,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330537,0,0.3495938,0,11.06227
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2031903,39.79913,38.36974,2.42841,2.42841,0,-1,0,2.42841,8.367215,0,4.440892E-16,0,0.2031903,2.556221,2.42841,0,0,0,10.62527,0,2.35303,-2.35303,11.51972,82.28352,0.1330537,2.671251,0.1625522,0,10.82846
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04965653,36.44511,36.10297,1.279542,1.279542,0,-1,0,1.279542,3.880805,0,0,0,0.04965653,1.346887,1.279542,0,0,2.614478,8.272243,0,1.29723,-1.29723,10.15232,72.5164,0.1330537,1.407496,0.03972523,0,8.3219
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,34.27715,34.27715,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.055845,6.975014,0,2.195454,-2.195454,7.838104,55.98635,0.1330537,2.294249,0,0,6.975014
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,32.67181,32.67181,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.495238,4.77956,0,1.33444,-1.33444,6.431481,45.93906,0.1330537,1.39449,0,0,4.77956
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,31.10091,31.10091,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.977949,3.44512,0,0.3043128,-0.3043128,6.110707,43.64782,0.1330537,0.3180069,0,0,3.44512
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,29.8194,29.8194,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.316074,3.140807,0,0.1168454,-0.1168454,5.987541,42.76807,0.1330537,0.1221035,0,0,3.140807
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,28.83414,28.83414,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.445903,3.023962,0,0.7589774,-0.7589774,5.187509,37.05356,0.1330537,0.7931314,0,0,3.023962
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,27.80755,27.80755,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.289211,2.264984,0,0.3350717,-0.3350717,4.834312,34.53073,0.1330537,0.3501499,0,0,2.264984
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,26.91876,26.91876,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.661513,1.929913,0,0.330968,-0.330968,4.485441,32.0388,0.1330537,0.3458615,0,0,1.929913
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03228549,26.34957,26.1402,0.4264903,0.4264903,0,-1,0,0.4264903,7.570041,0,5.551115E-17,0,0.03228549,0.4489372,0.4264903,0,0,10.02925,1.598945,0,0.4166517,-0.4166517,4.046252,28.90174,0.1330537,0.4691393,0.02582839,0,1.63123
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08557551,25.83915,25.28586,0.7578354,0.7578354,0,-1,0,0.7578354,11.2921,0,1.110223E-16,0,0.08557551,0.7977214,0.7578354,0,0,10.4922,1.182293,0,0.7121459,-0.7121459,3.295584,23.53984,0.1330537,0.8336189,0.0684604,0,1.267869
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.243689,26.1686,24.58998,0.4393817,0.4393817,0,0,0,0.4393817,55.46179,0,5.551115E-17,0,0.243689,0.4625071,0.4393817,0,0,11.28347,0.470147,0,0.2188181,-0.2188181,3.064929,21.89231,0.1330537,0.4833199,0.1949512,0,0.713836
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.311552,32.80893,23.96989,0,0,0,0,0,0,0,0,0,0,1.311552,0,0,0,0,11.52661,0.2513289,1.311552,0,1.311552,4.309177,30.77978,0.1330036,0,1.049242,0,1.562881
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.236068,39.02504,23.37047,2.155354,2.155354,4.871416,0,1.494897,2.155354,103.7448,0,0,0,2.236068,0,0,2.716062,2.580259,10.21505,1.431726,4.816328,0,4.816328,8.878346,63.41663,0.1331349,2.370889,1.788855,5,3.667794
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.936167,46.5543,24.99648,2.659402,2.659402,4.998834,0,1.529682,2.659402,110.407,0,0,0,2.936167,0,0,2.339431,2.22246,5.398726,5.76642,5.158627,0,5.158627,13.77225,98.37302,0.1332638,2.925343,2.348934,5,8.702588
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.369482,54.95594,28.81347,1.751894,1.751894,0,-1,0,1.751894,192.3337,1.285284,0,0,3.369482,1.844099,1.751894,0,0,0.2400995,10.40918,0.2400995,0,0.2400995,14.00003,100,0.1332547,1.927083,2.695586,0,13.77867
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.571624,61.75306,32.72692,1.141818,1.141818,0,-1,0,1.141818,312.8015,2.36971,0,0,3.571624,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1332547,1.256,2.857299,0,14.1969
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.731723,67.31136,35.77225,1.659239,1.659239,0,-1,0,1.659239,224.9057,1.985155,0,0,3.731723,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1332547,1.825163,2.985378,0,14.357
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.550907,68.2007,37.99768,2.192855,2.192855,0,-1,0,2.192855,161.9308,1.242639,0,0,3.550907,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1332547,2.41214,2.840726,0,14.17618
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.615269,71.54277,40.03709,0.4641792,0.4641792,0,-1,0,0.4641792,778.8521,3.126659,0,0,3.615269,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1332547,0.5105971,2.892215,0,14.24054
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.398078,60.47775,41.16014,1.72954,1.72954,0,-1,0,1.72954,138.6541,0.5775102,0,0,2.398078,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1332547,1.902494,1.918463,0,13.02335
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.229974,59.193,41.3875,0,0,0,-1,0,0,0,2.229974,0,0,2.229974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332547,0,1.783979,0,12.85525
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.083054,49.73963,41.62176,0.6457512,0.6457512,0,-1,0,0.6457512,167.72,0.4033159,0,0,1.083054,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1332547,0.7103264,0.8664433,0,11.70833
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1351252,41.61863,40.65718,1.627869,1.627869,0,-1,0,1.627869,8.300741,0,2.220446E-16,0,0.1351252,1.713547,1.627869,0,0,0,10.62527,0,1.578421,-1.578421,12.33623,88.11572,0.1332547,1.790656,0.1081002,0,10.7604
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07743812,38.75249,38.21127,1.955706,1.955706,0,-1,0,1.955706,3.9596,0,2.220446E-16,0,0.07743812,2.058638,1.955706,0,0,1.753801,9.046853,0,1.9812,-1.9812,10.24786,73.19884,0.1332547,2.151276,0.0619505,0,9.124291
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.0224629,36.09895,35.9445,2.002398,2.002398,0,-1,0,2.002398,1.1218,0,0,0,0.0224629,2.107787,2.002398,0,0,3.955134,7.065653,0,2.085324,-2.085324,8.049734,57.49798,0.1332547,2.202637,0.01797032,0,7.088116
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,34.12557,34.12557,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.272161,4.98033,0,1.375522,-1.375522,6.599806,47.14138,0.1332547,1.437421,0,0,4.98033
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,32.53401,32.53401,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.800519,3.604807,0,2.099596,-2.099596,4.386637,31.33306,0.1332547,2.194078,0,0,3.604807
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,30.94934,30.94934,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.1334,1.505211,0,0.6612319,-0.6612319,3.689638,26.3545,0.1332547,0.6909873,0,0,1.505211
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,29.66782,29.66782,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.86811,0.8439792,0,0.494172,-0.494172,3.168735,22.63378,0.1332547,0.5164097,0,0,0.8439792
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,28.68257,28.68257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41719,0.3498073,0,0,0,3.168735,22.63378,0.1332547,0,0,0,0.3498073
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,27.64909,27.64909,0.7935135,0.3323169,0,-1,0,0.3323169,0,0,0.4611965,0.5405479,0,0.3498073,0.3323169,0,0,11.41719,0.3498073,0,0.3498073,-0.3498073,2.800006,20,0.1332547,0.8728648,0,0,0.3498073
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,26.76029,26.76029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332547,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03186961,26.17441,25.96795,0.3883933,0.03027613,0,-1,0,0.03027613,105.2632,0,0.3581172,0.4211774,0.03186961,0.03186961,0.03027613,0,0,11.80586,0,0,0,0,2.800006,20,0.1332547,0.4272327,0.02549569,0,0.03186961
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08728482,25.69815,25.13428,0.5252429,0.08292058,0,-1,0,0.08292058,105.2632,0,0.4423224,0.5611831,0.08728482,0.08728482,0.08292058,0,0,11.80586,0,0,0,0,2.800006,20,0.1332547,0.5777673,0.06982785,0,0.08728482
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2367751,25.94959,24.41773,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,101.4892,0,0,0,0.2367751,0,0,3.505263,3.33,11.80586,0,3.566775,0,3.566775,6.183745,44.16952,0.1333346,0.2566308,0.1894201,5,0.2367751
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.308507,32.62715,23.81831,0,0,3.505263,0,1.121937,0,0,0,0,0,1.308507,0,0,3.505263,3.33,8.239085,3.210098,4.638507,0,4.638507,10.58422,75.60142,0.1333534,0,1.046806,5,4.518605
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.234006,38.8183,23.19822,2.053197,2.053197,3.35144,0,1.079943,2.053197,108.8062,0,0,0,2.234006,0,0,1.298243,1.233331,3.600578,7.384754,3.467337,0,3.467337,13.87362,99.09712,0.1334033,2.258516,1.787205,5,9.61876
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.935224,46.34633,24.82423,3.682478,3.682478,1.25,0,0.50625,3.682478,79.70783,0.2414793,0,0,2.935224,2.560503,2.432478,0,0,0.1332407,10.50536,0.1332407,0,0.1332407,14.00003,100,0.1333982,4.050726,2.348179,5,13.44058
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.370188,54.72872,28.62056,0.8064089,0.8064089,0,-1,0,0.8064089,417.9255,2.521337,0,0,3.370188,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1333982,0.8870497,2.696151,0,13.99546
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.573058,61.55196,32.55468,0.9763274,0.9763274,0,-1,0,0.9763274,365.9692,2.545345,0,0,3.573058,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1333982,1.07396,2.858446,0,14.19833
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.587153,65.51021,35.57933,0.5153638,0.5153638,0,-1,0,0.5153638,696.0428,3.044664,0,0,3.587153,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1333982,0.5669002,2.869722,0,14.21243
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.427519,66.63278,37.80477,2.483056,2.483056,0,-1,0,2.483056,138.0363,0.8137755,0,0,3.427519,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1333982,2.731362,2.742015,0,14.05279
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.087597,65.61996,39.83728,0.6569041,0.6569041,0,-1,0,0.6569041,470.0226,2.39612,0,0,3.087597,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1333982,0.7225945,2.470078,0,13.71287
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.580869,62.01416,41.00167,0.6662526,0.6662526,0,-1,0,0.6662526,387.3711,1.879551,0,0,2.580869,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1333982,0.7328778,2.064696,0,13.20614
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.903364,56.11934,41.23593,1.241345,1.241345,0,-1,0,1.241345,153.3308,0.5966852,0,0,1.903364,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1333982,1.36548,1.522691,0,12.52864
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.052037,49.33475,41.47018,0.7428475,0.7428475,0,-1,0,0.7428475,141.6222,0.270092,0,0,1.052037,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1333982,0.8171322,0.8416294,0,11.67731
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1368237,41.47135,40.49871,1.187393,1.187393,0,-1,0,1.187393,11.52304,0,2.220446E-16,0,0.1368237,1.249887,1.187393,0,0,0,10.62527,0,1.113064,-1.113064,12.82676,91.6195,0.1333982,1.306132,0.109459,0,10.7621
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.0791473,38.63312,38.08036,0.379732,0.379732,0,-1,0,0.379732,20.84294,0,0,0,0.0791473,0.3997178,0.379732,0,0,1.236737,9.512211,0,0.3205705,-0.3205705,12.48884,89.20586,0.1333982,0.4177051,0.06331784,0,9.591358
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02409959,35.97227,35.8067,1.562854,1.562854,0,-1,0,1.562854,1.542024,0,4.440892E-16,0,0.02409959,1.645109,1.562854,0,0,1.592927,9.19164,0,1.62101,-1.62101,10.78015,77.00092,0.1333982,1.719139,0.01927967,0,9.215739
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,33.98777,33.98777,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.394049,7.57063,0,0.9321635,-0.9321635,9.797564,69.98246,0.1333982,0.9741108,0,0,7.57063
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,32.38243,32.38243,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.429786,6.638467,0,3.083966,-3.083966,6.546778,46.76261,0.1333982,3.222745,0,0,6.638467
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,30.81154,30.81154,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.856415,3.5545,0,0.6431764,-0.6431764,5.868811,41.91999,0.1333982,0.6721194,0,0,3.5545
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,29.53002,29.53002,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.571055,2.911324,0,0.3488362,-0.3488362,5.501105,39.29353,0.1333982,0.3645339,0,0,2.911324
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,28.5241,28.5241,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.958652,2.562488,0,0.6068904,-0.6068904,4.861386,34.72412,0.1333982,0.6342005,0,0,2.562488
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,27.49751,27.49751,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.632975,1.955597,0,0.6709605,-0.6709605,4.154131,29.67231,0.1333982,0.7011538,0,0,1.955597
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,26.62249,26.62249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37849,1.284637,0,0,0,4.154131,29.67231,0.1333982,0,0,0,1.284637
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03487127,26.0559,25.83016,0.6550936,0.6550936,0,-1,0,0.6550936,5.323099,0,1.110223E-16,0,0.03487127,0.6895722,0.6550936,0,0,10.37849,1.284637,0,0.6547009,-0.6547009,3.464016,24.74292,0.1333982,0.7206029,0.02789702,0,1.319508
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09511922,25.58991,24.97581,0,0,0,-1,0,0,0,0,0,0,0.09511922,0,0,0,0,11.10593,0.6299359,0.09511922,0,0.09511922,3.554254,25.38748,0.1333946,0,0.07609538,0,0.7250551
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2331042,25.78661,24.27993,0.2179231,0.2179231,0,0,0,0.2179231,106.9663,0,0,0,0.2331042,0.2293927,0.2179231,0,0,11.01081,0.7155432,0.003711529,0,0.003711529,3.557775,25.41263,0.1333945,0.2397154,0.1864834,0,0.9486474
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.305294,32.43698,23.65985,0.2163417,0.2163417,0,0,0,0.2163417,603.3484,0,0,0,1.305294,0.2277281,0.2163417,0,0,11.0071,0.7188835,1.077566,0,1.077566,4.580044,32.71454,0.1333535,0.2379759,1.044235,0,2.024178
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.231359,38.64526,23.06042,0.0906982,0.0906982,0,0,0,0.0906982,2460.202,0,0,0,2.231359,0.09547178,0.0906982,0,0,9.929535,1.688693,2.135887,0,2.135887,6.606325,47.18794,0.1332723,0.09976801,1.785087,0,3.920052
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.934281,46.13047,24.6451,2.034665,2.034665,0,0,0,2.034665,144.2144,0,0,0,2.934281,2.141752,2.034665,0,0,7.793647,3.610992,0.7925283,0,0.7925283,7.358183,52.55835,0.1332422,2.238132,2.347425,0,6.545273
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.370413,54.52213,28.44831,1.712462,1.712462,0,-1,0,1.712462,196.8168,0,0,0,3.370413,1.802592,1.712462,0,0,7.001119,4.324267,1.567821,0,1.567821,8.84555,63.18237,0.1331827,1.883708,2.69633,0,7.69468
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.574936,61.32959,32.36176,1.333062,1.333062,0,-1,0,1.333062,268.1748,0,0,0,3.574936,1.403223,1.333062,0,0,5.433298,5.735306,2.171713,0,2.171713,10.90582,77.89854,0.1331004,1.466368,2.859949,0,9.310243
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.590044,65.29601,35.38642,0.3305593,0.3305593,0,-1,0,0.3305593,1086.051,0,0,0,3.590044,0.3479572,0.3305593,0,0,3.261585,7.689848,3.242087,0,3.242087,13.98153,99.86787,0.1329777,0.3636153,2.872035,0,11.27989
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.430743,66.45011,37.63252,1.479388,1.479388,0,-1,0,1.479388,231.9028,1.853994,0,0,3.430743,1.557251,1.479388,0,0,0.01949807,10.60773,0.01949807,0,0.01949807,14.00003,100,0.1329769,1.627327,2.744594,0,14.03847
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.090947,65.47712,39.69259,2.144325,2.144325,0,-1,0,2.144325,144.1455,0.8337631,0,0,3.090947,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1329769,2.358757,2.472757,0,13.71622
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.585697,61.83424,40.80875,0,0,0,-1,0,0,0,2.585697,0,0,2.585697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329769,0,2.068558,0,13.21097
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.908212,55.99296,41.08435,1.739619,1.739619,0,-1,0,1.739619,109.6913,0.07703356,0,0,1.908212,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1329769,1.913581,1.52657,0,12.53349
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.121804,49.71889,41.31171,1.481649,1.481649,0,-1,0,1.481649,75.71323,0,0,0,1.121804,1.55963,1.481649,0,0,0,10.62527,0,0.437826,-0.437826,13.53852,96.70351,0.1329769,1.629813,0.8974432,0,11.74708
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1272656,41.25058,40.34713,1.765574,1.765574,0,-1,0,1.765574,7.208175,0,0,0,0.1272656,1.858498,1.765574,0,0,0.4864734,10.18745,0,1.731233,-1.731233,11.71364,83.66869,0.1329769,1.942131,0.1018125,0,10.31471
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07481083,38.44376,37.92189,6.271846,3.33,0,-1,0,3.33,2.246572,0,2.941846,3.569031,0.07481083,3.505263,3.33,0,0,2.410065,8.456216,0,3.430452,-3.430452,8.097625,57.84007,0.1329769,6.899031,0.05984867,0,8.531026
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.0252554,35.82848,35.65512,0.537851,0.537851,0,-1,0,0.537851,4.695613,0,0,0,0.0252554,0.566159,0.537851,0,0,6.221679,5.025763,0,0.5409036,-0.5409036,7.527462,53.76748,0.1329769,0.5916361,0.02020432,0,5.051019
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,33.8362,33.8362,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.822683,4.484859,0,1.521949,-1.521949,5.923188,42.3084,0.1329769,1.590437,0,0,4.484859
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,32.24463,32.24463,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.513738,2.962911,0,1.099531,-1.099531,4.764181,34.02979,0.1329769,1.14901,0,0,2.962911
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,30.67374,30.67374,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.735438,1.86338,0,0.3303416,-0.3303416,4.41597,31.54258,0.1329769,0.345207,0,0,1.86338
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,29.39911,29.39911,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.10248,1.533038,0,0.2579939,-0.2579939,4.14402,29.60009,0.1329769,0.2696037,0,0,1.533038
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,28.40697,28.40697,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.38914,1.275044,0,0.281679,-0.281679,3.847105,27.47926,0.1329769,0.2943545,0,0,1.275044
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,27.38038,27.38038,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.70212,0.9933653,0,0.6005734,-0.6005734,3.214045,22.95742,0.1329769,0.6275991,0,0,0.9933653
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,26.49158,26.49158,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.36942,0.392792,0,0.2795448,-0.2795448,2.919379,20.85266,0.1329769,0.2921243,0,0,0.392792
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03360405,25.90972,25.69236,0.1582774,0.1395087,0,-1,0,0.1395087,24.08742,0,0.01876868,0.06013549,0.03360405,0.1468513,0.1395087,0,0,11.68003,0.1132472,0,0.1132472,-0.1132472,2.800006,20,0.1329769,0.1741051,0.02688324,0,0.1468513
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08899914,25.43274,24.85868,0,0,0,-1,0,0,0,0,0,0,0.08899914,0,0,0,0,11.80586,0,0.08899914,0,0.08899914,2.884438,20.60308,0.1329736,0,0.07119931,0,0.08899914
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2357267,25.68553,24.16281,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,61.88225,0,0,0,0.2357267,0,0,3.505263,3.33,11.71686,0.08009923,3.565727,0,3.565727,6.267183,44.7655,0.133066,0.4190205,0.1885813,5,0.3158259
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.200154,31.57088,23.54272,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,292.6723,0,0,0,1.200154,0,0,3.505263,3.33,8.151134,3.289253,4.530154,0,4.530154,10.56486,75.46317,0.1331244,0.4510741,0.960123,5,4.489407
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.228552,38.47106,22.92263,0.8054065,0.8054065,2.27112,0,0.7850159,0.8054065,276.6991,0,0,0,2.228552,0,0,1.465714,1.392428,3.620981,7.366392,3.620981,0,3.620981,14.00003,100,0.1330756,0.8859471,1.782842,5,9.594944
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.29342,49.12074,24.53486,1.645868,1.645868,0,0,0,1.645868,200.1023,1.560927,0,0,3.29342,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1330756,1.810455,2.634736,0,13.91869
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.995874,60.47862,28.28984,0.4173068,0.4173068,0,-1,0,0.4173068,957.5385,3.556603,0,0,3.995874,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1330756,0.4590375,3.196699,0,14.62115
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.576029,61.14246,32.2033,1.634738,1.634738,0,-1,0,1.634738,218.7524,1.855252,0,0,3.576029,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1330756,1.798212,2.860823,0,14.2013
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.592642,65.09625,35.20728,0.3836177,0.3836177,0,-1,0,0.3836177,936.5164,3.188834,0,0,3.592642,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1330756,0.4219794,2.874114,0,14.21792
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.212143,75.16567,37.46027,1.728863,1.728863,0,-1,0,1.728863,243.6366,2.392287,0,0,4.212143,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1330756,1.90175,3.369715,0,14.83742
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.094661,65.32113,39.53413,0,0,0,-1,0,0,0,3.094661,0,0,3.094661,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330756,0,2.475729,0,13.71993
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.589423,61.73254,40.69163,0.4431982,0.4431982,0,-1,0,0.4431982,584.2585,2.122899,0,0,2.589423,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1330756,0.487518,2.071538,0,13.2147
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.91328,55.86079,40.92588,1.211967,1.211967,0,-1,0,1.211967,157.8657,0.6375254,0,0,1.91328,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1330756,1.333164,1.530624,0,12.53855
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.304643,51.05821,41.19459,0,0,0,-1,0,0,0,1.304643,0,0,1.304643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330756,0,1.043714,0,11.92992
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.140099,41.22439,40.23,0.6174598,0.6174598,0,-1,0,0.6174598,22.68958,0,0,0,0.140099,0.6499577,0.6174598,0,0,0,10.62527,0,0.5098587,-0.5098587,13.46259,96.16116,0.1330756,0.6792058,0.1120792,0,10.76537
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.0747641,38.32592,37.80477,2.51129,2.51129,0,-1,0,2.51129,2.977119,0,0,0,0.0747641,2.643464,2.51129,0,0,0.5665097,10.11542,0,2.568699,-2.568699,10.75494,76.82087,0.1330756,2.762419,0.05981128,0,10.19018
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.0274165,35.72607,35.53799,3.57374,3.33,0,-1,0,3.33,0.8233183,0,0.2437403,0.6011143,0.0274165,3.505263,3.33,0,0,3.42062,7.546716,0,3.477847,-3.477847,7.088971,50.6354,0.1330756,3.931114,0.0219332,0,7.574132
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,33.73974,33.73974,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.284894,4.06887,0,0.8446779,-0.8446779,6.198602,44.27564,0.1330756,0.8826883,0,0,4.06887
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,32.14817,32.14817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.223425,3.224191,0,0,0,6.198602,44.27564,0.1330756,0,0,0,3.224191
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,30.55661,30.55661,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.223425,3.224191,0,0.3883568,-0.3883568,5.789238,41.35162,0.1330756,0.4058328,0,0,3.224191
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,29.28198,29.28198,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.654933,2.835835,0,0.4757529,-0.4757529,5.28775,37.76957,0.1330756,0.4971618,0,0,2.835835
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,28.28984,28.28984,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.183547,2.360082,0,0.417417,-0.417417,4.847754,34.62675,0.1330756,0.4362008,0,0,2.360082
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,27.26325,27.26325,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.647344,1.942665,0,0.7001165,-0.7001165,4.109766,29.35542,0.1330756,0.7316217,0,0,1.942665
