Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,26.37446,26.37446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42525,1.242548,0,0,0,4.109766,29.35542,0.1330756,0,0,0,1.242548
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03467317,25.80626,25.58212,0.3959703,0.3959703,0,-1,0,0.3959703,8.756508,0,5.551115E-17,0,0.03467317,0.4168108,0.3959703,0,0,10.42525,1.242548,0,0.3821376,-0.3821376,3.706958,26.47822,0.1330756,0.4355673,0.02773853,0,1.277222
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.192353,25.97241,24.72778,0.1128957,0.1128957,0,-1,0,0.1128957,170.381,0,0,0,0.192353,0.1188376,0.1128957,0,0,10.84985,0.8604107,0.07351532,0,0.07351532,3.776701,26.97638,0.1330728,0.1241853,0.1538824,0,1.052764
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2273945,25.49919,24.0319,0.09305772,0.09305772,0,0,0,0.09305772,244.3586,0,0,0,0.2273945,0.0979555,0.09305772,0,0,10.77633,0.9265745,0.129439,0,0.129439,3.899498,27.8535,0.1330679,0.1023635,0.1819156,0,1.153969
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.500428,33.56312,23.40492,0.447019,0.447019,0,0,0,0.447019,335.6519,0,0,0,1.500428,0.4705463,0.447019,0,0,10.64689,1.04307,1.029882,0,1.029882,4.876529,34.83228,0.1330291,0.4917209,1.200342,0,2.543498
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.575907,41.04765,22.78483,1.689565,1.689565,0,0,0,1.689565,152.4597,0,0,0,2.575907,1.77849,1.689565,0,0,9.617012,1.969963,0.7974172,0,0.7974172,5.633025,40.23581,0.132999,1.858522,2.060725,0,4.54587
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.067702,46.98288,24.39706,0.8736317,0.8736317,0,0,0,0.8736317,351.1436,0,0,0,3.067702,0.9196123,0.8736317,0,0,8.819595,2.687639,2.14809,0,2.14809,7.670882,54.7919,0.1329181,0.9609948,2.454161,0,5.75534
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.369995,54.14286,28.13827,0.7703933,0.7703933,0,-1,0,0.7703933,437.4383,0,0,0,3.369995,0.8109403,0.7703933,0,0,6.671505,4.620919,2.559055,0,2.559055,10.09861,72.13282,0.1328219,0.8474326,2.695996,0,7.990914
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.849483,53.99784,32.03105,1.002792,1.002792,0,-1,0,1.002792,284.1549,0,0,0,2.849483,1.055571,1.002792,0,0,4.112451,6.924068,1.793913,0,1.793913,11.80047,84.2889,0.1327545,1.103071,2.279587,0,9.773552
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.266967,72.47585,35.03503,0.2395141,0.2395141,0,-1,0,0.2395141,1781.51,1.696309,0,0,4.266967,0.2521201,0.2395141,0,0,2.318538,8.538589,2.318538,0,2.318538,14.00003,100,0.1326676,0.2634655,3.413574,0,12.80556
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.842452,70.51643,37.28114,1.664148,1.664148,0,-1,0,1.664148,230.8961,2.090717,0,0,3.842452,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1326676,1.830563,3.073961,0,14.46773
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.098468,65.16608,39.37566,1.070354,1.070354,0,-1,0,1.070354,289.4806,1.971779,0,0,3.098468,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1326676,1.17739,2.478774,0,13.72374
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.593823,61.59688,40.54005,0.8636521,0.8636521,0,-1,0,0.8636521,300.332,1.684716,0,0,2.593823,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1326676,0.9500173,2.075059,0,13.2191
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.918015,55.77163,40.80875,1.528152,1.528152,0,-1,0,1.528152,125.512,0.3094333,0,0,1.918015,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1326676,1.680968,1.534412,0,12.54329
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.068656,49.05882,41.08435,0.8588424,0.8588424,0,-1,0,0.8588424,124.4299,0.1646118,0,0,1.068656,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1326676,0.9447266,0.8549252,0,11.69393
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.130569,41.03854,40.11288,0.5347714,0.5347714,0,-1,0,0.5347714,24.41585,0,0,0,0.130569,0.5629173,0.5347714,0,0,0,10.62527,0,0.4323483,-0.4323483,13.54429,96.74476,0.1326676,0.5882486,0.1044552,0,10.75584
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1018845,38.39816,37.68764,1.04555,1.04555,0,-1,0,1.04555,9.744592,0,0,0,0.1018845,1.100578,1.04555,0,0,0.480387,10.19293,0,0.9986939,-0.9986939,12.49158,89.22537,0.1326676,1.150105,0.08150763,0,10.29481
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04396448,35.72246,35.42087,3.882786,3.33,0,-1,0,3.33,1.320255,0,0.552786,0.9410646,0.04396448,3.505263,3.33,0,0,1.590047,9.194232,0,3.461299,-3.461299,8.843048,63.1645,0.1326676,4.271065,0.03517158,0,9.238196
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,33.63639,33.63639,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.435935,5.732934,0,3.14771,-3.14771,5.525071,39.46471,0.1326676,3.289356,0,0,5.732934
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,32.05172,32.05172,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.93339,2.585224,0,0.7829951,-0.7829951,4.699721,33.56937,0.1326676,0.8182299,0,0,2.585224
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,30.46016,30.46016,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.803384,1.802229,0,0.3073358,-0.3073358,4.375761,31.25537,0.1326676,0.3211659,0,0,1.802229
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,29.18553,29.18553,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.14487,1.494893,0,0.4643053,-0.4643053,3.88634,27.75952,0.1326676,0.4851991,0,0,1.494893
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,28.19339,28.19339,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.66076,1.030588,0,0.6738042,-0.6738042,3.176088,22.6863,0.1326676,0.7041254,0,0,1.030588
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,27.16679,27.16679,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.40943,0.3567834,0,0.1387988,-0.1387988,3.029782,21.64125,0.1326676,0.1450448,0,0,0.3567834
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,26.29867,26.29867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56365,0.2179846,0,0,0,3.029782,21.64125,0.1326676,0,0,0,0.2179846
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07171239,25.94271,25.47877,0.6805878,0.2752121,0,-1,0,0.2752121,26.05713,0,0.4053757,0.5279359,0.07171239,0.289697,0.2752121,0,0,11.56365,0.2179846,0,0.2179846,-0.2179846,2.800006,20,0.1326676,0.7486466,0.05736991,0,0.289697
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2067437,25.96904,24.63132,0.4565538,0.1964065,0,-1,0,0.1964065,105.2632,0,0.2601473,0.4629278,0.2067437,0.2067437,0.1964065,0,0,11.80586,0,0,0,0,2.800006,20,0.1326676,0.5022091,0.1653949,0,0.2067437
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3845541,26.42343,23.92855,0.325137,0.325137,3.8304,0,1.210699,0.325137,118.2745,0,0,0,0.3845541,0,0,3.505263,3.33,11.80586,0,3.714554,0,3.714554,6.323941,45.17092,0.1327494,0.3576507,0.3076432,5,0.3845541
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4879733,26.47527,23.30846,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,74.61244,0,0,0,0.4879733,0,0,3.505263,3.33,8.091306,3.343099,3.817973,0,3.817973,9.945989,71.04263,0.1328553,0.7194117,0.3903787,5,3.831072
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3163171,24.72018,22.68837,1.942836,1.942836,5,0,1.53,1.942836,16.2812,0,0,0,0.3163171,0,0,3.057164,2.904306,4.273333,6.779274,3.220623,0,3.220623,13.00134,92.86652,0.1330217,2.13712,0.2530537,5,7.095592
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.908385,30.28922,24.25926,1.062163,1.062163,0,0,0,1.062163,85.52218,0,0,0,0.908385,1.118066,1.062163,0,0,1.05271,9.677835,0,0.2096814,-0.2096814,12.78032,91.28779,0.1330217,1.168379,0.726708,0,10.58622
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.221552,36.41579,28.00047,0,0,0,-1,0,0,0,0,0,0,1.221552,0,0,0,0,1.285689,9.468154,1.221552,0,1.221552,13.93918,99.56538,0.1329759,0,0.9772416,0,10.68971
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.127315,39.78865,31.8588,2.002572,2.002572,0,-1,0,2.002572,56.29337,0,0,0,1.127315,2.107971,2.002572,0,0,0.06413729,10.56755,0,0.9806556,-0.9806556,12.90548,92.18182,0.1329759,2.20283,0.9018523,0,11.69487
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.756741,47.89371,34.88346,1.376315,1.376315,0,-1,0,1.376315,127.6409,0,0,0,1.756741,1.448753,1.376315,0,0,1.153755,9.586895,0.3079881,0,0.3079881,13.19766,94.26884,0.1329644,1.513947,1.405393,0,11.34364
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.192638,45.84638,37.12956,0,0,0,-1,0,0,0,0.3468713,0,0,1.192638,0,0,0,0,0.8457665,9.864084,0.8457665,0,0.8457665,14.00003,100,0.1329328,0,0.9541102,0,11.05672
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.368654,49.44204,39.20341,0.9275388,0.9275388,0,-1,0,0.9275388,147.5576,0.3922977,0,0,1.368654,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1329328,1.020293,1.094923,0,11.99393
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.945077,55.53104,40.38158,1.620255,1.620255,0,-1,0,1.620255,120.0476,0.2395457,0,0,1.945077,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1329328,1.78228,1.556062,0,12.57035
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.332885,50.71139,40.65718,1.459189,1.459189,0,-1,0,1.459189,91.34422,0,2.220446E-16,0,1.332885,1.535988,1.459189,0,0,0,10.62527,0,0.2031035,-0.2031035,13.78594,98.47079,0.1329328,1.605108,1.066308,0,11.95816
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9371899,47.86535,40.92588,1.747992,1.747992,0,-1,0,1.747992,53.61525,0,0,0,0.9371899,1.839991,1.747992,0,0,0.2256706,10.42217,0,0.9028012,-0.9028012,12.8343,91.6734,0.1329328,1.922791,0.749752,0,11.35936
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4405623,43.11895,39.95441,2.907325,2.907325,0,-1,0,2.907325,15.15353,0,0,0,0.4405623,3.060342,2.907325,0,0,1.228783,9.519369,0,2.619779,-2.619779,10.07281,71.94852,0.1329328,3.198057,0.3524499,0,9.959931
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1487649,38.60932,37.57051,3.742322,3.33,0,-1,0,3.33,4.467415,0,0.4123218,0.786554,0.1487649,3.505263,3.33,0,0,4.139649,6.89959,0,3.356498,-3.356498,6.534752,46.67671,0.1329328,4.116554,0.1190119,0,7.048355
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.1006559,35.99538,35.30374,5.118017,3.33,0,-1,0,3.33,3.022698,0,1.788017,2.299818,0.1006559,3.505263,3.33,0,0,7.869092,3.543092,0,3.404607,-3.404607,2.945981,21.04268,0.1329328,5.629818,0.08052468,0,3.643748
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,33.52615,33.52615,1.314283,0.1315603,0,-1,0,0.1315603,0,0,1.182722,1.314151,0,0.1384845,0.1315603,0,0,11.65199,0.1384845,0,0.1384845,-0.1384845,2.800006,20,0.1329328,1.445711,0,0,0.1384845
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,31.93459,31.93459,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329328,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,30.3637,30.3637,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329328,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,29.08907,29.08907,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329328,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,28.07626,28.07626,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329328,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,27.04967,27.04967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329328,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,26.18154,26.18154,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329328,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03662208,25.60499,25.36853,0,0,0,-1,0,0,0,0,0,0,0.03662208,0,0,0,0,11.80586,0,0.03662208,0,0.03662208,2.834748,20.24816,0.1329314,0,0.02929766,0,0.03662208
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2760357,26.30377,24.51419,0.1606888,0.1606888,0,-1,0,0.1606888,171.7828,0,0,0.092999,0.2760357,0.1691461,0.1606888,0,0,11.76924,0.03295987,0.1068896,0,0.1068896,2.936153,20.97248,0.1329274,0.1767576,0.2208285,0,0.3089955
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3306781,25.93687,23.79764,0,0,0,0,0,0,0,0,0,0,0.3306781,0,0,0,0,11.66235,0.1291605,0.3306781,0,0.3306781,3.249861,23.21325,0.132915,0,0.2645425,0,0.4598386
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.391236,32.5383,23.17755,0.4412161,0.4412161,0,0,0,0.4412161,315.3184,0,0,0,1.391236,0.464438,0.4412161,0,0,11.33167,0.4267708,0.9267976,0,0.9267976,4.129099,29.49351,0.1328803,0.4853377,1.112988,0,1.818006
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.80923,34.90679,22.55746,1.395617,1.395617,0,0,0,1.395617,129.6366,0,0,0,1.80923,1.46907,1.395617,0,0,10.40487,1.260889,0.3401601,0,0.3401601,4.451803,31.79853,0.1328676,1.535178,1.447384,0,3.070119
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.632074,51.72247,24.14214,1.16401,1.16401,0,0,0,1.16401,312.0311,0,0,0,3.632074,1.225274,1.16401,0,0,10.06471,1.567033,2.4068,0,2.4068,6.735094,48.10772,0.1327777,1.280411,2.905659,0,5.199107
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.368966,53.78326,27.84889,0.6245614,0.6245614,0,-1,0,0.6245614,539.4131,0,0,0,3.368966,0.6574331,0.6245614,0,0,7.657913,3.733153,2.711533,0,2.711533,9.307481,66.48187,0.1326765,0.6870176,2.695173,0,7.102119
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.472286,70.3025,31.67966,0.7945271,0.7945271,0,-1,0,0.7945271,562.8865,0,0,0,4.472286,0.8363444,0.7945271,0,0,4.94638,6.173532,3.635941,0,3.635941,12.75684,91.12008,0.1325411,0.8739799,3.577828,0,10.64582
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,4.021399,69.11471,34.68365,0,0,0,-1,0,0,0,2.710961,0,0,4.021399,0,0,0,0,1.310438,9.44588,1.310438,0,1.310438,14.00003,100,0.1324924,0,3.21712,0,13.46728
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,3.018817,61.41224,36.93664,1.765361,1.765361,0,-1,0,1.765361,171.0028,1.160542,0,0,3.018817,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1324924,1.941898,2.415054,0,13.64409
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.590372,69.95194,39.02428,0,0,0,-1,0,0,0,3.590372,0,0,3.590372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324924,0,2.872298,0,14.21565
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.603095,61.32183,40.23,1.247127,1.247127,0,-1,0,1.247127,208.7273,1.290329,0,0,2.603095,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1324924,1.371839,2.082476,0,13.22837
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.928766,55.52001,40.49871,0.006971392,0.006971392,0,-1,0,0.006971392,27666.88,1.921428,0,0,1.928766,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1324924,0.007668531,1.543013,0,12.55404
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.01319,48.33377,40.80875,0.750138,0.750138,0,-1,0,0.750138,135.0672,0.2235711,0,0,1.01319,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1324924,0.8251517,0.810552,0,11.63846
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1547247,40.93347,39.83728,0,0,0,-1,0,0,0,0.1547247,0,0,0.1547247,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324924,0,0.1237797,0,10.78
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2887543,39.46671,37.4396,0.743906,0.743906,0,-1,0,0.743906,38.81597,0,1.110223E-16,0,0.2887543,0.7830589,0.743906,0,0,0,10.62527,0,0.4943046,-0.4943046,13.47898,96.27827,0.1324924,0.8182966,0.2310035,0,10.91403
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09161937,35.80163,35.17283,0,0,0,-1,0,0,0,0,0,0,0.09161937,0,0,0,0,0.5492274,10.13097,0.09161937,0,0.09161937,13.5659,96.89912,0.132489,0,0.0732955,0,10.22259
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,33.40902,33.40902,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.457608,10.21343,0,1.283268,-1.283268,12.21322,87.23711,0.132489,1.341015,0,0,10.21343
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,31.81746,31.81746,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.883461,8.93016,0,1.910087,-1.910087,10.19981,72.85565,0.132489,1.99604,0,0,8.93016
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,30.24657,30.24657,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.00578,7.020072,0,0.2672891,-0.2672891,9.918064,70.84318,0.132489,0.2793171,0,0,7.020072
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,28.97194,28.97194,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.302767,6.752783,0,0.1585428,-0.1585428,9.750946,69.64948,0.132489,0.1656772,0,0,6.752783
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,27.95913,27.95913,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.478926,6.594241,0,0.1726493,-0.1726493,9.568957,68.34956,0.132489,0.1804185,0,0,6.594241
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,26.95321,26.95321,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.670759,6.421591,0,0.1310434,-0.1310434,9.430825,67.36291,0.132489,0.1369404,0,0,6.421591
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,26.06441,26.06441,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.816362,6.290548,0,0.6649669,-0.6649669,8.729889,62.35622,0.132489,0.6948905,0,0,6.290548
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08437905,25.79682,25.25141,0.5160075,0.5160075,0,-1,0,0.5160075,16.35229,0,1.110223E-16,0,0.08437905,0.5431658,0.5160075,0,0,5.555214,5.625581,0,0.4587867,-0.4587867,8.246285,58.90192,0.132489,0.5676082,0.06750324,0,5.70996
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1959464,25.64182,24.37639,0,0,0,-1,0,0,0,0,0,0,0.1959464,0,0,0,0,6.064978,5.166794,0.1959464,0,0.1959464,8.432176,60.22971,0.1324817,0,0.1567571,0,5.362741
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5311794,27.14126,23.68051,0,0,0,0,0,0,0,0,0,0,0.5311794,0,0,0,0,5.869031,5.343146,0.5311794,0,0.5311794,8.936097,63.82914,0.132462,0,0.4249435,0,5.874325
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4893582,26.23167,23.06042,0.1249014,0.1249014,0,0,0,0.1249014,391.7957,0,0,0,0.4893582,0.1314751,0.1249014,0,0,5.337852,5.821208,0.3578831,0,0.3578831,9.275615,66.25426,0.1324487,0.1373915,0.3914865,0,6.310565
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7294767,27.19452,22.44034,3.823141,3.823141,1.25,0,0.50625,3.823141,19.08056,0,0,0,0.7294767,2.70857,2.573141,0,0,4.979969,6.143302,0,1.979093,-1.979093,7.189467,51.35324,0.1324487,4.205455,0.5835814,5,6.872779
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.307147,32.82123,24.01123,0,0,3.505263,0,1.121937,0,0,0,0,0,1.307147,0,0,3.505263,3.33,7.178961,4.164209,4.637147,0,4.637147,11.58865,82.77592,0.1324683,0,1.045718,5,5.471356
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8278917,33.28601,27.69042,0.02053714,0.02053714,0,-1,0,0.02053714,4031.192,0,0,0,0.8278917,0.02161804,0.02053714,0,0,2.541814,8.337642,0.8062736,0,0.8062736,12.35355,88.23946,0.1324383,0.02259086,0.6623133,0,9.165533
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8527914,37.4187,31.50742,1.771942,1.771942,0,-1,0,1.771942,48.12751,0,2.220446E-16,0,0.8527914,1.865202,1.771942,0,0,1.73554,9.063288,0,1.01241,-1.01241,11.28638,80.61681,0.1324383,1.949136,0.6822332,0,9.91608
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.997368,49.43163,34.49073,0.3260932,0.3260932,0,-1,0,0.3260932,612.5144,0,0,0,1.997368,0.343256,0.3260932,0,0,2.86044,8.050878,1.654112,0,1.654112,12.8556,91.82556,0.132377,0.3587025,1.597894,0,10.04825
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.644985,49.03034,36.7575,0.75666,0.75666,0,-1,0,0.75666,217.4008,0,0,0,1.644985,0.7964842,0.75666,0,0,1.206329,9.539578,0.8485007,0,0.8485007,13.66056,97.57525,0.1323456,0.832326,1.315988,0,11.18456
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.984581,63.38499,38.85203,0.9782807,0.9782807,0,-1,0,0.9782807,305.0843,1.596984,0,0,2.984581,1.029769,0.9782807,0,0,0.3578283,10.30323,0.3578283,0,0.3578283,14.00003,100,0.1323323,1.076109,2.387665,0,13.28781
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.182561,57.23268,40.03709,0,0,0,-1,0,0,0,2.182561,0,0,2.182561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323323,0,1.746049,0,12.80784
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.075816,56.63574,40.34713,0.3555799,0.3555799,0,-1,0,0.3555799,583.7834,1.701522,0,0,2.075816,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1323323,0.3911379,1.660653,0,12.70109
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.118126,48.99746,40.65718,0.7617005,0.7617005,0,-1,0,0.7617005,146.7934,0.3163362,0,0,1.118126,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1323323,0.8378706,0.894501,0,11.7434
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3595181,42.26104,39.69259,0,0,0,-1,0,0,0,0.3595181,0,0,0.3595181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323323,0,0.2876145,0,10.98479
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2933908,39.3601,37.3018,0.7952745,0.7952745,0,-1,0,0.7952745,36.89177,0,0,0,0.2933908,0.8371311,0.7952745,0,0,0,10.62527,0,0.5437403,-0.5437403,13.42688,95.90606,0.1323323,0.874802,0.2347126,0,10.91866
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1121616,35.80483,35.03503,3.11345,3.11345,0,-1,0,3.11345,3.602486,0,4.440892E-16,0.09479472,0.1121616,3.277316,3.11345,0,0,0.6041558,10.08153,0,3.165154,-3.165154,10.09051,72.07493,0.1323323,3.424795,0.08972927,0,10.1937
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,33.27122,33.27122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.120994,6.91638,0,0,0,10.09051,72.07493,0.1323323,0,0,0,6.91638
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,31.70033,31.70033,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.120994,6.91638,0,1.369395,-1.369395,8.64704,61.76445,0.1323323,1.431018,0,0,6.91638
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,30.12944,30.12944,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.642544,5.546985,0,0.2936369,-0.2936369,8.337521,59.5536,0.1323323,0.3068506,0,0,5.546985
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,28.85481,28.85481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.968807,5.253348,0,0,0,8.337521,59.5536,0.1323323,0,0,0,5.253348
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,27.86267,27.86267,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.968807,5.253348,0,0.5803556,-0.5803556,7.725772,55.18398,0.1323323,0.6064716,0,0,5.253348
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,26.83608,26.83608,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.613647,4.672992,0,0.595691,-0.595691,7.097858,50.69889,0.1323323,0.6224971,0,0,4.672992
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,25.94728,25.94728,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.275526,4.077301,0,0.5613362,-0.5613362,6.506158,46.47247,0.1323323,0.5865963,0,0,4.077301
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03994747,25.39188,25.13428,0,0,0,-1,0,0,0,0,0,0,0.03994747,0,0,0,0,7.899232,3.515965,0.03994747,0,0.03994747,6.544055,46.74316,0.1323309,0,0.03195798,0,3.555912
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1194109,25.02766,24.25926,0,0,0,-1,0,0,0,0,0,0,0.1194109,0,0,0,0,7.859285,3.551918,0.1194109,0,0.1194109,6.657339,47.55232,0.1323264,0,0.09552874,0,3.671329
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2020526,24.86231,23.56339,0.9210977,0.9210977,0,0,0,0.9210977,21.93607,0,1.110223E-16,0,0.2020526,0.9695765,0.9210977,0,0,7.739874,3.659387,0,0.7675239,-0.7675239,5.848298,41.77347,0.1323264,1.013207,0.1616421,0,3.86144
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.564561,33.53381,22.9433,0.1472351,0.1472351,0,0,0,0.1472351,1062.627,0,0,0,1.564561,0.1549843,0.1472351,0,0,8.592678,2.891864,1.409577,0,1.409577,7.185539,51.32518,0.1322743,0.1619586,1.251649,0,4.456424
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.211477,37.65408,22.30254,0,0,0,0,0,0,0,0,0,0,2.211477,0,0,0,0,7.183102,4.160482,2.211477,0,2.211477,9.283531,66.3108,0.1321925,0,1.769182,0,6.37196
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.599722,51.09544,23.87343,0.1477609,0.1477609,0,0,0,0.1477609,2436.18,0,0,0,3.599722,0.1555378,0.1477609,0,0,4.971624,6.150812,3.444185,0,3.444185,12.55097,89.64961,0.1320653,0.162537,2.879778,0,9.750534
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.368195,53.40145,27.53885,0.3638436,0.3638436,0,-1,0,0.3638436,925.726,1.457762,0,0,3.368195,0.3829933,0.3638436,0,0,1.52744,9.250578,1.52744,0,1.52744,14.00003,100,0.132009,0.400228,2.694556,0,12.61877
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.583575,60.10846,31.3145,2.02826,2.02826,0,-1,0,2.02826,176.6823,1.448565,0,0,3.583575,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.132009,2.231086,2.86686,0,14.20885
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.563251,63.63975,34.29782,0,0,0,-1,0,0,0,3.563251,0,0,3.563251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132009,0,2.850601,0,14.18853
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.876042,50.7164,36.56459,0.5418853,0.5418853,0,-1,0,0.5418853,346.2064,1.305636,0,0,1.876042,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.132009,0.5960737,1.500833,0,12.50132
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.257775,56.34018,38.65911,1.027639,1.027639,0,-1,0,1.027639,219.7051,1.17605,0,0,2.257775,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.132009,1.130403,1.80622,0,12.88305
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.605347,60.93179,39.87862,0.458521,0.458521,0,-1,0,0.458521,568.2068,2.122694,0,0,2.605347,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.132009,0.5043731,2.084278,0,13.23062
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.742489,53.58465,40.18866,2.877972,2.877972,0,-1,0,2.877972,60.54574,0,0,0,1.742489,3.029444,2.877972,0,0,0,10.62527,0,1.286955,-1.286955,12.64346,90.31024,0.132009,3.165769,1.393991,0,12.36776
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.8025948,46.38508,40.49871,0.2588603,0.2588603,0,-1,0,0.2588603,310.0494,0,0,0,0.8025948,0.2724845,0.2588603,0,0,1.429949,9.33832,0.5301103,0,0.5301103,13.14637,93.90243,0.1319895,0.2847463,0.6420758,0,10.14091
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1367121,40.51394,39.5479,1.01513,1.01513,0,-1,0,1.01513,13.46744,0,0,0,0.1367121,1.068558,1.01513,0,0,0.8998391,9.815419,0,0.9318458,-0.9318458,12.16411,86.88635,0.1319895,1.116643,0.1093697,0,9.952131
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2890793,39.17595,37.15023,2.513189,2.513189,0,-1,0,2.513189,11.50249,0,0,0,0.2890793,2.645462,2.513189,0,0,1.935223,8.883574,0,2.356383,-2.356383,9.680268,69.14463,0.1319895,2.764508,0.2312634,0,9.172652
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06777979,35.34735,34.88346,1.593204,1.593204,0,-1,0,1.593204,4.254307,0,4.440892E-16,0,0.06777979,1.677057,1.593204,0,0,4.553427,6.52719,0,1.609277,-1.609277,7.983941,57.02803,0.1319895,1.752525,0.05422384,0,6.59497
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,33.1541,33.1541,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.341513,4.917913,0,0.564697,-0.564697,7.388698,52.77631,0.1319895,0.5901083,0,0,4.917913
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,31.56943,31.56943,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,6.968954,4.353216,0,1.58765,-1.58765,5.715168,40.82255,0.1319895,1.659094,0,0,4.353216
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,30.0192,30.0192,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.733009,2.765566,0,0.4008276,-0.4008276,5.292659,37.80463,0.1319895,0.4188648,0,0,2.765566
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,28.73769,28.73769,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.178373,2.364738,0,0.4019753,-0.4019753,4.868939,34.77807,0.1319895,0.4200642,0,0,2.364738
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,27.73176,27.73176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.625012,1.962763,0,0,0,4.868939,34.77807,0.1319895,0,0,0,1.962763
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,26.70517,26.70517,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.625012,1.962763,0,0.7022462,-0.7022462,4.128707,29.49071,0.1319895,0.7338473,0,0,1.962763
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,25.80949,25.80949,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.40529,1.260517,0,0.07083257,-0.07083257,4.054043,28.95739,0.1319895,0.07402004,0,0,1.260517
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02299726,25.12388,24.97581,0.04310644,0.04310644,0,-1,0,0.04310644,53.34993,0,0,0,0.02299726,0.0453752,0.04310644,0,0,10.48399,1.189684,0,0.02237795,-0.02237795,4.030455,28.7889,0.1319895,0.04741709,0.0183978,0,1.212682
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2054575,25.43291,24.10769,0.6331775,0.6331775,0,-1,0,0.6331775,32.44864,0,0,0,0.2054575,0.6665027,0.6331775,0,0,10.50885,1.167306,0,0.4610452,-0.4610452,3.54447,25.31759,0.1319895,0.6964953,0.164366,0,1.372764
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4157626,26.09711,23.40492,0.0643901,0.0643901,0,0,0,0.0643901,645.6934,0,0,0,0.4157626,0.06777905,0.0643901,0,0,11.02113,0.7062612,0.3479836,0,0.3479836,3.874596,27.67563,0.1319767,0.07082911,0.3326101,0,1.122024
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.92168,28.85083,22.78483,0,0,0,0,0,0,0,0,0,0,0.92168,0,0,0,0,10.67314,1.019446,0.92168,0,0.92168,4.748979,33.92121,0.1319427,0,0.737344,0,1.941126
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9169486,28.18262,22.17163,1.512967,1.512967,0,0,0,1.512967,60.60597,0,0,0,0.9169486,1.592597,1.512967,0,0,9.751462,1.848958,0,0.6756488,-0.6756488,4.036783,28.8341,0.1319427,1.664264,0.7335589,0,2.765907
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.3003136,25.67545,23.73563,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.83233,0,0,0,0.3003136,0,0,3.264174,3.100965,10.50218,1.17331,3.401279,0,3.401279,7.263519,51.88218,0.1321043,1.5131,0.2402509,5,1.473623
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1919138,28.62106,27.35971,0,0,0,-1,0,0,0,0,0,0,0.1919138,0,0,0,0,7.100904,4.234461,0.1919138,0,0.1919138,7.445585,53.18264,0.1320972,0,0.153531,0,4.426374
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1844538,32.36133,31.12158,1.230833,1.230833,0,-1,0,1.230833,14.98609,0,0,0,0.1844538,1.295614,1.230833,0,0,6.90899,4.407183,0,1.11116,-1.11116,6.274319,44.81647,0.1320972,1.353917,0.147563,0,4.591637
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8532685,40.11943,34.1049,1.728311,1.728311,0,-1,0,1.728311,49.37008,0,2.220446E-16,0,0.8532685,1.819275,1.728311,0,0,8.143613,3.296023,0,0.9660061,-0.9660061,5.256059,37.5432,0.1320972,1.901142,0.6826148,0,4.149292
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8660387,42.57088,36.37167,0.3148093,0.3148093,0,-1,0,0.3148093,275.0995,0,0,0,0.8660387,0.3313782,0.3148093,0,0,9.216952,2.330017,0.5346605,0,0.5346605,5.763282,41.16622,0.1320775,0.3462902,0.692831,0,3.196055
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5744208,42.61353,38.50064,2.72208,2.72208,0,-1,0,2.72208,21.10227,0,4.440892E-16,0.2144977,0.5744208,2.865348,2.72208,0,0,8.682292,2.811211,0,2.290927,-2.290927,3.348433,23.91733,0.1320775,2.994288,0.4595366,0,3.385632
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.373272,58.6,39.72704,1.684514,1.684514,0,-1,0,1.684514,140.8877,0,0,0.9077732,2.373272,1.773172,1.684514,0,0,11.22777,0.5202844,0.6000997,0,0.6000997,3.917738,27.98379,0.1320554,1.852965,1.898618,0,2.893556
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6435375,44.70646,40.03709,1.211602,1.211602,0,-1,0,1.211602,53.11458,0,0,0.2031351,0.6435375,1.275371,1.211602,0,0,10.62767,1.060374,0,0.6318335,-0.6318335,3.251727,23.22658,0.1320554,1.332763,0.51483,0,1.703912
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8137055,46.3122,40.34713,0.8333644,0.8333644,0,-1,0,0.8333644,97.64102,0,0,0.3549832,0.8137055,0.8772257,0.8333644,0,0,11.3297,0.4285406,0,0.0635202,-0.0635202,3.184771,22.74832,0.1320554,0.9167008,0.6509644,0,1.242246
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4813065,42.86874,39.417,0.9435437,0.8040106,0,-1,0,0.8040106,59.8632,0,0.1395332,0.5996805,0.4813065,0.8463269,0.8040106,0,0,11.40028,0.3650205,0,0.3650205,-0.3650205,2.800006,20,0.1320554,1.037898,0.3850452,0,0.8463269
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2117995,38.51117,37.0331,3.224437,0.2012096,0,-1,0,0.2012096,105.2632,0,3.023228,3.506639,0.2117995,0.2117995,0.2012096,0,0,11.80586,0,0,0,0,2.800006,20,0.1320554,3.546881,0.1694396,0,0.2117995
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08402141,35.32062,34.74566,0.8382263,0.07982034,0,-1,0,0.07982034,105.2632,0,0.7584059,0.9060848,0.08402141,0.08402141,0.07982034,0,0,11.80586,0,0,0,0,2.800006,20,0.1320554,0.9220489,0.06721713,0,0.08402141
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,33.02319,33.02319,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320554,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,31.4523,31.4523,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320554,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,29.8814,29.8814,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320554,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,28.59989,28.59989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320554,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,27.61464,27.61464,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320554,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,26.58804,26.58804,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320554,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,25.67858,25.67858,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320554,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05279553,25.19876,24.85868,0.2710733,0.05015576,0,-1,0,0.05015576,105.2632,0,0.2209175,0.2881494,0.05279553,0.05279553,0.05015576,0,0,11.80586,0,0,0,0,2.800006,20,0.1320554,0.2981806,0.04223642,0,0.05279553
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09567279,24.60468,23.99056,0.3877827,0.09088915,0,-1,0,0.09088915,105.2632,0,0.2968936,0.4083831,0.09567279,0.09567279,0.09088915,0,0,11.80586,0,0,0,0,2.800006,20,0.1320554,0.426561,0.07653823,0,0.09567279
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4165761,25.96945,23.27401,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,150.4205,0,0,0,0.4165761,0,0,3.505263,3.33,11.80586,0,3.746576,0,3.746576,6.35432,45.38791,0.1321315,0.3046352,0.3332609,5,0.4165761
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.261025,31.06363,22.65392,0,0,3.505263,0,1.121937,0,0,0,0,0,1.261025,0,0,3.505263,3.33,8.059284,3.371918,4.591025,0,4.591025,10.70975,76.49805,0.132153,0,1.00882,5,4.632943
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.366728,38.55489,22.03383,1.243851,1.243851,2.403357,0,0.8211166,1.243851,190.2742,0,0,0,2.366728,0,0,1.159506,1.101531,3.468259,7.503841,3.468259,0,3.468259,14.00003,100,0.1321229,1.368236,1.893383,5,9.870569
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.999177,45.44888,23.58405,4.074282,4.074282,1.25,0,0.50625,4.074282,73.61243,0.02624946,0,0,2.999177,2.972928,2.824282,0,0,0,10.62527,0,0,0,14.00003,100,0.1321229,4.48171,2.399342,5,13.62445
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.367713,52.99776,27.20813,1.683817,1.683817,0,-1,0,1.683817,200.0048,1.595275,0,0,3.367713,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1321229,1.852198,2.694171,0,13.99299
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.586842,59.68592,30.94934,0.2438019,0.2438019,0,-1,0,0.2438019,1471.211,3.330208,0,0,3.586842,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1321229,0.2681821,2.869473,0,14.21212
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.171614,69.80932,33.91198,0.665319,0.665319,0,-1,0,0.665319,627.0096,3.471278,0,0,4.171614,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1321229,0.7318509,3.337291,0,14.79689
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.4822,65.16248,36.17875,0.7582579,0.7582579,0,-1,0,0.7582579,459.237,2.684034,0,0,3.4822,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1321229,0.8340836,2.78576,0,14.10747
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.827569,71.73003,38.3284,0.8084456,0.8084456,0,-1,0,0.8084456,473.448,2.976574,0,0,3.827569,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1321229,0.8892902,3.062055,0,14.45284
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.443695,59.03936,39.5479,0,0,0,-1,0,0,0,2.443695,0,0,2.443695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321229,0,1.954956,0,13.06897
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.330136,58.38085,39.87862,0.8672906,0.8672906,0,-1,0,0.8672906,268.6684,1.417199,0,0,2.330136,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1321229,0.9540197,1.864109,0,12.95541
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.294432,49.94527,40.23,0,0,0,-1,0,0,0,1.294432,0,0,1.294432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321229,0,1.035546,0,11.91971
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4233163,42.28319,39.25853,0.4049219,0.4049219,0,-1,0,0.4049219,104.5427,0,0,0,0.4233163,0.4262335,0.4049219,0,0,0,10.62527,0,0.002917212,-0.002917212,13.99695,99.97803,0.1321229,0.445414,0.3386531,0,11.04859
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1548732,37.9517,36.87463,1.230207,1.230207,0,-1,0,1.230207,12.5892,0,0,0,0.1548732,1.294955,1.230207,0,0,0.003241347,10.62236,0,1.140082,-1.140082,12.7952,91.39411,0.1321229,1.353228,0.1238986,0,10.77723
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05854335,35.00771,34.60786,0,0,0,-1,0,0,0,0,0,0,0.05854335,0,0,0,0,1.269999,9.482275,0.05854335,0,0.05854335,12.85074,91.79082,0.1321208,0,0.04683468,0,9.540818
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,32.88539,32.88539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.211456,9.534965,0,0,0,12.85074,91.79082,0.1321208,0,0,0,9.534965
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,31.29383,31.29383,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.211456,9.534965,0,2.992666,-2.992666,9.696194,69.25839,0.1321208,3.127336,0,0,9.534965
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,29.74361,29.74361,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.53664,6.542299,0,0.2754699,-0.2754699,9.405823,67.18432,0.1321208,0.2878661,0,0,6.542299
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,28.46898,28.46898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.842717,6.266829,0,0,0,9.405823,67.18432,0.1321208,0,0,0,6.266829
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,27.47684,27.47684,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.842717,6.266829,0,0.5788524,-0.5788524,8.795659,62.82601,0.1321208,0.6049008,0,0,6.266829
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,26.45024,26.45024,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.485887,5.687976,0,0.7222147,-0.7222147,8.034378,57.3883,0.1321208,0.7547144,0,0,5.687976
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,25.54078,25.54078,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.288347,4.965762,0,0.08288039,-0.08288039,7.947014,56.76427,0.1321208,0.08661001,0,0,4.965762
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1214472,25.51149,24.72778,0.0594293,0.0594293,0,-1,0,0.0594293,204.3558,0,0,0,0.1214472,0.06255716,0.0594293,0,0,6.380437,4.882881,0.05889006,0,0.05889006,8.002882,57.16333,0.1321186,0.06537223,0.09715777,0,5.004328
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2982395,25.75946,23.83209,0.1340152,0.1340152,0,-1,0,0.1340152,222.5416,0,0,0,0.2982395,0.1410686,0.1340152,0,0,6.321547,4.935882,0.157171,0,0.157171,8.151988,58.22837,0.1321128,0.1474167,0.2385916,0,5.234122
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5457221,26.66099,23.11555,0.224242,0.224242,0,0,0,0.224242,243.363,0,0,0,0.5457221,0.2360443,0.224242,0,0,6.164376,5.077336,0.3096779,0,0.3096779,8.445774,60.32684,0.1321015,0.2466663,0.4365777,0,5.623058
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.131568,29.99367,22.49545,0.1223016,0.1223016,0,0,0,0.1223016,925.2277,0,0,0,1.131568,0.1287385,0.1223016,0,0,5.854698,5.356046,1.00283,0,1.00283,9.397141,67.12231,0.1320647,0.1345318,0.9052545,0,6.487614
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.098033,29.11331,21.87537,2.067865,2.067865,0,0,0,2.067865,53.09986,0,0,0,1.098033,2.1767,2.067865,0,0,4.851868,6.258593,0,1.078666,-1.078666,8.260127,59.00079,0.1320647,2.274651,0.8784267,0,7.356626
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5162878,26.7822,23.42559,1.539053,1.539053,0,0,0,1.539053,33.54582,0,0,0,0.5162878,1.620055,1.539053,0,0,6.050386,5.179926,0,1.103768,-1.103768,7.096654,50.69028,0.1320647,1.692958,0.4130302,0,5.696214
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7962577,32.38144,27.029,1.164292,1.164292,0,-1,0,1.164292,68.38985,0,2.220446E-16,0,0.7962577,1.225571,1.164292,0,0,7.276795,4.076159,0,0.429313,-0.429313,6.644118,47.45789,0.1320647,1.280721,0.6370062,0,4.872416
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.715184,51.31168,30.74953,1.984305,1.984305,0,-1,0,1.984305,136.833,0,0,0,2.715184,2.088742,1.984305,0,0,7.753809,3.646846,0.6264422,0,0.6264422,7.238414,51.70285,0.1320417,2.182735,2.172147,0,6.36203
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.911992,56.55683,33.71907,0.5269511,0.5269511,0,-1,0,0.5269511,552.6114,0,0,0,2.911992,0.5546854,0.5269511,0,0,7.127367,4.210644,2.357306,0,2.357306,9.474751,67.67666,0.1319554,0.5796462,2.329593,0,7.122635
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.275695,53.49076,36.00651,0.1187079,0.1187079,0,-1,0,0.1187079,1917.055,0,0,0,2.275695,0.1249556,0.1187079,0,0,4.770061,6.33222,2.150739,0,2.150739,11.51512,82.2507,0.1318767,0.1305787,1.820556,0,8.607915
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.332412,66.04694,38.13548,1.437347,1.437347,0,-1,0,1.437347,231.8447,0,0,0,3.332412,1.512997,1.437347,0,0,2.619321,8.267885,1.819416,0,1.819416,13.24117,94.57961,0.1318102,1.581082,2.66593,0,11.6003
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.642852,60.69732,39.37566,0.1288505,0.1288505,0,-1,0,0.1288505,2051.098,1.707314,0,0,2.642852,0.1356322,0.1288505,0,0,0.7999055,9.905359,0.7999055,0,0.7999055,14.00003,100,0.131781,0.1417356,2.114281,0,12.54821
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.08268,47.73715,39.72704,0.5220513,0.5220513,0,-1,0,0.5220513,207.3896,0.5331522,0,0,1.08268,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.131781,0.5742564,0.8661439,0,11.70795
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9662539,47.19529,40.07154,0,0,0,-1,0,0,0,0.9662539,0,0,0.9662539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131781,0,0.7730031,0,11.59153
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3925008,41.91878,39.12074,1.141833,1.141833,0,-1,0,1.141833,34.37463,0,0,0,0.3925008,1.201929,1.141833,0,0,0,10.62527,0,0.8094285,-0.8094285,13.14682,93.90564,0.131781,1.256016,0.3140006,0,11.01777
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2528643,38.50138,36.73684,0,0,0,-1,0,0,0,0,0,0,0.2528643,0,0,0,0,0.8993651,9.815845,0.2528643,0,0.2528643,13.3867,95.61912,0.1317718,0,0.2022915,0,10.06871
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03616882,34.71666,34.47007,3.38115,3.33,0,-1,0,3.33,1.086151,4.440892E-16,0.0511506,0.3892657,0.03616882,3.505263,3.33,0,0,0.6465007,10.04342,0,3.469094,-3.469094,9.729957,69.49956,0.1317718,3.719266,0.02893506,0,10.07959
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,32.72692,32.72692,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.50105,6.574329,0,2.993359,-2.993359,6.574679,46.9619,0.1317718,3.12806,0,0,6.574329
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,31.15603,31.15603,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.827004,3.58097,0,2.5427,-2.5427,3.894439,27.81736,0.1317718,2.657121,0,0,3.58097
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,29.60581,29.60581,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.65223,1.03827,0,0.3423374,-0.3423374,3.533583,25.23983,0.1317718,0.3577426,0,0,1.03827
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,28.33118,28.33118,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.0326,0.6959329,0,0.1296108,-0.1296108,3.396961,24.26396,0.1317718,0.1354432,0,0,0.6959329
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,27.32526,27.32526,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.01948131,0,0.5334807,0.5068067,0,0,11.17661,0.5663221,0,0.5334807,-0.5334807,2.834624,20.24727,0.1317718,0.5574874,0,0,0.5663221
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,26.29867,26.29867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76937,0.03284143,0,0,0,2.834624,20.24727,0.1317718,0,0,0,0.03284143
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,25.40298,25.40298,0.3186478,0.03119936,0,-1,0,0.03119936,0,0,0.2874484,0.3193132,0,0.03284143,0.03119936,0,0,11.76937,0.03284143,0,0.03284143,-0.03284143,2.800006,20,0.1317718,0.3505126,0,0,0.03284143
