Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.141646,25.50399,24.58998,0.7133936,0.1345637,0,-1,0,0.1345637,105.2632,0,0.5788299,0.7578202,0.141646,0.141646,0.1345637,0,0,11.80586,0,0,0,0,2.800006,20,0.1317718,0.784733,0.1133168,0,0.141646
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2644287,25.40652,23.70118,0,0,0,-1,0,0,0,0,0,0,0.2644287,0,0,0,0,11.80586,0,0.2644287,0,0.2644287,3.050865,21.79185,0.1317622,0,0.211543,0,0.2644287
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.546352,26.53147,22.98464,0.1641642,0.1641642,0,0,0,0.1641642,332.8082,0,0,0,0.546352,0.1728044,0.1641642,0,0,11.54143,0.2379858,0.3735475,0,0.3735475,3.405243,24.32312,0.1317485,0.1805806,0.4370816,0,0.7843378
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1779238,23.49931,22.36455,0.4571169,0.4571169,0,0,0,0.4571169,38.92305,0,5.551115E-17,0,0.1779238,0.4811757,0.4571169,0,0,11.16788,0.5741786,0,0.3032518,-0.3032518,3.085588,22.03987,0.1317485,0.5028286,0.1423391,0,0.7521024
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1874857,22.93631,21.74446,0,0,0,0,0,0,0,0,0,0,0.1874857,0,0,0,0,11.50483,0.2709268,0.1874857,0,0.1874857,3.263452,23.31033,0.1317417,0,0.1499885,0,0.4584124
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7206256,27.99271,23.27401,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,72.43243,4.440892E-16,0,0,0.7206256,0,0,3.505263,3.33,11.31734,0.4396639,4.050626,0,4.050626,7.106213,50.75856,0.1318668,1.094383,0.5765005,5,1.160289
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8549098,32.61143,26.85675,1.821027,1.821027,0,-1,0,1.821027,46.94659,0,2.220446E-16,0,0.8549098,1.91687,1.821027,0,0,7.266719,4.085227,0,1.06196,-1.06196,5.986808,42.76283,0.1318668,2.003129,0.6839279,0,4.940137
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4785284,33.80103,30.55661,0,0,0,-1,0,0,0,0,0,0,0.4785284,0,0,0,0,8.446675,3.023267,0.4785284,0,0.4785284,6.44078,46.00548,0.1318493,0,0.3828227,0,3.501795
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6528159,38.06949,33.52615,0.2704495,0.2704495,0,-1,0,0.2704495,241.3818,0,0,0,0.6528159,0.2846837,0.2704495,0,0,7.968147,3.453942,0.3681322,0,0.3681322,6.790021,48.50005,0.1318359,0.2974945,0.5222527,0,4.106758
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4648266,39.06166,35.8067,0,0,0,-1,0,0,0,0,0,0,0.4648266,0,0,0,0,7.600014,3.785261,0.4648266,0,0.4648266,7.230995,51.64986,0.131819,0,0.3718613,0,4.250088
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4858423,41.41575,37.96323,0,0,0,-1,0,0,0,0,0,0,0.4858423,0,0,0,0,7.135188,4.203605,0.4858423,0,0.4858423,7.691905,54.94207,0.1318013,0,0.3886738,0,4.689447
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2110119,40.69617,39.20341,2.337792,2.337792,0,-1,0,2.337792,9.02612,0,0,0,0.2110119,2.460834,2.337792,0,0,6.649345,4.640863,0,2.249822,-2.249822,5.320385,38.00267,0.1318013,2.571571,0.1688095,0,4.851875
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7795861,45.2231,39.5479,0.8818684,0.8818684,0,-1,0,0.8818684,88.40164,0,0,0,0.7795861,0.9282825,0.8818684,0,0,9.149147,2.391042,0,0.1486964,-0.1486964,5.163645,36.8831,0.1318013,0.9700552,0.6236689,0,3.170628
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6760359,44.82896,39.91996,0.9198045,0.9198045,0,-1,0,0.9198045,73.49779,0,0,0,0.6760359,0.9682152,0.9198045,0,0,9.314365,2.242345,0,0.2921793,-0.2921793,4.855661,34.68322,0.1318013,1.011785,0.5408288,0,2.918381
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.304867,41.13176,38.96915,1.615809,1.615809,0,-1,0,1.615809,18.86776,0,2.220446E-16,0,0.304867,1.700851,1.615809,0,0,9.639009,1.950166,0,1.395985,-1.395985,3.384164,24.17255,0.1318013,1.77739,0.2438936,0,2.255033
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1528716,37.6464,36.58526,0.573127,0.573127,0,-1,0,0.573127,26.67325,0,0,0.0749219,0.1528716,0.6032916,0.573127,0,0,11.1901,0.5541813,0,0.45042,-0.45042,2.909379,20.78124,0.1318013,0.6304397,0.1222973,0,0.7070529
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05857883,34.71787,34.31849,0.5058302,0.1542231,0,-1,0,0.1542231,37.98318,0,0.3516071,0.44671,0.05857883,0.1623401,0.1542231,0,0,11.69057,0.1037613,0,0.1037613,-0.1037613,2.800006,20,0.1318013,0.5564132,0.04686307,0,0.1623401
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,32.59602,32.59602,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318013,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,31.02513,31.02513,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318013,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,29.45423,29.45423,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318013,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,28.17272,28.17272,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318013,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,27.18746,27.18746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318013,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,26.16087,26.16087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318013,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,25.25141,25.25141,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318013,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1059074,25.12027,24.4384,0,0,0,-1,0,0,0,0,0,0,0.1059074,0,0,0,0,11.80586,0,0.1059074,0,0.1059074,2.900478,20.71766,0.1317974,0,0.08472591,0,0.1059074
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1616248,24.58004,23.54272,0.5837091,0.2440944,0,-1,0,0.2440944,66.21406,0,0.3396147,0.5208205,0.1616248,0.2569414,0.2440944,0,0,11.69995,0.09531664,0,0.09531664,-0.09531664,2.800006,20,0.1317974,0.64208,0.1292998,0,0.2569414
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1951618,24.07505,22.82617,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,98.5165,0,0,0,0.1951618,0,0,3.505263,3.33,11.80586,0,3.525162,0,3.525162,6.144268,43.88754,0.1318746,0.2179107,0.1561294,5,0.1951618
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.3020787,24.16078,22.22675,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,161.1902,0,0,0,0.3020787,0,0,3.505263,3.33,8.280699,3.172646,3.632079,0,3.632079,9.58996,68.49958,0.1319469,0.2061457,0.2416629,5,3.474724
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08905254,22.14953,21.58599,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.610063,0,0,0,0.08905254,0,0,3.505263,3.33,4.64862,6.441516,3.419053,0,3.419053,12.83356,91.66809,0.132109,1.287214,0.07124203,5,6.530569
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4306808,25.90113,23.11555,1.920622,1.920622,0,0,0,1.920622,22.42403,0,2.220446E-16,0,0.4306808,2.021707,1.920622,0,0,1.229567,9.518663,0,1.591026,-1.591026,11.15647,79.6889,0.132109,2.112684,0.3445446,0,9.949345
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1169042,27.44753,26.6845,1.432226,1.432226,0,-1,0,1.432226,8.162413,0,2.220446E-16,0,0.1169042,1.507606,1.432226,0,0,2.997374,7.927638,0,1.390702,-1.390702,9.690541,69.21801,0.132109,1.575448,0.09352333,0,8.044541
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.8109893,35.95556,30.38437,1.103272,1.103272,0,-1,0,1.103272,73.50764,0,0,0,0.8109893,1.161339,1.103272,0,0,4.542598,6.536936,0,0.3503497,-0.3503497,9.321239,66.58015,0.132109,1.213599,0.6487914,0,7.347925
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.139533,41.43186,33.33323,0,0,0,-1,0,0,0,0,0,0,1.139533,0,0,0,0,4.931876,6.186586,1.139533,0,1.139533,10.4023,74.30196,0.1320675,0,0.911626,0,7.326118
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4953595,39.08302,35.61378,1.396534,1.396534,0,-1,0,1.396534,35.47064,0,2.220446E-16,0,0.4953595,1.470036,1.396534,0,0,3.792343,7.212165,0,0.9746763,-0.9746763,9.374896,66.96341,0.1320675,1.536187,0.3962876,0,7.707525
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3878302,40.51075,37.77032,1.497866,1.497866,0,-1,0,1.497866,25.89219,0,0,0,0.3878302,1.576701,1.497866,0,0,4.875317,6.237489,0,1.18887,-1.18887,8.121717,58.01215,0.1320675,1.647652,0.3102642,0,6.625319
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1729619,40.2444,39.02428,0.9960607,0.9960607,0,-1,0,0.9960607,17.3646,0,1.110223E-16,0,0.1729619,1.048485,0.9960607,0,0,6.196284,5.048619,0,0.875523,-0.875523,7.198835,51.42015,0.1320675,1.095667,0.1383695,0,5.221581
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3983731,42.22098,39.37566,1.721645,1.721645,0,-1,0,1.721645,23.13909,0,0,0,0.3983731,1.812258,1.721645,0,0,7.169087,4.173096,0,1.413885,-1.413885,5.708469,40.7747,0.1320675,1.89381,0.3186985,0,4.571469
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6716148,44.63228,39.76149,0,0,0,-1,0,0,0,0,0,0,0.6716148,0,0,0,0,8.74007,2.759211,0.6716148,0,0.6716148,6.345619,45.32576,0.132043,0,0.5372918,0,3.430825
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4881279,42.29878,38.81069,0.5249432,0.5249432,0,-1,0,0.5249432,92.98682,0,0,0,0.4881279,0.5525718,0.5249432,0,0,8.068456,3.363664,0,0.0644438,-0.0644438,6.277689,44.84055,0.132043,0.5774375,0.3905024,0,3.851792
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.1001079,37.12635,36.43368,1.469233,1.469233,0,-1,0,1.469233,6.813617,0,2.220446E-16,0,0.1001079,1.546561,1.469233,0,0,8.140059,3.29922,0,1.446454,-1.446454,4.752993,33.94988,0.132043,1.616157,0.08008635,0,3.399328
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07637724,34.68063,34.16002,1.918615,1.832687,0,-1,0,1.832687,4.167501,0,0.08592789,0.3358361,0.07637724,1.929144,1.832687,0,0,9.747231,1.852767,0,1.852767,-1.852767,2.800006,20,0.132043,2.110476,0.06110179,0,1.929144
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,32.43755,32.43755,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132043,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,30.86666,30.86666,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132043,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,29.31643,29.31643,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132043,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,28.04181,28.04181,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132043,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,27.04967,27.04967,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132043,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,26.0024,26.0024,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132043,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,25.11361,25.11361,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132043,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.111141,24.99497,24.27993,0.3236511,0.105584,0,-1,0,0.105584,105.2632,0,0.2180671,0.3348994,0.111141,0.111141,0.105584,0,0,11.80586,0,0,0,0,2.800006,20,0.132043,0.3560162,0.08891281,0,0.111141
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1428428,24.32031,23.40492,0.1338237,0.1338237,0,-1,0,0.1338237,106.7395,0,0,0.1200659,0.1428428,0.1408671,0.1338237,0,0,11.80586,0,0.001975711,0,0.001975711,2.80188,20.01339,0.132043,0.1472061,0.1142742,0,0.1428428
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1784235,23.84931,22.70904,0.03078038,0.03078038,0,0,0,0.03078038,579.6663,0,0,0,0.1784235,0.0324004,0.03078038,0,0,11.80388,0.00177814,0.1460231,0,0.1460231,2.94041,21.00288,0.1320377,0.03385842,0.1427388,0,0.1802016
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9857109,28.56538,22.08895,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,196.7545,0,0,0,0.9857109,0,0,3.505263,3.33,11.65786,0.1331989,4.315711,0,4.315711,7.034652,50.24742,0.1321109,0.5510836,0.7885687,5,1.11891
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.736979,33.18068,21.44819,1.231842,1.231842,4.737105,0,1.45823,1.231842,141.0067,0,0,0,1.736979,0,0,3.505263,3.33,7.342151,4.017339,5.066979,0,5.066979,11.84161,84.58276,0.1322177,1.355026,1.389583,5,5.754318
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.986122,44.64244,22.98464,2.028439,2.028439,0,0,0,2.028439,147.2128,0,0,0,2.986122,2.135199,2.028439,0,0,2.275172,8.57762,0.8509229,0,0.8509229,12.64887,90.34887,0.1321867,2.231283,2.388897,0,11.56374
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.926313,48.22377,26.50537,3.131581,3.131581,0,-1,0,3.131581,93.44525,0,4.440892E-16,0.1147388,2.926313,3.296401,3.131581,0,0,1.424249,9.343451,0,0.3700873,-0.3700873,12.25876,87.5624,0.1321867,3.444739,2.341051,0,12.26976
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.594199,58.81577,30.19145,0.6027272,0.6027272,0,-1,0,0.6027272,596.3228,1.124293,0,0,3.594199,0.6344497,0.6027272,0,0,1.835457,8.973363,1.835457,0,1.835457,14.00003,100,0.1321201,0.6629999,2.87536,0,12.56756
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.626105,62.82265,33.13343,0.3240021,0.3240021,0,-1,0,0.3240021,1119.161,3.28505,0,0,3.626105,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1321201,0.3564023,2.900884,0,14.25138
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.47794,64.16646,35.42087,0,0,0,-1,0,0,0,3.47794,0,0,3.47794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321201,0,2.782352,0,14.10321
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.145836,63.46396,37.59118,1.122043,1.122043,0,-1,0,1.122043,280.3669,1.964739,0,0,3.145836,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1321201,1.234247,2.516669,0,13.77111
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.647128,60.12392,38.85203,0.9941495,0.9941495,0,-1,0,0.9941495,266.2706,1.600655,0,0,2.647128,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1321201,1.093564,2.117702,0,13.2724
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.448342,58.70845,39.22408,1.202355,1.202355,0,-1,0,1.202355,203.6288,1.182705,0,0,2.448342,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1321201,1.322591,1.958673,0,13.07362
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.365008,49.82625,39.58924,0.6333737,0.6333737,0,-1,0,0.6333737,215.5139,0.698299,0,0,1.365008,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1321201,0.6967111,1.092007,0,11.99028
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1446433,39.69666,38.67978,2.660856,2.660856,0,-1,0,2.660856,5.435968,0,0,0,0.1446433,2.8009,2.660856,0,0,0,10.62527,0,2.656257,-2.656257,11.20009,80.00046,0.1321201,2.926941,0.1157146,0,10.76992
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08681975,36.89576,36.29588,2.891973,2.891973,0,-1,0,2.891973,3.002094,0,4.440892E-16,0,0.08681975,3.044182,2.891973,0,0,2.951397,7.969017,0,2.957362,-2.957362,8.082753,57.73384,0.1321201,3.18117,0.06945579,0,8.055837
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03999237,34.30108,34.02911,1.121946,1.121946,0,-1,0,1.121946,3.564554,0,0,0,0.03999237,1.180996,1.121946,0,0,6.237355,5.011654,0,1.141003,-1.141003,6.88003,49.14297,0.1321201,1.234141,0.0319939,0,5.051647
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,32.29976,32.29976,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.505136,3.870651,0,2.849121,-2.849121,3.876793,27.69133,0.1321201,2.977331,0,0,3.870651
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,30.74953,30.74953,3.739882,0.970454,0,-1,0,0.970454,0,0,2.769428,3.143416,0,1.021531,0.970454,0,0,10.67083,1.021531,0,1.021531,-1.021531,2.800006,20,0.1321201,4.11387,0,0,1.021531
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,29.19931,29.19931,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321201,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,27.90401,27.90401,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321201,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,26.89809,26.89809,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321201,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,25.87149,25.87149,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321201,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,24.97581,24.97581,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321201,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.143792,25.06763,24.14214,0.3585858,0.1366024,0,-1,0,0.1366024,105.2632,0,0.2219834,0.3671239,0.143792,0.143792,0.1366024,0,0,11.80586,0,0,0,0,2.800006,20,0.1321201,0.3944444,0.1150336,0,0.143792
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.3032632,25.22775,23.27401,0.6520656,0.2881,0,-1,0,0.2881,105.2632,0,0.3639655,0.6596521,0.3032632,0.3032632,0.2881,0,0,11.80586,0,0,0,0,2.800006,20,0.1321201,0.7172722,0.2426105,0,0.3032632
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1582854,23.60203,22.59191,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,24.86539,4.440892E-16,0,0,0.1582854,0,0,3.505263,3.33,11.80586,0,3.488285,0,3.488285,6.109284,43.63765,0.1322343,0.700226,0.1266283,5,0.1582854
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.243769,30.22492,21.97182,0.450733,0.450733,3.955996,0,1.244987,0.450733,275.9436,0,0,0,1.243769,0,0,3.505263,3.33,8.317575,3.139457,4.573769,0,4.573769,10.44834,74.63087,0.1322935,0.4958063,0.9950151,5,4.383226
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.823334,41.39919,21.33796,1.847789,1.847789,2.722237,0,0.9081708,1.847789,152.7953,0,0,0,2.823334,0,0,0.8744486,0.8307261,3.743806,7.255849,3.65406,0,3.65406,13.91489,99.39185,0.1322834,2.032568,2.258667,5,10.07918
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.253037,46.78776,22.86751,0.9190398,0.9190398,0,0,0,0.9190398,353.9604,2.195881,0,0,3.253037,0.9674103,0.9190398,0,0,0.08974604,10.5445,0.08974604,0,0.08974604,14.00003,100,0.1322802,1.010944,2.60243,0,13.79754
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.120528,49.76828,26.37446,3.558991,3.33,0,-1,0,3.33,93.70954,4.440892E-16,0.2289907,0.5848898,3.120528,3.505263,3.33,0,0,0,10.62527,0,0.3847354,-0.3847354,13.59448,97.10324,0.1322802,3.91489,2.496422,0,13.7458
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.467561,57.363,30.0192,2.262496,2.262496,0,-1,0,2.262496,153.2626,0.6585025,0,0,3.467561,2.381574,2.262496,0,0,0.4274837,10.24054,0.4274837,0,0.4274837,14.00003,100,0.1322647,2.488745,2.774049,0,13.7081
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.229897,69.17162,32.94051,1.95462,1.95462,0,-1,0,1.95462,216.405,2.172401,0,0,4.229897,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1322647,2.150082,3.383917,0,14.85517
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.597518,55.4716,35.24862,1.07576,1.07576,0,-1,0,1.07576,241.4588,1.465139,0,0,2.597518,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1322647,1.183336,2.078014,0,13.22279
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.861905,70.92129,37.41893,0,0,0,-1,0,0,0,3.861905,0,0,3.861905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322647,0,3.089524,0,14.48718
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,3.027156,63.60029,38.67978,1.041684,1.041684,0,-1,0,1.041684,290.6023,1.930647,0,0,3.027156,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1322647,1.145852,2.421725,0,13.65243
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.111388,55.50784,39.06561,2.522122,2.522122,0,-1,0,2.522122,83.71474,0,0,0,2.111388,2.654866,2.522122,0,0,0,10.62527,0,0.5434774,-0.5434774,13.42715,95.90804,0.1322647,2.774334,1.689111,0,12.73666
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6959008,44.49392,39.45145,0,0,0,-1,0,0,0,0.09203706,0,0,0.6959008,0,0,0,0,0.6038637,10.0818,0.6038637,0,0.6038637,14.00003,100,0.1322429,0,0.5567206,0,10.7777
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5123368,42.2008,38.54198,1.02933,1.02933,0,-1,0,1.02933,49.77383,0,0,0,0.5123368,1.083505,1.02933,0,0,0,10.62527,0,0.571168,-0.571168,13.39796,95.69955,0.1322429,1.132262,0.4098694,0,11.13761
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09204222,36.79364,36.15808,0.04514784,0.04514784,0,-1,0,0.04514784,203.8685,0,0,0,0.09204222,0.04752404,0.04514784,0,0,0.6346311,10.05411,0.04451818,0,0.04451818,13.4402,96.00122,0.1322412,0.04966262,0.07363378,0,10.14615
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06678552,34.36635,33.91198,1.596782,1.596782,0,-1,0,1.596782,4.182507,0,0,0,0.06678552,1.680823,1.596782,0,0,0.5901129,10.09417,0,1.614038,-1.614038,11.73885,83.84878,0.1322412,1.75646,0.05342842,0,10.16096
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,32.18951,32.18951,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.383488,8.480135,0,3.505263,-3.505263,8.043981,57.45689,0.1322412,4.350205,0,0,8.480135
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,30.63929,30.63929,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.278225,4.974872,0,0.6261009,-0.6261009,7.384012,52.74284,0.1322412,0.6542754,0,0,4.974872
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,29.08907,29.08907,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,6.973893,4.348771,0,0.1218209,-0.1218209,7.255602,51.82563,0.1322412,0.1273028,0,0,4.348771
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,27.78688,27.78688,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.109249,4.22695,0,0.4157758,-0.4157758,6.817336,48.69516,0.1322412,0.4344857,0,0,4.22695
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,26.78096,26.78096,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.571222,3.811174,0,0.1994264,-0.1994264,6.607122,47.19363,0.1322412,0.2084005,0,0,3.811174
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,25.75437,25.75437,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.792807,3.611748,0,0.2121738,-0.2121738,6.383471,45.59613,0.1322412,0.2217216,0,0,3.611748
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,24.8449,24.8449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.028556,3.399574,0,0,0,6.383471,45.59613,0.1322412,0,0,0,3.399574
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04371535,24.29132,24.01123,0,0,0,-1,0,0,0,0,0,0,0.04371535,0,0,0,0,8.028556,3.399574,0.04371535,0,0.04371535,6.424943,45.89236,0.1322397,0,0.03497228,0,3.443289
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09891018,23.76803,23.13621,0.1859573,0.1859573,0,-1,0,0.1859573,53.18973,0,0,0,0.09891018,0.1957445,0.1859573,0,0,7.98484,3.438918,0,0.09683432,-0.09683432,6.322871,45.16327,0.1322397,0.204553,0.07912815,0,3.537828
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1584163,23.49198,22.48167,0.05607866,0.05607866,0,0,0,0.05607866,282.4896,0,0,0,0.1584163,0.05903016,0.05607866,0,0,8.092434,3.342083,0.09938619,0,0.09938619,6.417157,45.83674,0.1322361,0.06168652,0.1267331,0,3.5005
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.237821,30.06025,21.8547,0,0,0,0,0,0,0,0,0,0,1.237821,0,0,0,0,7.993048,3.431531,1.237821,0,1.237821,7.591457,54.22458,0.1321913,0,0.9902567,0,4.669352
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.179118,36.19156,21.20016,0,0,0,0,0,0,0,0,0,0,2.179118,0,0,0,0,6.755227,4.54557,2.179118,0,2.179118,9.65875,68.99093,0.1321125,0,1.743294,0,6.724688
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.902211,43.64594,22.72971,0.5780643,0.5780643,0,0,0,0.5780643,502.0568,0,0,0,2.902211,0.6084887,0.5780643,0,0,4.576109,6.506775,2.293722,0,2.293722,11.83477,84.53387,0.1320298,0.6358707,2.321769,0,9.408987
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.365864,51.78547,26.21599,1.762326,1.762326,0,-1,0,1.762326,190.9899,0,0,0,3.365864,1.85508,1.762326,0,0,2.282387,8.571126,1.510785,0,1.510785,13.26802,94.77139,0.1319753,1.938558,2.692691,0,11.93699
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.527003,68.37241,29.8194,0.6726392,0.6726392,0,-1,0,0.6726392,673.0211,3.047359,0,0,4.527003,0.7080413,0.6726392,0,0,0.7716026,9.930832,0.7716026,0,0.7716026,14.00003,100,0.1319475,0.7399031,3.621603,0,14.45784
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.48349,71.90189,32.72692,0,0,0,-1,0,0,0,4.48349,0,0,4.48349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319475,0,3.586792,0,15.10876
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.486805,63.80056,35.0557,0.1266584,0.1266584,0,-1,0,0.1266584,2752.921,3.353481,0,0,3.486805,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1319475,0.1393242,2.789444,0,14.11208
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.98751,72.12429,37.22602,1.138133,1.138133,0,-1,0,1.138133,350.3554,2.789475,0,0,3.98751,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1319475,1.251946,3.190008,0,14.61278
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.482749,58.1889,38.50064,0,0,0,-1,0,0,0,2.482749,0,0,2.482749,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319475,0,1.986199,0,13.10802
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.990906,54.26917,38.89337,1.396732,1.396732,0,-1,0,1.396732,142.5403,0.5206618,0,0,1.990906,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1319475,1.536405,1.592724,0,12.61618
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.14882,47.80293,39.29987,1.809076,1.809076,0,-1,0,1.809076,63.50316,0,2.220446E-16,0,1.14882,1.90429,1.809076,0,0,0,10.62527,0,0.75547,-0.75547,13.20369,94.3119,0.1319475,1.989983,0.9190562,0,11.77409
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1598399,39.51283,38.3904,0.6647907,0.6647907,0,-1,0,0.6647907,24.04365,0,1.110223E-16,0,0.1598399,0.6997796,0.6647907,0,0,0.8394112,9.869804,0,0.5399397,-0.5399397,12.63455,90.24657,0.1319475,0.7312697,0.1278719,0,10.02964
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09393123,36.66839,36.02029,2.012612,2.012612,0,-1,0,2.012612,4.667131,0,4.440892E-16,0,0.09393123,2.118539,2.012612,0,0,1.439344,9.329865,0,2.024607,-2.024607,10.50042,75.00287,0.1319475,2.213873,0.07514498,0,9.423796
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06691319,34.22904,33.77419,2.109524,2.109524,0,-1,0,2.109524,3.171957,0,4.440892E-16,0,0.06691319,2.220551,2.109524,0,0,3.688908,7.305257,0,2.153638,-2.153638,8.230289,58.78765,0.1319475,2.320476,0.05353056,0,7.37217
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,32.07239,32.07239,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.08184,5.151618,0,0.2922624,-0.2922624,7.922217,56.58715,0.1319475,0.3054142,0,0,5.151618
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,30.52216,30.52216,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.406576,4.859356,0,0.9694545,-0.9694545,6.900322,49.28791,0.1319475,1.01308,0,0,4.859356
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,28.97194,28.97194,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.483747,3.889902,0,0.298748,-0.298748,6.585414,47.03858,0.1319475,0.3121916,0,0,3.889902
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,27.64909,27.64909,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.81569,3.591154,0,0.4160159,-0.4160159,6.146895,43.9063,0.1319475,0.4347366,0,0,3.591154
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,26.64316,26.64316,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.277929,3.175138,0,0.2880512,-0.2880512,5.843262,41.7375,0.1319475,0.3010135,0,0,3.175138
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,25.61657,25.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.597986,2.887087,0,0,0,5.843262,41.7375,0.1319475,0,0,0,2.887087
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,24.70711,24.70711,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.597986,2.887087,0,0.3050295,-0.3050295,5.521733,39.44087,0.1319475,0.3187558,0,0,2.887087
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04359122,24.15251,23.87343,0.3509783,0.3509783,0,-1,0,0.3509783,12.41992,0,5.551115E-17,0,0.04359122,0.3694508,0.3509783,0,0,8.936908,2.582057,0,0.3258596,-0.3258596,5.178246,36.9874,0.1319475,0.3860761,0.03487298,0,2.625648
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09920206,23.6316,22.99842,0.4038516,0.4038516,0,-1,0,0.4038516,24.56399,0,5.551115E-17,0,0.09920206,0.4251069,0.4038516,0,0,9.298974,2.256197,0,0.3259048,-0.3259048,4.834713,34.53359,0.1319475,0.4442367,0.07936165,0,2.3554
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1707102,23.43221,22.34388,0.2773595,0.2773595,0,0,0,0.2773595,61.54836,0,0,0,0.1707102,0.2919573,0.2773595,0,0,9.661091,1.930293,0,0.1212471,-0.1212471,4.706907,33.6207,0.1319475,0.3050954,0.1365681,0,2.101003
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.231828,29.88087,21.72379,0.2060091,0.2060091,0,0,0,0.2060091,597.9483,0,0,0,1.231828,0.2168517,0.2060091,0,0,9.79581,1.809046,1.014976,0,1.014976,5.669798,40.49848,0.1319109,0.22661,0.9854624,0,3.040874
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.750979,40.52313,21.08303,3.909922,3.909922,1.25,0,0.50625,3.909922,70.35892,0,0,0,2.750979,2.799918,2.659922,0,0,8.780833,2.722524,0,0.04893934,-0.04893934,5.618212,40.13,0.1319109,4.300914,2.200783,5,5.473503
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.095481,45.09387,22.57813,2.455491,2.455491,4.866473,0,1.493547,2.455491,126.0636,0,0,0,3.095481,0,0,2.410982,2.290433,8.835211,2.673585,5.385914,0,5.385914,10.72774,76.62655,0.1320163,2.70104,2.476384,5,5.769065
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.848841,56.1451,26.04374,1.165833,1.165833,0,-1,0,1.165833,330.1366,0,0,0,3.848841,1.227193,1.165833,0,0,3.449297,7.520907,2.621648,0,2.621648,13.21485,94.39161,0.131922,1.282416,3.079073,0,11.36975
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.341577,65.97077,29.62648,0,0,0,-1,0,0,0,3.513929,0,0,4.341577,0,0,0,0,0.8276484,9.880391,0.8276484,0,0.8276484,14.00003,100,0.1318923,0,3.473262,0,14.22197
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.34311,69.91515,32.51334,3.113352,3.113352,0,-1,0,3.113352,139.4995,1.065897,0,0.09468725,4.34311,3.277213,3.113352,0,0,0,10.62527,0,0,0,14.00003,100,0.1318923,3.424687,3.474488,0,14.96838
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.49205,63.58712,34.84212,0.7886333,0.7886333,0,-1,0,0.7886333,442.7976,2.661909,0,0,3.49205,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1318923,0.8674966,2.79364,0,14.11732
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.162434,62.94878,37.0331,1.558041,1.558041,0,-1,0,1.558041,202.975,1.522391,0,0,3.162434,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1318923,1.713845,2.529947,0,13.78771
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.665967,59.66325,38.30773,1.712646,1.712646,0,-1,0,1.712646,155.6637,0.8631821,0,0,2.665967,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1318923,1.883911,2.132774,0,13.29124
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.997987,54.13044,38.71423,2.784647,2.784647,0,-1,0,2.784647,71.7501,0,0,0,1.997987,2.931208,2.784647,0,0,0,10.62527,0,0.9332206,-0.9332206,13.01633,92.97358,0.1318923,3.063112,1.59839,0,12.62326
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.315969,48.93262,39.12074,1.01832,1.01832,0,-1,0,1.01832,129.2294,0,0,0,1.315969,1.071915,1.01832,0,0,1.036912,9.692054,0.2440533,0,0.2440533,13.24786,94.62736,0.1318835,1.120152,1.052775,0,11.00802
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4334257,41.28885,38.21127,0,0,0,-1,0,0,0,0,0,0,0.4334257,0,0,0,0,0.7928585,9.911701,0.4334257,0,0.4334257,13.65904,97.56438,0.131868,0,0.3467406,0,10.34513
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1369105,36.81421,35.86871,0,0,0,-1,0,0,0,0,0,0,0.1369105,0,0,0,0,0.3594328,10.30178,0.1369105,0,0.1369105,13.78893,98.49213,0.131863,0,0.1095284,0,10.43869
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04294831,33.914,33.62261,1.489813,1.489813,0,-1,0,1.489813,2.882799,0,0,0,0.04294831,1.568224,1.489813,0,0,0.2225223,10.425,0,1.525276,-1.525276,12.18114,87.00799,0.131863,1.638794,0.03435865,0,10.46795
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,31.93459,31.93459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.917273,8.899728,0,0,0,12.18114,87.00799,0.131863,0,0,0,8.899728
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,30.3637,30.3637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.917273,8.899728,0,0,0,12.18114,87.00799,0.131863,0,0,0,8.899728
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,28.81347,28.81347,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,1.917273,8.899728,0,0.3153389,-0.3153389,11.84875,84.63374,0.131863,0.3295291,0,0,8.899728
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,27.49751,27.49751,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.26765,8.58439,0,0.4180038,-0.4180038,11.40813,81.4865,0.131863,0.436814,0,0,8.58439
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,26.49158,26.49158,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.732099,8.166386,0,0.6747828,-0.6747828,10.69685,76.40591,0.131863,0.705148,0,0,8.166386
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,25.46499,25.46499,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.481857,7.491603,0,0.2522714,-0.2522714,10.43093,74.5065,0.131863,0.2636237,0,0,7.491603
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,24.54864,24.54864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.762159,7.239331,0,0,0,10.43093,74.5065,0.131863,0,0,0,7.239331
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1040553,24.38894,23.72185,0.1402967,0.1402967,0,-1,0,0.1402967,74.16802,0,0,0,0.1040553,0.1476807,0.1402967,0,0,3.762159,7.239331,0,0.04362545,-0.04362545,10.38495,74.17803,0.131863,0.1543264,0.08324423,0,7.343387
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1598835,23.88953,22.86751,0,0,0,-1,0,0,0,0,0,0,0.1598835,0,0,0,0,3.810632,7.195706,0.1598835,0,0.1598835,10.53662,75.26145,0.1318573,0,0.1279068,0,7.355589
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3800527,24.64622,22.20608,0.3318737,0.3318737,0,0,0,0.3318737,114.5172,0,0,0,0.3800527,0.3493408,0.3318737,0,0,3.650748,7.339601,0.03071185,0,0.03071185,10.56576,75.46957,0.1318562,0.3650611,0.3040421,0,7.719654
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.457744,31.32273,21.58599,0.2502554,0.2502554,0,0,0,0.2502554,582.5026,0,0,0,1.457744,0.2634268,0.2502554,0,0,3.620036,7.367242,1.194318,0,1.194318,11.69879,83.56261,0.1318133,0.275281,1.166196,0,8.824986
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.278506,36.65086,20.93145,2.293046,2.293046,0,0,0,2.293046,99.36591,0,0,0,2.278506,2.413733,2.293046,0,0,2.425719,8.442127,0,0.1352265,-0.1352265,11.55625,82.54446,0.1318133,2.522351,1.822805,0,10.72063
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.896981,43.26905,22.44034,0.9130598,0.9130598,0,0,0,0.9130598,317.2827,0,0,0,2.896981,0.9611155,0.9130598,0,0,2.57597,8.306901,1.935865,0,1.935865,13.39277,95.66246,0.1317439,1.004366,2.317585,0,11.20388
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.131749,49.2738,25.87149,0.6968585,0.6968585,0,-1,0,0.6968585,449.4096,1.758109,0,0,3.131749,0.7335353,0.6968585,0,0,0.6401048,10.04918,0.6401048,0,0.6401048,14.00003,100,0.131721,0.7665444,2.505399,0,13.18093
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.756755,59.49124,29.43356,0.6601664,0.6601664,0,-1,0,0.6601664,569.0618,3.061843,0,0,3.756755,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.131721,0.7261831,3.005404,0,14.38203
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.406342,70.40108,32.32042,0.2646616,0.2646616,0,-1,0,0.2646616,1664.897,4.12775,0,0,4.406342,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.131721,0.2911277,3.525073,0,15.03162
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.496921,63.39571,34.6492,0,0,0,-1,0,0,0,3.496921,0,0,3.496921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131721,0,2.797537,0,14.1222
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.168027,62.78596,36.85396,0.430538,0.430538,0,-1,0,0.430538,735.8298,2.714829,0,0,3.168027,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.131721,0.4735918,2.534422,0,13.7933
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.672312,59.52092,38.13548,0.8294967,0.8294967,0,-1,0,0.8294967,322.1607,1.799158,0,0,2.672312,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.131721,0.9124463,2.13785,0,13.29759
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.531933,58.68889,38.54198,3.541121,3.33,0,-1,0,3.33,76.03401,0,0.2111216,0.5652337,2.531933,3.505263,3.33,0,0,0,10.62527,0,0.9733306,-0.9733306,12.97405,92.67159,0.131721,3.895234,2.025546,0,13.15721
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.164114,47.5507,38.94849,2.06822,2.06822,0,-1,0,2.06822,56.28582,0,0,0,1.164114,2.177073,2.06822,0,0,1.081478,9.651943,0,1.012959,-1.012959,11.90629,85.04479,0.131721,2.275042,0.9312915,0,10.81606
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1788761,39.29341,38.03902,0,0,0,-1,0,0,0,0,0,0,0.1788761,0,0,0,0,2.206989,8.638985,0.1788761,0,0.1788761,12.07599,86.25691,0.1317146,0,0.1431009,0,8.817861
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2102237,37.16517,35.71024,4.564918,3.33,0,-1,0,3.33,6.313023,0,1.234918,1.69141,0.2102237,3.505263,3.33,0,0,2.028113,8.799973,0,3.295039,-3.295039,8.602715,61.44784,0.1317146,5.02141,0.1681789,0,9.010197
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06331696,33.91439,33.48481,1.608871,1.608871,0,-1,0,1.608871,3.93549,0,2.220446E-16,0,0.06331696,1.693548,1.608871,0,0,5.689268,5.504933,0,1.630231,-1.630231,6.8843,49.17347,0.1317146,1.769758,0.05065357,0,5.56825
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,31.79679,31.79679,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.500636,3.874702,0,0.7983674,-0.7983674,6.042747,43.16239,0.1317146,0.834294,0,0,3.874702
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,30.23279,30.23279,3.883672,2.922518,0,-1,0,2.922518,0,0,0.9611547,1.349522,0,3.076334,2.922518,0,0,8.387711,3.076334,0,3.076334,-3.076334,2.800006,20,0.1317146,4.27204,0,0,3.076334
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,28.68257,28.68257,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317146,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,27.35971,27.35971,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317146,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,26.35379,26.35379,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317146,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,25.32719,25.32719,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317146,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,24.41773,24.41773,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317146,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08292863,24.11486,23.58405,0.2100932,0.0787822,0,-1,0,0.0787822,105.2632,0,0.131311,0.2153461,0.08292863,0.08292863,0.0787822,0,0,11.80586,0,0,0,0,2.800006,20,0.1317146,0.2311026,0.06634291,0,0.08292863
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09945739,23.34279,22.70904,0.2780243,0.09448452,0,-1,0,0.09448452,105.2632,0,0.1835398,0.2869298,0.09945739,0.09945739,0.09448452,0,0,11.80586,0,0,0,0,2.800006,20,0.1317146,0.3058268,0.07956591,0,0.09945739
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1862226,23.25429,22.06828,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,37.04766,4.440892E-16,0,0,0.1862226,0,0,3.505263,3.33,11.80586,0,3.516222,0,3.516222,6.135787,43.82697,0.131816,0.5529224,0.1489781,5,0.1862226
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.273422,29.88071,21.44819,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1193.266,0,0,0,1.273422,0,0,3.505263,3.33,8.289638,3.1646,4.603423,0,4.603423,10.50298,75.02112,0.1318458,0.1173891,1.018738,5,4.438023
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.69302,39.75365,20.81432,2.065911,2.065911,3.009447,0,0.9865791,2.065911,130.355,0,0,0,2.69302,0,0,0.9435357,0.896359,3.686215,7.307681,3.589379,0,3.589379,13.90816,99.3438,0.1318622,2.272502,2.154416,5,10.0007
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.894546,43.06639,22.28187,0.914513,0.914513,0,0,0,0.914513,316.5123,1.835064,0,0,2.894546,0.9626453,0.914513,0,0,0.09683656,10.53812,0.09683656,0,0.09683656,14.00003,100,0.1318587,1.005964,2.315637,0,13.43267
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.365466,51.1524,25.69236,0,0,0,-1,0,0,0,3.365466,0,0,3.365466,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318587,0,2.692373,0,13.99074
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.6046,57.71185,29.21998,1.026951,1.026951,0,-1,0,1.026951,351.0002,2.523599,0,0,3.6046,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1318587,1.129646,2.88368,0,14.22987
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.645348,61.72669,32.10684,0,0,0,-1,0,0,0,3.645348,0,0,3.645348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318587,0,2.916279,0,14.27062
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.502335,63.18398,34.43562,0.9021888,0.9021888,0,-1,0,0.9021888,388.2042,2.552662,0,0,3.502335,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1318587,0.9924077,2.801868,0,14.12761
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.174406,62.58888,36.64038,1.225128,1.225128,0,-1,0,1.225128,259.1081,1.884797,0,0,3.174406,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1318587,1.347641,2.539525,0,13.79968
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.164727,64.0843,37.94256,1.233414,1.233414,0,-1,0,1.233414,256.5826,1.866396,0,0,3.164727,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1318587,1.356756,2.531781,0,13.79
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,2.012548,53.84844,38.34907,1.604672,1.604672,0,-1,0,1.604672,125.4181,0.3234204,0,0,2.012548,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1318587,1.765139,1.610039,0,12.63782
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.171876,47.429,38.77624,1.834218,1.834218,0,-1,0,1.834218,63.88969,0,0,0,1.171876,1.930756,1.834218,0,0,0,10.62527,0,0.7588797,-0.7588797,13.2001,94.28623,0.1318587,2.01764,0.9375008,0,11.79715
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1940595,39.24098,37.88055,1.865496,1.865496,0,-1,0,1.865496,10.40257,0,0,0,0.1940595,1.96368,1.865496,0,0,0.8431996,9.866394,0,1.76962,-1.76962,11.33475,80.96238,0.1318587,2.052045,0.1552476,0,10.06045
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09392736,36.18415,35.53799,0,0,0,-1,0,0,0,0,0,0,0.09392736,0,0,0,0,2.809444,8.096774,0.09392736,0,0.09392736,11.42386,81.59885,0.1318554,0,0.07514189,0,8.190701
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.0450314,33.63824,33.33323,1.619967,1.619967,0,-1,0,1.619967,2.779773,0,2.220446E-16,0,0.0450314,1.705228,1.619967,0,0,2.715517,8.181309,0,1.660197,-1.660197,9.673862,69.09887,0.1318554,1.781964,0.03602512,0,8.22634
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,31.64521,31.64521,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.56018,6.521112,0,0.3202688,-0.3202688,9.336268,66.6875,0.1318554,0.3346809,0,0,6.521112
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,30.09499,30.09499,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.916034,6.200843,0,3.505263,-3.505263,5.641397,40.29561,0.1318554,5.735069,0,0,6.200843
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,28.54477,28.54477,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.810771,2.69558,0,0.02571706,-0.02571706,5.614288,40.10198,0.1318554,0.02687433,0,0,2.69558
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,27.24258,27.24258,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.839346,2.669863,0,0.1970942,-0.1970942,5.406533,38.61802,0.1318554,0.2059634,0,0,2.669863
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,26.23666,26.23666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.058339,2.472769,0,0,0,5.406533,38.61802,0.1318554,0,0,0,2.472769
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,25.21007,25.21007,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.058339,2.472769,0,0.6194229,-0.6194229,4.753604,33.95425,0.1318554,0.6472969,0,0,2.472769
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,24.3006,24.3006,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.746587,1.853346,0,0.6058398,-0.6058398,4.114993,29.39275,0.1318554,0.6331027,0,0,1.853346
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04395129,23.74765,23.46693,0,0,0,-1,0,0,0,0,0,0,0.04395129,0,0,0,0,10.41974,1.247506,0.04395129,0,0.04395129,4.156689,29.69057,0.1318538,0,0.03516103,0,1.291458
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1072058,23.29551,22.61258,0.2187718,0.2187718,0,-1,0,0.2187718,49.00351,0,2.775558E-17,0,0.1072058,0.2302861,0.2187718,0,0,10.37579,1.287062,0,0.1230802,-0.1230802,4.026951,28.76388,0.1318538,0.2406489,0.08576468,0,1.394268
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.150833,22.91678,21.95804,0.03028581,0.03028581,0,0,0,0.03028581,498.0318,0,0,0,0.150833,0.0318798,0.03028581,0,0,10.51255,1.163982,0.1189532,0,0.1189532,4.1398,29.56994,0.1318496,0.03331439,0.1206664,0,1.314815
