Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1154324,22.57318,21.84092,0.702749,0.702749,0,-1,0,0.702749,16.42583,0,0,0,0.1154324,0.7397358,0.702749,0,0,8.081758,3.351692,0,0.6243035,-0.6243035,5.674925,40.5351,0.1308608,0.7730239,0.09234589,0,3.467124
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3410585,23.37378,21.20016,0.411516,0.411516,0,0,0,0.411516,82.87853,0,5.551115E-17,0,0.3410585,0.4331748,0.411516,0,0,8.775429,2.727388,0,0.09211633,-0.09211633,5.577826,39.84153,0.1308608,0.4526677,0.2728468,0,3.068447
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.345637,29.46894,20.58007,0.5864614,0.5864614,0,0,0,0.5864614,229.4503,0,0,0,1.345637,0.6173278,0.5864614,0,0,8.87778,2.635272,0.7283094,0,0.7283094,6.268761,44.77678,0.1308356,0.6451076,1.07651,0,3.980909
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.175362,34.75319,19.91864,1.139216,1.139216,0,0,0,1.139216,190.9525,0,0,0,2.175362,1.199175,1.139216,0,0,8.149471,3.290751,0.9761871,0,0.9761871,7.194853,51.39171,0.1308017,1.253138,1.74029,0,5.466112
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.096711,43.58537,21.27595,0.6555263,0.6555263,0,0,0,0.6555263,472.4007,0,0,0,3.096711,0.6900277,0.6555263,0,0,7.173284,4.169319,2.406683,0,2.406683,9.478034,67.7001,0.1307183,0.721079,2.477369,0,7.26603
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.981039,55.42258,24.4384,1.970653,1.970653,0,-1,0,1.970653,202.0163,0,0,0,3.981039,2.074371,1.970653,0,0,4.766601,6.335334,1.906668,0,1.906668,11.28686,80.62025,0.1306524,2.167718,3.184832,0,10.31637
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.620574,56.02494,27.73176,0.5598654,0.5598654,0,-1,0,0.5598654,646.6865,0.1713096,0,0,3.620574,0.589332,0.5598654,0,0,2.859932,8.051335,2.859932,0,2.859932,14.00003,100,0.1305535,0.6158519,2.896459,0,11.67191
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.680219,59.98483,30.43949,0.7802686,0.7802686,0,-1,0,0.7802686,471.6605,2.858884,0,0,3.680219,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1305535,0.8582954,2.944175,0,14.30549
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.548362,61.62007,32.8096,1.901007,1.901007,0,-1,0,1.901007,186.6569,1.547301,0,0,3.548362,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1305535,2.091108,2.838689,0,14.17364
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.784839,66.99127,35.07637,1.299861,1.299861,0,-1,0,1.299861,291.1726,2.416564,0,0,3.784839,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1305535,1.429847,3.027871,0,14.41011
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.376737,64.38598,36.43368,1.828396,1.828396,0,-1,0,1.828396,184.683,1.45211,0,0,3.376737,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1305535,2.011236,2.70139,0,14.00201
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.93729,51.6395,36.93664,0.8450429,0.8450429,0,-1,0,0.8450429,229.2534,1.047771,0,0,1.93729,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1305535,0.9295471,1.549832,0,12.56256
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.403964,47.83315,37.4396,0.9837418,0.9837418,0,-1,0,0.9837418,142.7167,0.3684461,0,0,1.403964,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1305535,1.082116,1.123171,0,12.02924
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.284567,38.64864,36.66105,0.467636,0.467636,0,-1,0,0.467636,60.85224,0,0,0,0.284567,0.4922485,0.467636,0,0,0,10.62527,0,0.2076815,-0.2076815,13.78111,98.43632,0.1305535,0.5143996,0.2276536,0,10.90984
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1115955,35.19869,34.43562,3.096033,3.096033,0,-1,0,3.096033,3.604467,0,4.440892E-16,0.07563663,0.1115955,3.258982,3.096033,0,0,0.2307572,10.41759,0,3.147387,-3.147387,10.46348,74.73896,0.1305535,3.405637,0.0892764,0,10.52919
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06436053,32.75403,32.32042,1.58395,1.58395,0,-1,0,1.58395,4.063293,0,2.220446E-16,0,0.06436053,1.667316,1.58395,0,0,3.727854,7.270206,0,1.602955,-1.602955,8.773812,62.66996,0.1305535,1.742345,0.05148843,0,7.334566
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008272413,30.77015,30.71508,0.8495926,0.8495926,0,-1,0,0.8495926,0.9736918,0,0,0,0.008272413,0.894308,0.8495926,0,0,5.508915,5.66725,0,0.8860356,-0.8860356,7.839849,55.99881,0.1305535,0.9345519,0.006617931,0,5.675523
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,29.19931,29.19931,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.4934,4.781215,0,0.5396252,-0.5396252,7.271033,51.93585,0.1305535,0.5639084,0,0,4.781215
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,27.64909,27.64909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.092983,4.24159,0,0,0,7.271033,51.93585,0.1305535,0,0,0,4.24159
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,26.31245,26.31245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.092983,4.24159,0,0,0,7.271033,51.93585,0.1305535,0,0,0,4.24159
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,25.30653,25.30653,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.092983,4.24159,0,0.6889055,-0.6889055,6.544863,46.74893,0.1305535,0.7199063,0,0,4.24159
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,24.27993,24.27993,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.858434,3.552684,0,0.1783611,-0.1783611,6.356854,45.40601,0.1305535,0.1863873,0,0,3.552684
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,23.39114,23.39114,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.056613,3.374323,0,0.2195598,-0.2195598,6.125418,43.7529,0.1305535,0.22944,0,0,3.374323
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04245389,22.84788,22.57813,0.3296596,0.3296596,0,-1,0,0.3296596,12.8781,0,0,0,0.04245389,0.3470101,0.3296596,0,0,8.300568,3.154763,0,0.3045562,-0.3045562,5.804388,41.45983,0.1305535,0.3626256,0.03396311,0,3.197217
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1407092,22.65125,21.75824,0.1929942,0.1929942,0,-1,0,0.1929942,72.90854,0,0,0,0.1407092,0.2031517,0.1929942,0,0,8.638964,2.850207,0,0.06244253,-0.06244253,5.738567,40.98969,0.1305535,0.2122936,0.1125674,0,2.990916
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.181656,22.25394,21.1037,0.46114,0.46114,0,0,0,0.46114,39.39282,0,5.551115E-17,0,0.181656,0.4854105,0.46114,0,0,8.708344,2.787764,0,0.3037545,-0.3037545,5.418382,38.70265,0.1305535,0.507254,0.1453248,0,2.96942
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.069422,27.46441,20.48361,0,0,0,0,0,0,0,0,0,0,1.069422,0,0,0,0,9.045849,2.48401,1.069422,0,1.069422,6.432925,45.94937,0.1305166,0,0.8555376,0,3.553432
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.680477,31.01933,19.81529,1.781724,1.781724,0,0,0,1.781724,94.31748,0,0,0,1.680477,1.875499,1.781724,0,0,7.976427,3.44649,0,0.1950218,-0.1950218,6.227354,44.48101,0.1305166,1.959897,1.344382,0,5.126967
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.596324,47.77186,21.15882,0,0,0,0,0,0,0,0,0,0,3.596324,0,0,0,0,8.193118,3.251468,3.596324,0,3.596324,9.639127,68.85076,0.1303926,0,2.877059,0,6.847792
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.869545,54.16425,24.3006,3.025515,3.025515,0,-1,0,3.025515,127.8971,0,0,0,3.869545,3.184752,3.025515,0,0,4.596794,6.48816,0.6847932,0,0.6847932,10.28878,73.49113,0.130369,3.328066,3.095636,0,10.35771
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.622498,55.84772,27.5733,0.9385402,0.9385402,0,-1,0,0.9385402,385.9715,0,0,0,3.622498,0.987937,0.9385402,0,0,3.912001,7.104474,2.634561,0,2.634561,12.78814,91.34369,0.1302783,1.032394,2.897998,0,10.72697
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.684174,59.80849,30.26724,0.1306,0.1306,0,-1,0,0.1306,2820.959,2.26926,0,0,3.684174,0.1374737,0.1306,0,0,1.27744,9.475578,1.27744,0,1.27744,14.00003,100,0.1302344,0.14366,2.947339,0,13.15975
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.553868,61.45203,32.63047,0.8506942,0.8506942,0,-1,0,0.8506942,417.7609,2.658401,0,0,3.553868,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1302344,0.9357637,2.843095,0,14.17914
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.235498,61.06696,34.89724,0.8546897,0.8546897,0,-1,0,0.8546897,378.5583,2.335825,0,0,3.235498,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1302344,0.9401587,2.588399,0,13.86077
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.747865,58.0444,36.27521,1.939989,1.939989,0,-1,0,1.939989,141.6434,0.705772,0,0,2.747865,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1302344,2.133988,2.198292,0,13.37314
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.550425,56.8392,36.79884,0.472876,0.472876,0,-1,0,0.472876,539.3433,2.052661,0,0,2.550425,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1302344,0.5201637,2.04034,0,13.1757
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.29718,46.84367,37.3018,0,0,0,-1,0,0,0,1.29718,0,0,1.29718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302344,0,1.037744,0,11.92245
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.387563,39.26121,36.54392,1.544814,1.544814,0,-1,0,1.544814,25.088,0,2.220446E-16,0,0.387563,1.62612,1.544814,0,0,0,10.62527,0,1.238557,-1.238557,12.69447,90.67464,0.1302344,1.699296,0.3100504,0,11.01284
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3207142,36.52945,34.31849,3.417443,3.33,0,-1,0,3.33,9.631058,0,0.08744338,0.4291877,0.3207142,3.505263,3.33,0,0,1.376175,9.386717,0,3.184549,-3.184549,9.337665,66.69747,0.1302344,3.759188,0.2565714,0,9.707431
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1867093,33.46661,32.2033,0.3781743,0.3781743,0,-1,0,0.3781743,49.37123,0,0,0,0.1867093,0.3980782,0.3781743,0,0,4.914562,6.202168,0,0.2113689,-0.2113689,9.114862,65.10603,0.1302344,0.4159918,0.1493675,0,6.388877
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01487935,30.71765,30.61862,0.5502295,0.5502295,0,-1,0,0.5502295,2.704208,0,0,0,0.01487935,0.579189,0.5502295,0,0,5.149417,5.990799,0,0.5643096,-0.5643096,8.520028,60.85722,0.1302344,0.6052525,0.01190348,0,6.005679
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,29.08907,29.08907,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.776427,5.426489,0,3.36315,-3.36315,4.974956,35.53533,0.1302344,3.514492,0,0,5.426489
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,27.53885,27.53885,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.513261,2.063339,0,0.1692585,-0.1692585,4.796542,34.26094,0.1302344,0.1768752,0,0,2.063339
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,26.19532,26.19532,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.701326,1.894081,0,0.3877794,-0.3877794,4.387787,31.34127,0.1302344,0.4052294,0,0,1.894081
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,25.1894,25.1894,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.13219,1.506301,0,0.2337431,-0.2337431,4.1414,29.58137,0.1302344,0.2442615,0,0,1.506301
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,24.18348,24.18348,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.39191,1.272558,0,0.4347004,-0.4347004,3.683185,26.30841,0.1302344,0.4542619,0,0,1.272558
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,23.30846,23.30846,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.87491,0.837858,0,0.2271249,-0.2271249,3.443775,24.59834,0.1302344,0.2373455,0,0,0.837858
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05984557,22.87576,22.49545,0.1968953,0.1968953,0,-1,0,0.1968953,30.39462,0,0,0,0.05984557,0.2072582,0.1968953,0,0,11.12727,0.6107331,0,0.1474126,-0.1474126,3.288388,23.48844,0.1302344,0.2165848,0.04787646,0,0.6705787
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1810343,22.8326,21.68245,0.1496192,0.1496192,0,-1,0,0.1496192,120.9967,0,0,0,0.1810343,0.1574939,0.1496192,0,0,11.29106,0.4633205,0.02354036,0,0.02354036,3.310721,23.64796,0.1302336,0.1645811,0.1448274,0,0.6443548
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1281221,21.81646,21.00724,0.1535561,0.1535561,0,0,0,0.1535561,83.43668,0,0,0,0.1281221,0.1616381,0.1535561,0,0,11.26752,0.4845068,0,0.03351591,-0.03351591,3.275392,23.39561,0.1302336,0.1689118,0.1024977,0,0.612629
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3944727,22.91518,20.40782,0,0,0,0,0,0,0,0,0,0,0.3944727,0,0,0,0,11.30476,0.4509909,0.3944727,0,0.3944727,3.649621,26.06867,0.13022,0,0.3155781,0,0.8454636
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3424307,21.90338,19.7395,1.636794,1.636794,1.25,0,0.50625,1.636794,20.92082,0,2.220446E-16,0,0.3424307,0.4071513,0.3867937,0,0,10.91029,0.8060163,0,0.06472058,-0.06472058,3.5814,25.58138,0.13022,1.800473,0.2739446,5,1.148447
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4292416,23.78385,21.04169,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.89186,0,0,0,0.4292416,0,0,3.505263,3.33,10.9822,0.7412958,3.759242,0,3.759242,7.14773,51.05511,0.1303669,1.315523,0.3433933,5,1.170537
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4666054,27.22501,24.18348,0.1975462,0.1975462,0,-1,0,0.1975462,236.2006,0,0,0,0.4666054,0.2079434,0.1975462,0,0,7.222957,4.124613,0.258662,0,0.258662,7.393118,52.80788,0.1303581,0.2173009,0.3732843,0,4.591218
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6658502,31.88418,27.42172,1.823178,1.823178,0,-1,0,1.823178,36.5214,0,0,0,0.6658502,1.919135,1.823178,0,0,6.964294,4.357409,0,1.253284,-1.253284,6.07204,43.37163,0.1303581,2.005496,0.5326802,0,5.023259
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8893886,36.23594,30.11566,0.5961485,0.5961485,0,-1,0,0.5961485,149.1891,0,0,0,0.8893886,0.6275247,0.5961485,0,0,8.356833,3.104125,0.2618639,0,0.2618639,6.320466,45.1461,0.1303491,0.6557633,0.7115109,0,3.993513
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5431941,36.2164,32.47889,0,0,0,-1,0,0,0,0,0,0,0.5431941,0,0,0,0,8.094969,3.339802,0.5431941,0,0.5431941,6.835785,48.82694,0.1303304,0,0.4345553,0,3.882996
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.156135,35.83815,34.76633,1.249799,1.249799,0,-1,0,1.249799,12.49281,0,2.220446E-16,0,0.156135,1.315578,1.249799,0,0,7.551775,3.828677,0,1.159443,-1.159443,5.613625,40.09724,0.1303304,1.374779,0.124908,0,3.984812
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008424041,36.19537,36.13742,0,0,0,-1,0,0,0,0,0,0,0.008424041,0,0,0,0,8.840045,2.669234,0.008424041,0,0.008424041,5.621617,40.15433,0.1303301,0,0.006739233,0,2.677658
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1845546,37.94448,36.66105,2.09148,2.09148,0,-1,0,2.09148,8.824114,0,0,0,0.1845546,2.201558,2.09148,0,0,8.831621,2.676816,0,2.017004,-2.017004,3.495508,24.96787,0.1303301,2.300629,0.1476437,0,2.86137
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007692186,37.23794,37.18468,0.9168813,0.6341287,0,-1,0,0.6341287,1.213032,0,0.2827525,0.3802867,0.007692186,0.667504,0.6341287,0,0,11.07274,0.6598117,0,0.6598117,-0.6598117,2.800006,20,0.1303301,1.008569,0.006153748,0,0.667504
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05102516,36.786,36.43368,0,0,0,-1,0,0,0,0,0,0,0.05102516,0,0,0,0,11.80586,0,0.05102516,0,0.05102516,2.848412,20.34576,0.1303284,0,0.04082013,0,0.05102516
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07072973,34.70422,34.22203,0,0,0,-1,0,0,0,0,0,0,0.07072973,0,0,0,0,11.75484,0.04592264,0.07072973,0,0.07072973,2.915512,20.82505,0.1303259,0,0.05658378,0,0.1166524
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.0401426,32.39737,32.12751,0.2857903,0.1422359,0,-1,0,0.1422359,28.22255,0,0.1435544,0.2026418,0.0401426,0.149722,0.1422359,0,0,11.6841,0.1095794,0,0.1095794,-0.1095794,2.800006,20,0.1303259,0.3143693,0.03211408,0,0.149722
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009290262,30.58394,30.52216,0,0,0,-1,0,0,0,0,0,0,0.009290262,0,0,0,0,11.80586,0,0.009290262,0,0.009290262,2.808819,20.06295,0.1303256,0,0.00743221,0,0.009290262
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,29.00639,29.00639,1.126884,0.007943174,0,-1,0,0.007943174,0,0,1.118941,1.231629,0,0.008361236,0.007943174,0,0,11.79657,0.008361236,0,0.008361236,-0.008361236,2.800006,20,0.1303256,1.239572,0,0,0.008361236
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,27.45617,27.45617,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303256,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,26.11953,26.11953,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303256,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,25.11361,25.11361,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303256,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,24.08702,24.08702,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303256,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,23.212,23.212,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303256,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1526762,23.39281,22.41967,0.2206925,0.1450424,0,-1,0,0.1450424,105.2632,0,0.0756501,0.2137533,0.1526762,0.1526762,0.1450424,0,0,11.80586,0,0,0,0,2.800006,20,0.1303256,0.2427617,0.122141,0,0.1526762
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3446652,23.78789,21.58599,0.2857339,0.2857339,0,-1,0,0.2857339,120.6245,0,0,0.248821,0.3446652,0.3007726,0.2857339,0,0,11.80586,0,0.04389259,0,0.04389259,2.841646,20.29743,0.1303241,0.3143073,0.2757321,0,0.3446652
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5526951,24.45544,20.91078,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,114.3168,0,0,0,0.5526951,0,0,3.505263,3.33,11.76197,0.03950333,3.882695,0,3.882695,6.525094,46.60772,0.1304096,0.5318242,0.4421561,5,0.5921984
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.211823,28.25175,20.30447,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,991.7664,0,0,0,1.211823,0,0,3.505263,3.33,7.879272,3.533929,4.541823,0,4.541823,10.83385,77.38445,0.1304435,0.1344072,0.9694585,5,4.745752
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.701306,30.97612,19.63615,0,0,1.722257,0,0.635176,0,0,2.220446E-16,0,0,1.701306,0,0,1.722257,1.636144,3.337449,7.62157,3.337449,0,3.337449,14.00003,100,0.1303667,0,1.361045,5,9.322875
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.080297,28.02023,20.94523,1.574077,1.574077,0,0,0,1.574077,68.63049,2.220446E-16,0,0,1.080297,1.656923,1.574077,0,0,0,10.62527,0,0.5766265,-0.5766265,13.39221,95.65845,0.1303667,1.731485,0.8642373,0,11.70557
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.062685,31.15732,24.06635,0,0,0,-1,0,0,0,0.4219893,0,0,1.062685,0,0,0,0,0.6406961,10.04865,0.6406961,0,0.6406961,14.00003,100,0.1303448,0,0.8501483,0,11.11133
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.496448,37.67312,27.28392,0.10076,0.10076,0,-1,0,0.10076,1485.161,1.390385,0,0,1.496448,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1303448,0.110836,1.197159,0,12.12172
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.078434,37.43323,29.95719,1.585408,1.585408,0,-1,0,1.585408,68.02251,0,0,0,1.078434,1.66885,1.585408,0,0,0,10.62527,0,0.5904161,-0.5904161,13.37768,95.55463,0.1303448,1.743949,0.8627474,0,11.70371
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.113452,40.17149,32.32042,0.9924238,0.9924238,0,-1,0,0.9924238,112.1952,0,0,0,1.113452,1.044657,0.9924238,0,0,0.6560179,10.03486,0.06879532,0,0.06879532,13.44294,96.02081,0.1303424,1.091666,0.8907616,0,11.14831
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.2358,43.50639,34.60786,1.533218,1.533218,0,-1,0,1.533218,80.60172,0,0,0,1.2358,1.613914,1.533218,0,0,0.5872226,10.09677,0,0.3781137,-0.3781137,13.04437,93.1739,0.1303424,1.68654,0.98864,0,11.33257
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.31384,53.82325,36.00651,1.953218,1.953218,0,-1,0,1.953218,118.463,0,0,0,2.31384,2.056019,1.953218,0,0,1.007349,9.71866,0.2578215,0,0.2578215,13.28896,94.92098,0.1303336,2.14854,1.851072,0,12.0325
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.005407,51.76229,36.53014,3.44313,3.33,0,-1,0,3.33,60.22242,0,0.1131305,0.4574436,2.005407,3.505263,3.33,0,0,0.7495274,9.9507,0,1.499856,-1.499856,11.70798,83.62823,0.1303336,3.787444,1.604325,0,11.95611
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8776163,43.38195,37.06755,0.66441,0.66441,0,-1,0,0.66441,132.0896,0,0,0,0.8776163,0.699379,0.66441,0,0,2.416034,8.450843,0.1782373,0,0.1782373,11.87707,84.83602,0.1303275,0.730851,0.702093,0,9.32846
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4862098,39.73556,36.31655,0.03608427,0.03608427,0,-1,0,0.03608427,1347.428,0,0,0,0.4862098,0.03798344,0.03608427,0,0,2.237797,8.611257,0.4482263,0,0.4482263,12.30229,87.87334,0.1303122,0.0396927,0.3889678,0,9.097466
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1447242,35.11467,34.12557,0.5934997,0.5934997,0,-1,0,0.5934997,24.38487,0,1.110223E-16,0,0.1447242,0.6247366,0.5934997,0,0,1.789571,9.014661,0,0.4800124,-0.4800124,11.79631,84.25922,0.1303122,0.6528497,0.1157793,0,9.159385
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1784412,33.23674,32.03105,1.097149,1.097149,0,-1,0,1.097149,16.26408,0,0,0,0.1784412,1.154894,1.097149,0,0,2.322918,8.534648,0,0.9764526,-0.9764526,10.76704,76.9073,0.1303122,1.206864,0.1427529,0,8.713089
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02169705,30.60445,30.46016,1.418935,1.418935,0,-1,0,1.418935,1.529108,0,0,0,0.02169705,1.493616,1.418935,0,0,3.407865,7.558196,0,1.471918,-1.471918,9.215505,65.82491,0.1303122,1.560828,0.01735764,0,7.579893
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,28.9306,28.9306,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.04333,6.086277,0,3.505263,-3.505263,5.520633,39.43301,0.1303122,6.113368,0,0,6.086277
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,27.38038,27.38038,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.938067,2.581014,0,0.3410745,-0.3410745,5.161109,36.86499,0.1303122,0.3564229,0,0,2.581014
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,26.04374,26.04374,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.317039,2.239939,0,0.7465526,-0.7465526,4.374173,31.24403,0.1303122,0.7801475,0,0,2.239939
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,25.03782,25.03782,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.14654,1.493387,0,0.1523089,-0.1523089,4.213625,30.09727,0.1303122,0.1591628,0,0,1.493387
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,24.01123,24.01123,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.31577,1.341078,0,0.2393135,-0.2393135,3.961367,28.29542,0.1303122,0.2500826,0,0,1.341078
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,23.13621,23.13621,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.58168,1.101764,0,0.3272688,-0.3272688,3.616395,25.83134,0.1303122,0.3419959,0,0,1.101764
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1513984,23.3084,22.34388,0,0,0,-1,0,0,0,0,0,0,0.1513984,0,0,0,0,10.94531,0.7744955,0.1513984,0,0.1513984,3.760025,26.85727,0.130307,0,0.1211187,0,0.9258939
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1465378,22.43907,21.5102,0.4313731,0.4313731,0,-1,0,0.4313731,33.97009,0,0,0,0.1465378,0.4540769,0.4313731,0,0,10.79391,0.910754,0,0.3075391,-0.3075391,3.43585,24.54174,0.130307,0.4745104,0.1172303,0,1.057292
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2036092,22.11633,20.82811,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.77298,0,0,0,0.2036092,0,0,3.505263,3.33,11.13562,0.6032149,3.533609,0,3.533609,6.788126,48.48652,0.1304437,1.07818,0.1628873,5,0.8068241
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5081463,23.44791,20.20802,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,71.18835,0,0,0,0.5081463,0,0,3.505263,3.33,7.602012,3.783463,3.838146,0,3.838146,10.42931,74.49493,0.1305485,0.7851859,0.406517,5,4.291609
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.687203,23.94777,19.55348,0.8276128,0.8276128,4.066206,0,1.275074,0.8276128,83.03436,4.440892E-16,0,0,0.687203,0,0,3.238593,3.076663,3.763866,7.237795,3.763866,0,3.763866,14.00003,100,0.1306435,0.9103741,0.5497624,5,7.924998
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4913778,23.99168,20.84877,1.437292,1.437292,0,0,0,1.437292,34.18774,0,0,0,0.4913778,1.512939,1.437292,0,0,0,10.62527,0,1.021562,-1.021562,12.92321,92.30844,0.1306435,1.581022,0.3931023,0,11.11665
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.927481,30.09894,23.94922,0.2519088,0.2519088,0,-1,0,0.2519088,368.1812,0,0,0,0.927481,0.2651672,0.2519088,0,0,1.135069,9.603712,0.6623138,0,0.6623138,13.55153,96.79647,0.1306208,0.2770997,0.7419848,0,10.53119
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.606221,38.34377,27.14612,0.7559174,0.7559174,0,-1,0,0.7559174,212.4863,0.3377638,0,0,1.606221,0.7957025,0.7559174,0,0,0.4727547,10.19979,0.4727547,0,0.4727547,14.00003,100,0.1306047,0.8315091,1.284977,0,11.80602
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.502303,40.41461,29.80562,2.459884,2.459884,0,-1,0,2.459884,61.07211,0,0,0,1.502303,2.589352,2.459884,0,0,0,10.62527,0,1.087049,-1.087049,12.85418,91.81538,0.1306047,2.705872,1.201842,0,12.12758
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.175752,40.49673,32.18951,0,0,0,-1,0,0,0,0,0,0,1.175752,0,0,0,0,1.207832,9.538225,1.175752,0,1.175752,13.96959,99.78262,0.1305645,0,0.9406017,0,10.71398
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9853477,41.47479,34.47007,1.145771,1.145771,0,-1,0,1.145771,85.99863,0,0,0,0.9853477,1.206075,1.145771,0,0,0.03207961,10.5964,0,0.2207274,-0.2207274,13.73693,98.12071,0.1305645,1.260348,0.7882782,0,11.58175
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.843622,49.68211,35.86871,0.7013755,0.7013755,0,-1,0,0.7013755,262.858,0.8279995,0,0,1.843622,0.73829,0.7013755,0,0,0.2773323,10.37568,0.2773323,0,0.2773323,14.00003,100,0.130555,0.771513,1.474897,0,12.2193
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.161285,44.84658,36.41301,0.8153943,0.8153943,0,-1,0,0.8153943,142.4201,0.3029753,0,0,1.161285,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.130555,0.8969338,0.9290282,0,11.78656
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3134672,39.14664,36.95042,2.213145,2.213145,0,-1,0,2.213145,14.16388,0,0,0,0.3134672,2.329626,2.213145,0,0,0,10.62527,0,2.016159,-2.016159,11.87481,84.8199,0.130555,2.434459,0.2507738,0,10.93874
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2206515,37.73187,36.19942,0.6921148,0.6921148,0,-1,0,0.6921148,31.88077,0,1.110223E-16,0,0.2206515,0.7285419,0.6921148,0,0,2.240176,8.609116,0,0.5078903,-0.5078903,11.33945,80.99589,0.130555,0.7613263,0.1765212,0,8.829767
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2992087,36.08621,34.02911,2.194612,2.194612,0,-1,0,2.194612,13.63379,0,4.440892E-16,0,0.2992087,2.310118,2.194612,0,0,2.804499,8.101225,0,2.01091,-2.01091,9.219762,65.85531,0.130555,2.414073,0.239367,0,8.400434
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04686795,32.27009,31.95526,0.7942302,0.7942302,0,-1,0,0.7942302,5.901053,0,1.110223E-16,0,0.04686795,0.8360318,0.7942302,0,0,5.038843,6.090315,0,0.7891638,-0.7891638,8.38791,59.91352,0.130555,0.8736532,0.03749436,0,6.137184
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003765253,30.40938,30.38437,0,0,0,-1,0,0,0,0,0,0,0.003765253,0,0,0,0,5.915692,5.301152,0.003765253,0,0.003765253,8.391482,59.93904,0.1305549,0,0.003012203,0,5.304917
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,28.85481,28.85481,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.911926,5.304541,0,0.9603362,-0.9603362,7.379199,52.70846,0.1305549,1.003551,0,0,5.304541
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,27.30459,27.30459,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.978967,4.344204,0,0.07100196,-0.07100196,7.304356,52.17387,0.1305549,0.07419705,0,0,4.344204
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,25.96795,25.96795,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.057858,4.273202,0,0.2615402,-0.2615402,7.028669,50.20468,0.1305549,0.2733095,0,0,4.273202
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,24.95514,24.95514,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.348458,4.011662,0,0.1728926,-0.1728926,6.846424,48.90293,0.1305549,0.1806728,0,0,4.011662
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,23.92855,23.92855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.540561,3.838769,0,0,0,6.846424,48.90293,0.1305549,0,0,0,3.838769
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,23.06042,23.06042,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.540561,3.838769,0,0.01556804,-0.01556804,6.830014,48.78571,0.1305549,0.0162686,0,0,3.838769
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1389042,23.15221,22.26809,0.4666834,0.4666834,0,-1,0,0.4666834,29.76413,0,1.110223E-16,0,0.1389042,0.4912457,0.4666834,0,0,7.557858,3.823201,0,0.3523414,-0.3523414,6.458613,46.13286,0.1305549,0.5133517,0.1111234,0,3.962106
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09698381,22.06161,21.44819,0.2669427,0.2669427,0,-1,0,0.2669427,36.33133,0,0,0,0.09698381,0.2809923,0.2669427,0,0,7.949349,3.47086,0,0.1840085,-0.1840085,6.264651,44.74742,0.1305549,0.2936369,0.07758705,0,3.567844
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4989826,23.94296,20.75232,0.7671999,0.7671999,0,0,0,0.7671999,65.03945,0,0,0,0.4989826,0.8075789,0.7671999,0,0,8.153803,3.286851,0,0.3085963,-0.3085963,5.939362,42.42393,0.1305549,0.8439199,0.3991861,0,3.785834
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8546305,25.65178,20.13223,0.5831679,0.5831679,0,0,0,0.5831679,146.5497,0,0,0,0.8546305,0.613861,0.5831679,0,0,8.496688,2.978255,0.2407696,0,0.2407696,6.167777,44.05546,0.1305467,0.6414847,0.6837044,0,3.832886
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.056785,26.33006,19.47769,2.120098,2.120098,0,0,0,2.120098,49.84604,0,0,0,1.056785,2.231682,2.120098,0,0,8.255919,3.194948,0,1.174897,-1.174897,4.929326,35.2094,0.1305467,2.332107,0.8454278,0,4.251732
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.449844,30.38186,20.75232,1.950325,1.950325,0,0,0,1.950325,74.33855,0,2.220446E-16,0,1.449844,2.052974,1.950325,0,0,9.561359,2.020051,0,0.6031305,-0.6031305,4.293571,30.6683,0.1305467,2.145358,1.159875,0,3.469895
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.888008,53.75677,23.83209,1.032601,1.032601,0,-1,0,1.032601,376.5255,0,0,0,3.888008,1.086949,1.032601,0,0,10.2315,1.416921,2.801059,0,2.801059,6.950889,49.64911,0.1304511,1.135862,3.110406,0,5.304928
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.427413,63.41603,27.01521,1.8533,1.8533,0,-1,0,1.8533,238.8935,0,0,0,4.427413,1.950842,1.8533,0,0,7.430445,3.937873,2.476571,0,2.476571,9.300369,66.43108,0.1303667,2.03863,3.54193,0,8.365286
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.519361,48.40908,29.68849,1.808634,1.808634,0,-1,0,1.808634,139.2964,0,0,0,2.519361,1.903825,1.808634,0,0,4.953875,6.166787,0.6155363,0,0.6155363,9.884318,70.60213,0.1303457,1.989497,2.015489,0,8.686148
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.235608,48.69467,32.05172,1.411405,1.411405,0,-1,0,1.411405,158.3959,0,0,0,2.235608,1.48569,1.411405,0,0,4.338338,6.720769,0.7499183,0,0.7499183,10.59575,75.68381,0.1303202,1.552546,1.788487,0,8.956378
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.394988,44.44397,34.33916,1.53291,1.53291,0,-1,0,1.53291,91.00264,0,0,0,1.394988,1.613589,1.53291,0,0,3.58842,7.395696,0,0.2186009,-0.2186009,10.36533,74.03791,0.1303202,1.686201,1.115991,0,8.790685
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.225858,44.6206,35.73091,1.185484,1.185484,0,-1,0,1.185484,103.4056,0,2.220446E-16,0,1.225858,1.247878,1.185484,0,0,3.83131,7.177095,0,0.02202062,-0.02202062,10.34212,73.87211,0.1303202,1.304033,0.9806861,0,8.402953
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.838211,50.10706,36.29588,1.507496,1.507496,0,-1,0,1.507496,121.938,0,0,0,1.838211,1.586838,1.507496,0,0,3.855778,7.155075,0.2513729,0,0.2513729,10.58059,75.57549,0.1303116,1.658246,1.470569,0,8.993285
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9465861,43.66296,36.84018,2.15131,2.15131,0,-1,0,2.15131,44.00046,0,0,0,0.9465861,2.264537,2.15131,0,0,3.604405,7.38131,0,1.31795,-1.31795,9.191348,65.65235,0.1303116,2.366441,0.7572689,0,8.327896
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4931602,39.56721,36.10297,0,0,0,-1,0,0,0,0,0,0,0.4931602,0,0,0,0,5.068794,6.06336,0.4931602,0,0.4931602,9.659201,68.99416,0.1302948,0,0.3945281,0,6.55652
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3391869,36.28118,33.94643,0,0,0,-1,0,0,0,0,0,0,0.3391869,0,0,0,0,4.575634,6.507204,0.3391869,0,0.3391869,9.980982,71.29258,0.1302833,0,0.2713495,0,6.846391
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1834059,33.11782,31.87947,1.601204,1.601204,0,-1,0,1.601204,11.45425,2.220446E-16,0,0,0.1834059,1.685478,1.601204,0,0,4.236447,6.812472,0,1.502072,-1.502072,8.397659,59.98316,0.1302833,1.761324,0.1467247,0,6.995878
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002827511,30.32735,30.30858,3.730391,3.33,0,-1,0,3.33,0.08491024,0,0.4003905,0.7734295,0.002827511,3.505263,3.33,0,0,5.905416,5.3104,0,3.502436,-3.502436,4.705768,33.61256,0.1302833,4.103429,0.002262009,0,5.313228
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,28.77902,28.77902,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,9.79701,1.807965,0,0.3463395,-0.3463395,4.340693,31.00489,0.1302833,0.3619247,0,0,1.807965
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,27.2288,27.2288,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,10.18183,1.461625,0,0.3817351,-0.3817351,3.93831,28.13073,0.1302833,0.3989132,0,0,1.461625
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,25.88528,25.88528,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,10.60598,1.07989,0,0.653805,-0.653805,3.249139,23.20809,0.1302833,0.6832262,0,0,1.07989
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,24.87935,24.87935,0.5675972,0.4047807,0,-1,0,0.4047807,0,0,0.1628164,0.2195761,0,0.426085,0.4047807,0,0,11.33243,0.426085,0,0.426085,-0.426085,2.800006,20,0.1302833,0.6243569,0,0,0.426085
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,23.85276,23.85276,0.2833032,0,0,-1,0,0,0,0,0.2833032,0.3116335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302833,0.3116335,0,0,0
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,22.96397,22.96397,0.2499359,0,0,-1,0,0,0,0,0.2499359,0.2749296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302833,0.2749296,0,0,0
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.0407473,22.4299,22.17163,0,0,0,-1,0,0,0,0,0,0,0.0407473,0,0,0,0,11.80586,0,0.0407473,0,0.0407473,2.838662,20.27612,0.1302819,0,0.03259784,0,0.0407473
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09479366,21.95092,21.35174,0.07334878,0.07334878,0,-1,0,0.07334878,129.2368,0,0,0.02783392,0.09479366,0.07720925,0.07334878,0,0,11.76511,0.03667257,0.01758441,0,0.01758441,2.855344,20.39527,0.1302813,0.08068366,0.07583493,0,0.1314662
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1500647,21.6025,20.65586,0.08766364,0.08766364,3.592927,0,1.145869,0.08766364,171.1824,0,0,0,0.1500647,0,0,3.505263,3.33,11.74753,0.05249855,3.480065,0,3.480065,6.156823,43.97722,0.1303484,0.09643,0.1200517,5,0.2025632
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.371326,29.07302,20.03577,0.3449521,0.3449521,3.850215,0,1.216109,0.3449521,397.5411,4.440892E-16,0,0,1.371326,0,0,3.505263,3.33,8.267464,3.184557,4.701326,0,4.701326,10.61689,75.8348,0.1303943,0.3794473,1.097061,5,4.555883
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.48874,36.53927,19.38123,0.7856723,0.7856723,1.919775,0,0.6890986,0.7856723,316.7657,0,0,0,2.48874,0,0,1.134103,1.077398,3.566138,7.415751,3.566138,0,3.566138,14.00003,100,0.1303261,0.8642395,1.990992,5,9.90449
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.846145,40.80381,20.65586,2.641253,2.641253,0,0,0,2.641253,107.7573,0.06587777,0,0,2.846145,2.780267,2.641253,0,0,0,10.62527,0,0,0,14.00003,100,0.1303261,2.905379,2.276916,0,13.47142
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.354758,48.69662,23.72185,2.535264,2.535264,0,-1,0,2.535264,132.3238,0.6860586,0,0,3.354758,2.668699,2.535264,0,0,0,10.62527,0,0,0,14.00003,100,0.1303261,2.788791,2.683806,0,13.98003
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.630599,55.09221,26.89809,0.5431021,0.5431021,0,-1,0,0.5431021,668.4929,3.058913,0,0,3.630599,0.5716864,0.5431021,0,0,0,10.62527,0,0,0,14.00003,100,0.1303261,0.5974123,2.904479,0,14.25587
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.70229,59.06563,29.53002,2.191977,2.191977,0,-1,0,2.191977,168.9019,1.394947,0,0,3.70229,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1303261,2.411174,2.961832,0,14.32756
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.578632,60.80704,31.91392,1.180134,1.180134,0,-1,0,1.180134,303.2395,2.336386,0,0,3.578632,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1303261,1.298147,2.862906,0,14.20391
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.265233,60.53544,34.22203,0.1579596,0.1579596,0,-1,0,0.1579596,2067.131,3.09896,0,0,3.265233,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1303261,0.1737556,2.612186,0,13.89051
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.78226,57.58697,35.61378,0,0,0,-1,0,0,0,2.78226,0,0,2.78226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303261,0,2.225808,0,13.40753
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.125112,52.3869,36.17875,0,0,0,-1,0,0,0,2.125112,0,0,2.125112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303261,0,1.70009,0,12.75039
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.291589,46.18354,36.72305,0,0,0,-1,0,0,0,1.291589,0,0,1.291589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303261,0,1.033271,0,11.91686
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3346656,38.33954,36.00651,0.7810097,0.7810097,0,-1,0,0.7810097,42.85037,0,0,0,0.3346656,0.8221155,0.7810097,0,0,0,10.62527,0,0.4874499,-0.4874499,13.48621,96.32988,0.1303261,0.8591107,0.2677325,0,10.95994
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.103714,34.55639,33.84998,0.5722794,0.5722794,0,-1,0,0.5722794,18.12296,0,0,0,0.103714,0.6023994,0.5722794,0,0,0.541611,10.13782,0,0.4986854,-0.4986854,12.96055,92.57517,0.1303261,0.6295074,0.08297116,0,10.24154
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06114376,32.19355,31.78301,2.78612,2.78612,0,-1,0,2.78612,2.194585,0,0,0,0.06114376,2.932758,2.78612,0,0,1.095706,9.639139,0,2.871614,-2.871614,9.933603,70.95417,0.1303261,3.064732,0.04891501,0,9.700282
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02167707,30.35607,30.21212,0,0,0,-1,0,0,0,0,0,0,0.02167707,0,0,0,0,4.286388,6.767525,0.02167707,0,0.02167707,9.954168,71.10106,0.1303254,0,0.01734166,0,6.789202
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,28.69635,28.69635,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.264711,6.787035,0,0.8525615,-0.8525615,9.05549,64.68194,0.1303254,0.8909268,0,0,6.787035
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,27.14612,27.14612,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.212001,5.934473,0,0.1039572,-0.1039572,8.945909,63.89922,0.1303254,0.1086353,0,0,5.934473
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,25.83016,25.83016,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.327509,5.830515,0,0.04134795,-0.04134795,8.902324,63.5879,0.1303254,0.04320861,0,0,5.830515
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,24.80356,24.80356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.373452,5.789167,0,0,0,8.902324,63.5879,0.1303254,0,0,0,5.789167
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,23.7563,23.7563,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.373452,5.789167,0,0.1907875,-0.1907875,8.701217,62.15142,0.1303254,0.1993729,0,0,5.789167
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,22.88818,22.88818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.585438,5.59838,0,0,0,8.701217,62.15142,0.1303254,0,0,0,5.59838
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04039717,22.34488,22.08895,0,0,0,-1,0,0,0,0,0,0,0.04039717,0,0,0,0,5.585438,5.59838,0.04039717,0,0.04039717,8.73954,62.42516,0.130324,0,0.03231774,0,5.638777
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09128018,21.85259,21.27595,0.299272,0.299272,0,-1,0,0.299272,30.50075,0,0,0,0.09128018,0.3150232,0.299272,0,0,5.545041,5.634737,0,0.223743,-0.223743,8.503695,60.74055,0.130324,0.3291992,0.07302415,0,5.726018
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2809686,22.36025,20.58007,0.3428803,0.3428803,0,0,0,0.3428803,81.94364,0,0,0,0.2809686,0.3609266,0.3428803,0,0,5.793644,5.410995,0,0.07995802,-0.07995802,8.419412,60.13853,0.130324,0.3771683,0.2247749,0,5.691963
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.252191,28.16791,19.95998,0.3472607,0.3472607,0,0,0,0.3472607,360.5909,0,0,0,1.252191,0.3655376,0.3472607,0,0,5.882486,5.331037,0.886653,0,0.886653,9.260565,66.14676,0.1302939,0.3819868,1.001752,0,6.583227
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.07835,33.35136,19.29855,0.710606,0.710606,0,0,0,0.710606,292.4757,0,0,0,2.07835,0.7480063,0.710606,0,0,4.995833,6.129025,1.330343,0,1.330343,10.52264,75.16156,0.1302488,0.7816666,1.66268,0,8.207374
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.619773,47.25698,20.5594,0,0,0,0,0,0,0,0,0,0,3.619773,0,0,0,0,3.66549,7.326334,3.619773,0,3.619773,13.95666,99.69021,0.1301263,0,2.895818,0,10.94611
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.6271,51.03702,23.61851,0.1554372,0.1554372,0,-1,0,0.1554372,2333.483,3.417765,0,0,3.6271,0.1636181,0.1554372,0,0,0.04571684,10.58413,0.04571684,0,0.04571684,14.00003,100,0.1301248,0.1709809,2.90168,0,14.21123
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.28475,51.69941,26.76029,0.9220561,0.9220561,0,-1,0,0.9220561,356.2419,2.314165,0,0,3.28475,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1301248,1.014262,2.6278,0,13.91002
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.04205,44.16475,29.39911,0.8937473,0.8937473,0,-1,0,0.8937473,228.4818,1.101264,0,0,2.04205,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1301248,0.9831221,1.63364,0,12.66732
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.19199,40.18876,31.78301,0,0,0,-1,0,0,0,1.19199,0,0,1.19199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301248,0,0.9535919,0,11.81726
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.079618,49.664,34.08423,1.549944,1.549944,0,-1,0,1.549944,134.1738,0.4480983,0,0,2.079618,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1301248,1.704938,1.663695,0,12.70489
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.789287,57.49829,35.48288,0.1472002,0.1472002,0,-1,0,0.1472002,1894.893,2.634339,0,0,2.789287,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1301248,0.1619202,2.23143,0,13.41456
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.495186,55.46658,36.04096,1.116525,1.116525,0,-1,0,1.116525,223.4777,1.319896,0,0,2.495186,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1301248,1.228178,1.996149,0,13.12046
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.299622,46.12146,36.60593,2.097121,2.097121,0,-1,0,2.097121,61.97169,0,0,0,1.299622,2.207496,2.097121,0,0,0,10.62527,0,0.9078747,-0.9078747,13.04304,93.16441,0.1301248,2.306834,1.039697,0,11.9249
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3374161,38.24014,35.88938,0,0,0,-1,0,0,0,0,0,0,0.3374161,0,0,0,0,1.00875,9.7174,0.3374161,0,0.3374161,13.36314,95.45084,0.1301134,0,0.2699329,0,10.05482
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3295802,36.01849,33.75352,0,0,0,-1,0,0,0,0,0,0,0.3295802,0,0,0,0,0.6713335,10.02107,0.3295802,0,0.3295802,13.67581,97.68418,0.1301022,0,0.2636642,0,10.35065
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05811729,32.09031,31.70033,3.771658,3.33,0,-1,0,3.33,1.745264,0,0.4416577,0.8188235,0.05811729,3.505263,3.33,0,0,0.3417533,10.3177,0,3.447146,-3.447146,10.0422,71.72987,0.1301022,4.148824,0.04649383,0,10.37581
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.01001466,30.19588,30.12944,3.348783,3.33,0,-1,0,3.33,0.3007405,0,0.01878304,0.3536613,0.01001466,3.505263,3.33,0,0,4.171916,6.87055,0,3.495249,-3.495249,6.357886,45.41338,0.1301022,3.683661,0.008011726,0,6.880565
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,28.62056,28.62056,3.817836,3.206537,0,-1,0,3.206537,0,0,0.6112989,0.9930825,0,3.375302,3.206537,0,0,8.055525,3.375302,0,3.375302,-3.375302,2.800006,20,0.1301022,4.199619,0,0,3.375302
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,27.07034,27.07034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301022,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,25.7337,25.7337,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301022,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,24.70711,24.70711,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301022,0.2736099,0,0,0
