Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,23.65985,23.65985,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301022,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,22.78483,22.78483,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301022,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.0428604,22.2639,21.99249,0.2765486,0.04071738,0,-1,0,0.04071738,105.2632,0,0.2358312,0.29606,0.0428604,0.0428604,0.04071738,0,0,11.80586,0,0,0,0,2.800006,20,0.1301022,0.3042035,0.03428832,0,0.0428604
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09511901,21.80087,21.20016,0.3994071,0.09036306,0,-1,0,0.09036306,105.2632,0,0.3090441,0.4212753,0.09511901,0.09511901,0.09036306,0,0,11.80586,0,0,0,0,2.800006,20,0.1301022,0.4393479,0.07609521,0,0.09511901
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1469056,21.43007,20.50428,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,47.63916,0,0,0,0.1469056,0,0,3.505263,3.33,11.80586,0,3.476906,0,3.476906,6.098488,43.56054,0.1301867,0.3392086,0.1175245,5,0.1469056
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.097283,27.02847,19.88419,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,266.8993,4.440892E-16,0,0,1.097283,0,0,3.505263,3.33,8.328955,3.129215,4.427283,0,4.427283,10.29858,73.56112,0.1302469,0.4522349,0.8778268,5,4.226499
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.333812,35.17161,19.21587,0.714291,0.714291,2.36467,0,0.8105548,0.714291,326.7311,0,0,0,2.333812,0,0,1.650379,1.56786,3.901671,7.11377,3.901671,0,3.901671,14.00003,100,0.1302029,0.7857202,1.867049,5,9.447581
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.478921,45.89837,20.46294,0.8706539,0.8706539,0,0,0,0.8706539,399.5757,2.562444,0,0,3.478921,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1302029,0.9577192,2.783137,0,14.1042
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.515024,49.85355,23.4876,0.09354576,0.09354576,0,-1,0,0.09354576,3757.545,3.416555,0,0,3.515024,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1302029,0.1029003,2.812019,0,14.1403
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.634475,54.7895,26.62249,0.8684096,0.8684096,0,-1,0,0.8684096,418.5209,2.72036,0,0,3.634475,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1302029,0.9552506,2.90758,0,14.25975
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.709961,58.77958,29.24065,2.8614,2.8614,0,-1,0,2.8614,129.6554,0.6979608,0,0,3.709961,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1302029,3.14754,2.967969,0,14.33523
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.58868,60.57259,31.64521,0.3942242,0.3942242,0,-1,0,0.3942242,910.3146,3.173707,0,0,3.58868,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1302029,0.4336466,2.870944,0,14.21395
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.103092,69.06409,33.94643,1.797102,1.797102,0,-1,0,1.797102,228.3172,2.211406,0,0,4.103092,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1302029,1.976812,3.282474,0,14.72837
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.796127,57.42403,35.36575,1.922717,1.922717,0,-1,0,1.922717,145.4258,0.7722145,0,0,2.796127,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1302029,2.114989,2.236902,0,13.4214
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.140289,52.25406,35.9445,2.957414,2.957414,0,-1,0,2.957414,72.37029,0,0,0,2.140289,3.113067,2.957414,0,0,0,10.62527,0,0.9727785,-0.9727785,12.97463,92.67574,0.1302029,3.253155,1.712231,0,12.76556
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.307339,46.10091,36.53014,0,0,0,-1,0,0,0,0.2264738,0,0,1.307339,0,0,0,0,1.080865,9.652495,1.080865,0,1.080865,14.00003,100,0.1301664,0,1.045871,0,10.95983
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3332314,38.12668,35.8067,0,0,0,-1,0,0,0,0.3332314,0,0,0.3332314,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301664,0,0.2665851,0,10.95851
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1024914,34.37505,33.67773,0.2918092,0.2918092,0,-1,0,0.2918092,35.12275,0,5.551115E-17,0,0.1024914,0.3071676,0.2918092,0,0,0,10.62527,0,0.2046762,-0.2046762,13.78428,98.45895,0.1301664,0.3209901,0.08199312,0,10.72777
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05826311,32.01533,31.62454,1.65769,1.65769,0,-1,0,1.65769,3.514716,0,2.220446E-16,0,0.05826311,1.744937,1.65769,0,0,0.227418,10.4206,0,1.686674,-1.686674,12.00637,85.75961,0.1301664,1.823459,0.04661049,0,10.47886
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.00901009,30.13408,30.07432,1.295068,1.295068,0,-1,0,1.295068,0.6957232,0,0,0,0.00901009,1.36323,1.295068,0,0,2.1015,8.733924,0,1.35422,-1.35422,10.5789,75.5634,0.1301664,1.424575,0.007208071,0,8.742934
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,28.54477,28.54477,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.606189,7.379704,0,0.1314432,-0.1314432,10.44034,74.57374,0.1301664,0.1373581,0,0,7.379704
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,26.99454,26.99454,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.752237,7.248261,0,0.414073,-0.414073,10.00387,71.45609,0.1301664,0.4327062,0,0,7.248261
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,25.65791,25.65791,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.212317,6.834188,0,0.1066251,-0.1066251,9.891479,70.65329,0.1301664,0.1114233,0,0,6.834188
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,24.63132,24.63132,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.33079,6.727563,0,0.4011775,-0.4011775,9.468601,67.63274,0.1301664,0.4192305,0,0,6.727563
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,23.60472,23.60472,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.776543,6.326385,0,0.6463777,-0.6463777,8.78726,62.76601,0.1301664,0.6754647,0,0,6.326385
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,22.72971,22.72971,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.49474,5.680008,0,0.507899,-0.507899,8.251887,58.94193,0.1301664,0.5307544,0,0,5.680008
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05784258,22.30374,21.93737,0.2281632,0.2281632,0,-1,0,0.2281632,25.3514,0,2.775558E-17,0,0.05784258,0.2401718,0.2281632,0,0,6.059072,5.172109,0,0.1823292,-0.1823292,8.059695,57.56914,0.1301664,0.2509795,0.04627406,0,5.229951
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09360248,21.72904,21.13815,0.4173507,0.4173507,0,-1,0,0.4173507,22.42777,0,5.551115E-17,0,0.09360248,0.4393165,0.4173507,0,0,6.261661,4.989779,0,0.3457141,-0.3457141,7.695281,54.96618,0.1301664,0.4590858,0.07488199,0,5.083382
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1544069,21.41525,20.44227,0.2368139,0.2368139,0,0,0,0.2368139,65.2018,0,0,0,0.1544069,0.2492778,0.2368139,0,0,6.645787,4.644066,0,0.09487087,-0.09487087,7.595278,54.25188,0.1301664,0.2604953,0.1235255,0,4.798472
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.18095,27.52696,19.81529,0.3117148,0.3117148,0,0,0,0.3117148,378.856,0,0,0,1.18095,0.3281208,0.3117148,0,0,6.751199,4.549195,0.8528294,0,0.8528294,8.404343,60.0309,0.1301377,0.3428863,0.9447602,0,5.730145
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.380122,35.44669,19.14697,1.573351,1.573351,0,0,0,1.573351,151.2773,0,0,0,2.380122,1.656159,1.573351,0,0,5.89837,5.316741,0.7239633,0,0.7239633,9.091155,64.93669,0.1301133,1.730686,1.904098,0,7.696864
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.83641,40.41776,20.38715,1.585386,1.585386,0,0,0,1.585386,178.9097,0,0,0,2.83641,1.668828,1.585386,0,0,5.174407,5.968308,1.167582,0,1.167582,10.19882,72.84857,0.130074,1.743925,2.269128,0,8.804718
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.352559,48.29895,23.40492,1.156654,1.156654,0,-1,0,1.156654,289.8498,0,0,0,3.352559,1.21753,1.156654,0,0,4.006824,7.019133,2.135028,0,2.135028,12.22429,87.31615,0.1300022,1.272319,2.682047,0,10.37169
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.636076,54.66043,26.50537,0.927426,0.927426,0,-1,0,0.927426,392.0611,0.7880425,0,0,3.636076,0.9762379,0.927426,0,0,1.871796,8.940658,1.871796,0,1.871796,14.00003,100,0.1299392,1.020169,2.908861,0,12.57673
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.574557,67.96854,29.12352,0.09003348,0.09003348,0,-1,0,0.09003348,5080.951,4.479785,0,0,4.574557,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1299392,0.09903683,3.659646,0,15.19983
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.593428,60.47405,31.52809,1.810598,1.810598,0,-1,0,1.810598,198.4664,1.687536,0,0,3.593428,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1299392,1.991658,2.874743,0,14.2187
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.283228,60.2578,33.84998,2.736781,2.736781,0,-1,0,2.736781,119.9668,0.4024056,0,0,3.283228,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1299392,3.010459,2.626582,0,13.9085
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.802658,57.37115,35.26929,1.795278,1.795278,0,-1,0,1.795278,156.1127,0.9128916,0,0,2.802658,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1299392,1.974806,2.242126,0,13.42793
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.147645,52.20875,35.84804,2.285882,2.285882,0,-1,0,2.285882,93.95258,0,0,0,2.147645,2.406191,2.285882,0,0,0,10.62527,0,0.2585464,-0.2585464,13.7275,98.05334,0.1299392,2.51447,1.718116,0,12.77292
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.315189,46.05935,36.43368,0,0,0,-1,0,0,0,1.027915,0,0,1.315189,0,0,0,0,0.2872737,10.36673,0.2872737,0,0.2872737,14.00003,100,0.1299296,0,1.052151,0,11.68192
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3411305,38.10558,35.73091,0.520125,0.520125,0,-1,0,0.520125,65.58625,0,0,0,0.3411305,0.5475,0.520125,0,0,0,10.62527,0,0.2063695,-0.2063695,13.7825,98.4462,0.1299296,0.5721374,0.2729044,0,10.9664
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3783625,36.22613,33.62261,0.2903833,0.2903833,0,-1,0,0.2903833,130.2976,0,0,0,0.3783625,0.3056666,0.2903833,0,0,0.2292994,10.4189,0.07269587,0,0.07269587,13.85146,98.9388,0.1299272,0.3194216,0.30269,0,10.79727
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06892903,32.04561,31.58321,1.966212,1.966212,0,-1,0,1.966212,3.505676,0,0,0,0.06892903,2.069697,1.966212,0,0,0.1566036,10.48433,0,2.000768,-2.000768,11.74247,83.87459,0.1299272,2.162833,0.05514323,0,10.55326
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01020919,30.10068,30.03298,1.534659,1.534659,0,-1,0,1.534659,0.6652414,0,2.220446E-16,0,0.01020919,1.615431,1.534659,0,0,2.379679,8.483563,0,1.605222,-1.605222,10.05041,71.78853,0.1299272,1.688125,0.008167351,0,8.493773
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,28.50343,28.50343,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.163259,6.878342,0,0.6524541,-0.6524541,9.362667,66.87606,0.1299272,0.6818146,0,0,6.878342
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,26.95321,26.95321,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.888207,6.225887,0,0.2021889,-0.2021889,9.149541,65.35374,0.1299272,0.2112874,0,0,6.225887
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,25.61657,25.61657,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.112862,6.023698,0,0.2437683,-0.2437683,8.892587,63.51835,0.1299272,0.2547379,0,0,6.023698
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,24.58998,24.58998,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.383716,5.77993,0,0.4860747,-0.4860747,8.380219,59.85859,0.1299272,0.5079481,0,0,5.77993
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,23.54272,23.54272,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.923799,5.293855,0,0.5475806,-0.5475806,7.803019,55.73573,0.1299272,0.5722217,0,0,5.293855
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,22.67459,22.67459,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.532222,4.746275,0,0.8853572,-0.8853572,6.86977,49.06969,0.1299272,0.9251983,0,0,4.746275
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08060845,22.4069,21.89604,0.7844267,0.7844267,0,-1,0,0.7844267,10.2761,0,0,0,0.08060845,0.8257124,0.7844267,0,0,7.515952,3.860918,0,0.745104,-0.745104,6.084362,43.45964,0.1299272,0.8628694,0.06448676,0,3.941526
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2261529,22.5172,21.08303,0.656935,0.656935,0,-1,0,0.656935,34.42546,0,0,0,0.2261529,0.6915106,0.656935,0,0,8.343845,3.115813,0,0.4653576,-0.4653576,5.593832,39.95586,0.1299272,0.7226285,0.1809223,0,3.341966
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4483912,23.26367,20.40782,0.3995398,0.3995398,0,0,0,0.3995398,112.2269,0,0,0,0.4483912,0.4205682,0.3995398,0,0,8.860909,2.650456,0.02782298,0,0.02782298,5.620227,40.1444,0.1299262,0.4394937,0.3587129,0,3.098847
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,1.000264,26.23557,19.75328,0.3701914,0.3701914,0,0,0,0.3701914,270.2019,0,0,0,1.000264,0.3896752,0.3701914,0,0,8.833086,2.675497,0.610589,0,0.610589,6.199482,44.28193,0.1299057,0.4072106,0.8002114,0,3.675761
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.419042,35.66662,19.07808,1.466287,1.466287,0,0,0,1.466287,164.9774,0,0,0,2.419042,1.54346,1.466287,0,0,8.222497,3.225027,0.8755822,0,0.8755822,7.030132,50.21513,0.1298763,1.612915,1.935233,0,5.644069
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.85326,40.4593,20.30447,2.677362,2.677362,0,0,0,2.677362,106.5698,0,0,0,2.85326,2.818275,2.677362,0,0,7.346915,4.013051,0.03498418,0,0.03498418,7.063322,50.45219,0.1298752,2.945098,2.282608,0,6.86631
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.652187,34.5622,23.30846,2.514796,2.514796,0,-1,0,2.514796,65.69865,0,0,0,1.652187,2.647153,2.514796,0,0,7.311931,4.044537,0,0.9949665,-0.9949665,6.014534,42.96088,0.1298752,2.766275,1.32175,0,5.696723
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.724336,38.43692,26.40891,2.11182,2.11182,0,-1,0,2.11182,81.65167,0,4.440892E-16,0,1.724336,2.222968,2.11182,0,0,8.417449,3.04957,0,0.498632,-0.498632,5.48893,39.20657,0.1298752,2.323001,1.379469,0,4.773906
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.210235,37.41588,29.02706,2.725944,2.725944,0,-1,0,2.725944,44.39693,0,0,0.3452022,1.210235,2.869414,2.725944,0,0,8.971485,2.550938,0,1.659179,-1.659179,3.740002,26.71425,0.1298752,2.998538,0.9681882,0,3.761173
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.781424,44.32595,31.43163,0.7692203,0.7692203,0,-1,0,0.7692203,231.5883,0,0,0,1.781424,0.8097056,0.7692203,0,0,10.81502,0.8917589,0.9717187,0,0.9717187,4.661855,33.2989,0.1298425,0.8461423,1.425139,0,2.673183
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.171791,42.11739,33.75352,1.396173,1.396173,0,-1,0,1.396173,83.92881,0,0,0,1.171791,1.469656,1.396173,0,0,9.843298,1.766306,0,0.2978643,-0.2978643,4.347879,31.05622,0.1298425,1.53579,0.937433,0,2.938097
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.642614,47.30548,35.18661,1.673569,1.673569,0,-1,0,1.673569,98.15039,0,0,0.1338094,1.642614,1.761651,1.673569,0,0,10.17426,1.468441,0,0.119037,-0.119037,4.222403,30.15996,0.1298425,1.840925,1.314091,0,3.111056
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.328399,53.68453,35.77225,1.198325,1.198325,0,-1,0,1.198325,194.3045,0,0,0,2.328399,1.261395,1.198325,0,0,10.30652,1.349404,1.067005,0,1.067005,5.234652,37.3903,0.1298068,1.318157,1.862719,0,3.677804
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.387064,46.55582,36.37167,2.399544,2.399544,0,-1,0,2.399544,57.80529,0,0,0.1817335,1.387064,2.525836,2.399544,0,0,9.239517,2.309708,0,1.138772,-1.138772,4.034281,28.81623,0.1298068,2.639498,1.109651,0,3.696772
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4935222,39.13324,35.67579,1.62774,1.581235,0,-1,0,1.581235,31.21118,0,0.04650475,0.5843556,0.4935222,1.664458,1.581235,0,0,10.50482,1.170936,0,1.170936,-1.170936,2.800006,20,0.1298068,1.790514,0.3948177,0,1.664458
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3743054,36.15577,33.58127,1.670885,0.3555902,0,-1,0,0.3555902,105.2632,0,1.315295,1.766856,0.3743054,0.3743054,0.3555902,0,0,11.80586,0,0,0,0,2.800006,20,0.1298068,1.837974,0.2994443,0,0.3743054
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1270117,32.42341,31.56943,4.453524,0.1206611,0,-1,0,0.1206611,105.2632,0,4.332863,4.874744,0.1270117,0.1270117,0.1206611,0,0,11.80586,0,0,0,0,2.800006,20,0.1298068,4.898877,0.1016094,0,0.1270117
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02420719,30.1591,29.99853,2.476486,0.02299683,0,-1,0,0.02299683,105.2632,0,2.453489,2.719535,0.02420719,0.02420719,0.02299683,0,0,11.80586,0,0,0,0,2.800006,20,0.1298068,2.724135,0.01936575,0,0.02420719
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,28.48276,28.48276,3.229393,0,0,-1,0,0,0,0,3.229393,3.552332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298068,3.552332,0,0,0
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,26.91876,26.91876,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298068,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,25.58212,25.58212,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298068,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,24.53486,24.53486,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298068,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,23.4876,23.4876,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298068,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,22.63325,22.63325,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298068,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04954464,22.15445,21.84092,0.03377637,0.03377637,0,-1,0,0.03377637,146.6843,0,0,0.02774052,0.04954464,0.03555407,0.03377637,0,0,11.80586,0,0.01399057,0,0.01399057,2.813278,20.0948,0.1298063,0.037154,0.03963571,0,0.04954464
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3065647,22.99115,21.04169,0.5474782,0.3031984,0,-1,0,0.3031984,101.1103,0,0.2442798,0.5320168,0.3065647,0.3191562,0.3031984,0,0,11.79187,0.01259151,0,0.01259151,-0.01259151,2.800006,20,0.1298063,0.602226,0.2452518,0,0.3191562
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.2004324,21.61024,20.34581,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,68.17046,0,0,0,0.2004324,0,0,3.505263,3.33,11.80586,0,3.530432,0,3.530432,6.149268,43.92326,0.1298876,0.3234182,0.1603459,5,0.2004324
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6804089,24.05165,19.69816,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,644.3662,0,0,0,0.6804089,0,0,3.505263,3.33,8.275428,3.177389,4.010409,0,4.010409,9.953876,71.09897,0.1299379,0.1161529,0.5443271,5,3.857798
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.7043564,23.50856,19.01607,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,76.5508,4.440892E-16,0,0,0.7043564,0,0,3.505263,3.33,4.265019,6.786757,4.034357,0,4.034357,13.7812,98.43697,0.1300509,1.012128,0.5634851,5,7.491114
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6236661,24.22309,20.22869,0.478916,0.478916,0,0,0,0.478916,130.2245,0,0,0,0.6236661,0.5041221,0.478916,0,0,0.2306625,10.41768,0.1195441,0,0.1195441,13.89461,99.24703,0.1300469,0.5268075,0.4989329,0,11.04134
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.309812,32.01797,23.23267,1.256676,1.256676,0,-1,0,1.256676,104.2283,0,0,0,1.309812,1.322817,1.256676,0,0,0.1111184,10.52527,0,0.01300457,-0.01300457,13.8809,99.14912,0.1300469,1.382344,1.04785,0,11.83508
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.267295,34.9876,26.33312,1.63116,1.63116,0,-1,0,1.63116,77.69282,2.220446E-16,0,0,1.267295,1.717011,1.63116,0,0,0.1255679,10.51226,0,0.4497165,-0.4497165,13.40686,95.7631,0.1300469,1.794277,1.013836,0,11.77956
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.404942,38.77172,28.95127,0,0,0,-1,0,0,0,0.7796888,0,0,1.404942,0,0,0,0,0.625253,10.06255,0.625253,0,0.625253,14.00003,100,0.130026,0,1.123953,0,11.46749
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.969002,45.7369,31.35584,0.9307372,0.9307372,0,-1,0,0.9307372,211.5529,0.9892784,0,0,1.969002,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.130026,1.023811,1.575201,0,12.59428
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.399656,43.7732,33.67773,1.205793,1.205793,0,-1,0,1.205793,116.0777,0.1304011,0,0,1.399656,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.130026,1.326372,1.119725,0,12.02493
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9835332,42.1316,35.11082,0.2682088,0.2682088,0,-1,0,0.2682088,366.7043,0.7012081,0,0,0.9835332,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.130026,0.2950297,0.7868266,0,11.60881
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.653442,47.9608,35.71024,1.949599,1.949599,0,-1,0,1.949599,84.80933,0,0,0,1.653442,2.05221,1.949599,0,0,0,10.62527,0,0.3987678,-0.3987678,13.57969,96.99759,0.130026,2.144559,1.322754,0,12.27872
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7910203,41.9569,36.31655,0.06348471,0.06348471,0,-1,0,0.06348471,1246.001,0.281119,0,0,0.7910203,0.06682602,0.06348471,0,0,0.4430753,10.22651,0.4430753,0,0.4430753,14.00003,100,0.1300112,0.06983318,0.6328163,0,11.01753
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4318611,38.65088,35.63445,0.2320622,0.2320622,0,-1,0,0.2320622,186.0971,0.1875851,0,0,0.4318611,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1300112,0.2552685,0.3454889,0,11.05714
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3260433,35.77728,33.53993,1.771205,1.771205,0,-1,0,1.771205,18.40799,0,2.220446E-16,0,0.3260433,1.864426,1.771205,0,0,0,10.62527,0,1.538383,-1.538383,12.37843,88.41718,0.1300112,1.948326,0.2608347,0,10.95132
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1934227,32.85265,31.54876,1.795567,1.795567,0,-1,0,1.795567,10.77223,0,4.440892E-16,0,0.1934227,1.890071,1.795567,0,0,1.709315,9.086891,0,1.696648,-1.696648,10.59001,75.64275,0.1300112,1.975124,0.1547381,0,9.280313
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03366505,30.20122,29.97786,2.001344,2.001344,0,-1,0,2.001344,1.682122,0,0,0,0.03366505,2.106678,2.001344,0,0,3.594479,7.390243,0,2.073013,-2.073013,8.404859,60.03458,0.1300112,2.201479,0.02693204,0,7.423908
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,28.44831,28.44831,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.897827,5.31723,0,0.74972,-0.74972,7.614584,54.38978,0.1300112,0.7834574,0,0,5.31723
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,26.87742,26.87742,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.730849,4.56751,0,0.6230787,-0.6230787,6.957801,49.69848,0.1300112,0.6511172,0,0,4.56751
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,25.52011,25.52011,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.423159,3.944431,0,0.1661804,-0.1661804,6.782632,48.44727,0.1300112,0.1736585,0,0,3.944431
