Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,25.69258,25.69258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,25.69258,25.69258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,24.76311,24.76311,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06444731,24.32222,23.90921,0.8052564,0.8052564,0,-1,0,0.8052564,8.003328,0,1.110223E-16,0,0.06444731,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.783191,-0.783191,12.68874,90.63365,0,0.885782,0.05155785,0,10.22891
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1630078,24.08337,23.0402,0.8133916,0.8133916,0,-1,0,0.8133916,20.0405,0,0,0,0.1630078,0.8562017,0.8133916,0,0,1.382223,9.381273,0,0.6931939,-0.6931939,11.95805,85.41444,0,0.8947308,0.1304062,0,9.544281
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2378103,23.77344,22.25431,0.7430815,0.7430815,0,0,0,0.7430815,32.00326,0,0,0,0.2378103,0.7821911,0.7430815,0,0,2.152438,8.68808,0,0.5443807,-0.5443807,11.38422,81.31568,0,0.8173897,0.1902483,0,8.92589
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4840828,24.64447,21.53643,0.2504317,0.2504317,0,0,0,0.2504317,193.2993,0,0,0,0.4840828,0.2636123,0.2504317,0,0,2.757306,8.143699,0.2204705,0,0.2204705,11.59337,82.80965,0,0.2754749,0.3872663,0,8.627782
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.6095068,24.70298,20.78832,0.7671126,0.7671126,0,0,0,0.7671126,79.45467,1.110223E-16,0,0,0.6095068,0.807487,0.7671126,0,0,2.536835,8.342122,0,0.1979802,-0.1979802,11.38469,81.31902,0,0.8438239,0.4876054,0,8.951629
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6453924,26.26371,22.08051,0.7860993,0.7860993,0,0,0,0.7860993,82.10062,0,1.110223E-16,0,0.6453924,0.8274729,0.7860993,0,0,2.756813,8.144142,0,0.1820805,-0.1820805,11.19276,79.9481,0,0.8647092,0.516314,0,8.789535
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.9105401,31.46208,25.3752,1.631923,1.631923,0,-1,0,1.631923,55.79552,0,2.220446E-16,0,0.9105401,1.717814,1.631923,0,0,2.959125,7.962062,0,0.8072739,-0.8072739,10.34181,73.86996,0,1.795116,0.7284321,0,8.872602
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09694251,29.3931,28.75302,0.4912224,0.4912224,0,-1,0,0.4912224,19.73495,0,5.551115E-17,0,0.09694251,0.5170763,0.4912224,0,0,3.856096,7.154788,0,0.4201337,-0.4201337,9.898954,70.70667,0,0.5403447,0.07755401,0,7.25173
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04350458,31.91616,31.62454,1.976774,1.976774,0,-1,0,1.976774,2.200786,0,0,0,0.04350458,2.080815,1.976774,0,0,4.322911,6.734654,0,2.037311,-2.037311,7.75144,55.36732,0,2.174452,0.03480367,0,6.778159
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.6161718,38.58654,34.28448,1.714993,1.714993,0,-1,0,1.714993,35.92853,0,0,0,0.6161718,1.805256,1.714993,0,0,6.58659,4.697343,0,1.189084,-1.189084,6.498035,46.41445,0,1.886492,0.4929374,0,5.313515
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5302733,40.57963,36.83107,1.302067,1.302067,0,-1,0,1.302067,40.72549,0,0,0,0.5302733,1.370597,1.302067,0,0,7.907794,3.508259,0,0.8403239,-0.8403239,5.612257,40.08747,0,1.432274,0.4242186,0,4.038533
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2190903,39.96839,38.42552,0.7909791,0.7909791,0,-1,0,0.7909791,27.69862,0,1.110223E-16,0,0.2190903,0.8326095,0.7909791,0,0,8.841488,2.667935,0,0.6135193,-0.6135193,4.96555,35.46814,0,0.870077,0.1752722,0,2.887026
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1103466,39.88228,39.10562,0,0,0,-1,0,0,0,0,0,0,0.1103466,0,0,0,0,9.523175,2.054416,0.1103466,0,0.1103466,5.070234,36.21589,0,0,0.08827726,0,2.164763
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3353643,42.15738,39.76305,1.057531,1.057531,0,-1,0,1.057531,31.71201,0,0,0,0.3353643,1.11319,1.057531,0,0,9.412829,2.153728,0,0.777826,-0.777826,4.250334,30.35946,0,1.163284,0.2682914,0,2.489092
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2737763,40.98544,39.04517,0,0,0,-1,0,0,0,0,0,0,0.2737763,0,0,0,0,10.27708,1.375902,0.2737763,0,0.2737763,4.510061,32.21465,0,0,0.219021,0,1.649678
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1344894,37.7045,36.77062,1.270298,1.270298,0,-1,0,1.270298,10.58723,0,0,0,0.1344894,1.337156,1.270298,0,0,10.0033,1.622301,0,1.202666,-1.202666,3.242339,23.15952,0,1.397328,0.1075915,0,1.75679
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.109395,35.37336,34.62453,1.756764,0.5025778,0,-1,0,0.5025778,21.76679,0,1.254187,1.513003,0.109395,0.5290293,0.5025778,0,0,11.3396,0.4196342,0,0.4196342,-0.4196342,2.800006,20,0,1.932441,0.08751603,0,0.5290293
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02248807,33.05339,32.90162,2.450536,0.02136366,0,-1,0,0.02136366,105.2632,0,2.429172,2.691316,0.02248807,0.02248807,0.02136366,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01799045,0,0.02248807
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,31.22404,31.22404,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,29.50113,29.50113,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,27.9898,27.9898,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,26.84119,26.84119,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,25.69258,25.69258,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,24.74044,24.74044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.0340064,24.10419,23.88654,0.6550365,0.03230608,0,-1,0,0.03230608,105.2632,0,0.6227304,0.714079,0.0340064,0.0340064,0.03230608,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02720512,0,0.0340064
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2216992,24.43924,23.01753,0,0,0,-1,0,0,0,0,0,0,0.2216992,0,0,0,0,11.80586,0,0.2216992,0,0.2216992,3.010328,21.5023,0,0,0.1773593,0,0.2216992
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3292512,24.36481,22.25431,0.1065932,0.1065932,0,0,0,0.1065932,308.8856,0,0,0,0.3292512,0.1122034,0.1065932,0,0,11.58416,0.1995293,0.2170478,0,0.2170478,3.216238,22.97308,0,0.1172526,0.2634009,0,0.5287805
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.8992434,27.38863,21.52131,0,0,0,0,0,0,0,0,0,0,0.8992434,0,0,0,0,11.36711,0.3948722,0.8992434,0,0.8992434,4.069335,29.06662,0,0,0.7193947,0,1.294116
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.194598,28.62486,20.77321,0.5014437,0.5014437,0,0,0,0.5014437,238.2316,0,0,0,1.194598,0.5278355,0.5014437,0,0,10.46787,1.204191,0.6667621,0,0.6667621,4.701881,33.5848,0,0.5515881,0.9556781,0,2.398789
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.739154,33.85298,22.05784,0.332006,0.332006,0,0,0,0.332006,523.832,0,0,0,1.739154,0.34948,0.332006,0,0,9.801107,1.804277,1.389674,0,1.389674,6.020241,43.00164,0,0.3652066,1.391323,0,3.543431
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.90963,46.74123,25.35253,0.3914788,0.3914788,0,-1,0,0.3914788,743.2407,0,0,0,2.90963,0.4120829,0.3914788,0,0,8.411434,3.054983,2.497547,0,2.497547,8.389622,59.92575,0,0.4306267,2.327704,0,5.964613
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.453318,66.00364,28.71524,0,0,0,-1,0,0,0,0,0,0,4.453318,0,0,0,0,5.913888,5.302775,4.453318,0,4.453318,12.61441,90.10275,0,0,3.562654,0,9.756093
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.660349,61.21577,31.5792,0,0,0,-1,0,0,0,2.19978,0,0,3.660349,0,0,0,0,1.46057,9.310761,1.46057,0,1.46057,14.00003,100,0,0,2.92828,0,12.97111
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.54174,63.34342,34.23914,1.062825,1.062825,0,-1,0,1.062825,333.2382,2.422976,0,0,3.54174,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.833392,0,14.16701
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.237722,63.40281,36.78573,1.931226,1.931226,0,-1,0,1.931226,167.6511,1.204852,0,0,3.237722,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.590177,0,13.863
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.768674,60.74732,38.40285,1.866332,1.866332,0,-1,0,1.866332,148.3484,0.8041135,0,0,2.768674,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.214939,0,13.39395
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.13091,55.69849,39.08295,0.4948106,0.4948106,0,-1,0,0.4948106,430.6516,1.610056,0,0,2.13091,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.704728,0,12.75618
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9575701,46.7813,39.74038,1.153383,1.153383,0,-1,0,1.153383,83.02274,0,0,0,0.9575701,1.214087,1.153383,0,0,0,10.62527,0,0.2565172,-0.2565172,13.72964,98.06863,0,1.268721,0.7660561,0,11.58284
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3785244,41.74055,39.04517,1.621316,1.621316,0,-1,0,1.621316,23.34674,0,0,0,0.3785244,1.706648,1.621316,0,0,0.2850191,10.36876,0,1.328124,-1.328124,12.32967,88.06889,0,1.783447,0.3028195,0,10.74728
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.112152,37.56383,36.78573,0,0,0,-1,0,0,0,0,0,0,0.112152,0,0,0,0,1.760712,9.040633,0.112152,0,0.112152,12.43607,88.82887,0,0,0.08972163,0,9.152785
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1862142,35.90334,34.62453,0.4976853,0.4976853,0,-1,0,0.4976853,37.41606,0,1.110223E-16,0,0.1862142,0.5238793,0.4976853,0,0,1.64856,9.14157,0,0.3376651,-0.3376651,12.08014,86.28651,0,0.5474539,0.1489714,0,9.327785
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03141743,33.13644,32.92429,1.31055,1.31055,0,-1,0,1.31055,2.397269,0,0,0,0.03141743,1.379527,1.31055,0,0,2.023744,8.803905,0,1.348109,-1.348109,10.6591,76.13631,0,1.441605,0.02513394,0,8.835322
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,31.23916,31.23916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.521643,7.455796,0,0,0,10.6591,76.13631,0,0,0,0,7.455796
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,29.50113,29.50113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.521643,7.455796,0,0,0,10.6591,76.13631,0,0,0,0,7.455796
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,28.01247,28.01247,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.521643,7.455796,0,0.4036691,-0.4036691,10.2336,73.09699,0,0.4218343,0,0,7.455796
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,26.84119,26.84119,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,3.970164,7.052126,0,0.492382,-0.492382,9.714583,69.38974,0,0.5145392,0,0,7.052126
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,25.69258,25.69258,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.517255,6.559744,0,0.05251605,-0.05251605,9.659226,68.99434,0,0.05487928,0,0,6.559744
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,24.74044,24.74044,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.575606,6.507228,0,0.1305731,-0.1305731,9.52159,68.01122,0,0.1364489,0,0,6.507228
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03364064,24.10185,23.88654,0.6753006,0.6753006,0,-1,0,0.6753006,4.98158,0,0,0,0.03364064,0.7108427,0.6753006,0,0,4.720687,6.376656,0,0.6772021,-0.6772021,8.807757,62.91242,0,0.7428307,0.02691251,0,6.410296
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.0953558,23.64889,23.0402,0.4679325,0.4679325,0,-1,0,0.4679325,20.37811,0,5.551115E-17,0,0.0953558,0.4925605,0.4679325,0,0,5.473135,5.699453,0,0.3972047,-0.3972047,8.389067,59.92178,0,0.5147257,0.07628464,0,5.794809
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2561913,23.89198,22.25431,0.7088265,0.7088265,0,0,0,0.7088265,36.14301,0,0,0,0.2561913,0.7461331,0.7088265,0,0,5.914473,5.302248,0,0.4899419,-0.4899419,7.872622,56.2329,0,0.7797091,0.204953,0,5.55844
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.222774,29.60515,21.52131,0.2745201,0.2745201,0,0,0,0.2745201,445.4225,0,0,0,1.222774,0.2889685,0.2745201,0,0,6.458853,4.812307,0.9338057,0,0.9338057,8.758508,62.56065,0,0.3019721,0.9782194,0,6.035081
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,2.018313,34.50875,20.76565,0,0,0,0,0,0,0,0,0,0,2.018313,0,0,0,0,5.525047,5.652732,2.018313,0,2.018313,10.67325,76.23733,0,0,1.61465,0,7.671044
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.788854,41.92451,22.04272,1.067275,1.067275,0,0,0,1.067275,261.3061,0,0,0,2.788854,1.123447,1.067275,0,0,3.506734,7.469213,1.665407,0,1.665407,12.25319,87.52262,0,1.174002,2.231083,0,10.25807
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.303349,50.13929,25.31475,1.42651,1.42651,0,-1,0,1.42651,231.5686,0,0,0,3.303349,1.501589,1.42651,0,0,1.841328,8.96808,1.801759,0,1.801759,13.96249,99.73187,0,1.569161,2.642679,0,12.27143
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.585232,56.84193,28.6699,0.9565639,0.9565639,0,-1,0,0.9565639,374.8032,2.538754,0,0,3.585232,1.006909,0.9565639,0,0,0.03956854,10.58966,0.03956854,0,0.03956854,14.00003,100,0,1.05222,2.868186,0,14.17489
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.662724,61.16389,31.51875,2.730782,2.730782,0,-1,0,2.730782,134.1273,0.7882174,0,0,3.662724,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,2.930179,0,14.288
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.545143,63.3216,34.1938,0.5849531,0.5849531,0,-1,0,0.5849531,606.056,2.929403,0,0,3.545143,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.836114,0,14.17042
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.241704,63.42448,36.77062,0.9605393,0.9605393,0,-1,0,0.9605393,337.4879,2.23061,0,0,3.241704,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.593364,0,13.86698
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.773947,60.77085,38.38018,0.6075569,0.6075569,0,-1,0,0.6075569,456.5741,2.134414,0,0,2.773947,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.219158,0,13.39922
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.13717,55.72794,39.06028,1.681938,1.681938,0,-1,0,1.681938,127.0659,0.3667088,0,0,2.13717,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.709736,0,12.76244
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.324899,49.69043,39.76305,1.425033,1.425033,0,-1,0,1.425033,92.97318,0,2.220446E-16,0,1.324899,1.500035,1.425033,0,0,0,10.62527,0,0.1751363,-0.1751363,13.81542,98.68136,0,1.567536,1.059919,0,11.95017
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4300266,42.12992,39.06028,3.415438,3.33,0,-1,0,3.33,12.91371,0,0.08543775,0.4269815,0.4300266,3.505263,3.33,0,0,0.1945959,10.45014,0,3.075237,-3.075237,10.57383,75.52724,0,3.756982,0.3440213,0,10.88016
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.1002768,37.50385,36.8084,1.970012,1.970012,0,-1,0,1.970012,5.090162,0,0,0,0.1002768,2.073697,1.970012,0,0,3.611525,7.374901,0,1.97342,-1.97342,8.493667,60.66893,0,2.167013,0.08022146,0,7.475178
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05208582,35.01808,34.66232,0,0,0,-1,0,0,0,0,0,0,0.05208582,0,0,0,0,5.804214,5.401481,0.05208582,0,0.05208582,8.543079,61.02187,0,0,0.04166865,0,5.453567
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01545615,33.04371,32.9394,1.934575,1.934575,0,-1,0,1.934575,0.7989428,0,4.440892E-16,0,0.01545615,2.036394,1.934575,0,0,5.752129,5.448359,0,2.020938,-2.020938,6.412824,45.80579,0,2.128032,0.01236492,0,5.463814
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,31.23916,31.23916,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,7.997616,3.42742,0,2.245997,-2.245997,4.045335,28.89519,0,2.347067,0,0,3.42742
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,29.5238,29.5238,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,10.49317,1.181423,0,0.7956708,-0.7956708,3.206624,22.90441,0,0.831476,0,0,1.181423
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,28.03514,28.03514,0.4923218,0.3664646,0,-1,0,0.3664646,0,0,0.1258573,0.1750895,0,0.3857521,0.3664646,0,0,11.37725,0.3857521,0,0.3857521,-0.3857521,2.800006,20,0,0.541554,0,0,0.3857521
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,26.86386,26.86386,0.181741,0,0,-1,0,0,0,0,0.181741,0.1999151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1999151,0,0,0
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,25.69258,25.69258,0.6777162,0,0,-1,0,0,0,0,0.6777162,0.7454878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7454878,0,0,0
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,24.76311,24.76311,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05774442,24.27917,23.90921,0.1203935,0.0548572,0,-1,0,0.0548572,105.2632,0,0.06553629,0.1214614,0.05774442,0.05774442,0.0548572,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04619554,0,0.05774442
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06757891,23.49386,23.06287,0.004432715,0.004432715,0,-1,0,0.004432715,1524.549,0,0,0,0.06757891,0.004666016,0.004432715,0,0,11.80586,0,0.0629129,0,0.0629129,2.85969,20.42632,0,0.004875987,0.05406313,0,0.06757891
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3279059,24.35608,22.25431,0.274314,0.274314,3.779577,0,1.196825,0.274314,119.5367,0,0,0,0.3279059,0,0,3.505263,3.33,11.74295,0.0566216,3.657906,0,3.657906,6.329884,45.21337,0.03372123,0.3017454,0.2623247,5,0.3845275
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9551514,27.76737,21.52131,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,205.3333,0,0,0,0.9551514,0,0,3.505263,3.33,8.085041,3.348737,4.285151,0,4.285151,10.39514,74.25082,0.05889542,0.5116884,0.7641212,5,4.303888
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.562602,24.37209,20.76565,0,0,3.407671,0,1.095294,0,0,0,0,0,0.562602,0,0,3.407671,3.237288,3.79989,7.205373,3.79989,0,3.79989,14.00003,100,0.07286124,0,0.4500816,5,7.767975
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9593475,28.31388,22.02005,0.02438045,0.02438045,0,0,0,0.02438045,3934.905,0.9336838,0,0,0.9593475,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07286124,0.02681849,0.767478,0,11.58462
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.455168,35.26934,25.31475,0,0,0,-1,0,0,0,1.455168,0,0,1.455168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07286124,0,1.164134,0,12.08044
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.756265,33.77384,28.64723,3.156087,3.156087,0,-1,0,3.156087,23.96211,0,4.440892E-16,0.1416957,0.756265,3.322197,3.156087,0,0,0,10.62527,0,2.565932,-2.565932,11.2953,80.68054,0.07286124,3.471696,0.6050121,0,11.38154
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.115156,32.26964,31.49608,1.358977,1.358977,0,-1,0,1.358977,8.473726,0,0,0,0.115156,1.430502,1.358977,0,0,2.851035,8.059342,0,1.315346,-1.315346,9.908802,70.77702,0.07286124,1.494874,0.09212478,0,8.174499
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5579126,38.0536,34.17113,0.3541627,0.3541627,0,-1,0,0.3541627,157.53,0,0,0,0.5579126,0.3728029,0.3541627,0,0,4.312531,6.743997,0.1851098,0,0.1851098,10.08441,72.03137,0.07242651,0.389579,0.4463301,0,7.301909
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.176767,45.34381,36.77062,1.114921,1.114921,0,-1,0,1.114921,105.5471,0,0,0,1.176767,1.173601,1.114921,0,0,4.127421,6.910595,0.003165791,0,0.003165791,10.08742,72.05283,0.07241911,1.226413,0.9414136,0,8.087362
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1825429,39.68609,38.40285,1.507584,1.507584,0,-1,0,1.507584,12.1083,0,2.220446E-16,0,0.1825429,1.586931,1.507584,0,0,4.124255,6.913445,0,1.404388,-1.404388,8.607061,61.47889,0.07241911,1.658342,0.1460343,0,7.095987
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2963258,41.18568,39.08295,0.4643389,0.4643389,0,-1,0,0.4643389,63.81671,0,5.551115E-17,0,0.2963258,0.4887778,0.4643389,0,0,5.684686,5.509057,0,0.192452,-0.192452,8.4042,60.02987,0.07241911,0.5107728,0.2370606,0,5.805383
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2279505,41.40549,39.78572,0,0,0,-1,0,0,0,0,0,0,0.2279505,0,0,0,0,5.898521,5.316605,0.2279505,0,0.2279505,8.620452,61.57454,0.07189096,0,0.1823604,0,5.544556
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2149969,40.60301,39.08295,0.4215999,0.4215999,0,-1,0,0.4215999,50.99547,0,5.551115E-17,0,0.2149969,0.4437894,0.4215999,0,0,5.670571,5.52176,0,0.2287925,-0.2287925,8.379284,59.85191,0.07189096,0.4637599,0.1719975,0,5.736757
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.330423,39.16908,36.85374,2.513562,2.513562,0,-1,0,2.513562,13.14561,0,0,0,0.330423,2.645854,2.513562,0,0,5.924785,5.292968,0,2.315431,-2.315431,5.938605,42.41852,0.07189096,2.764918,0.2643384,0,5.623391
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1876887,35.99733,34.70765,1.549175,1.549175,0,-1,0,1.549175,12.11539,0,2.220446E-16,0,0.1876887,1.630711,1.549175,0,0,8.497486,2.977536,0,1.443022,-1.443022,4.417526,31.55369,0.07189096,1.704093,0.1501509,0,3.165225
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01670891,33.09755,32.98474,0.3666955,0.3666955,0,-1,0,0.3666955,4.556618,0,0,0,0.01670891,0.3859952,0.3666955,0,0,10.10084,1.534514,0,0.3692863,-0.3692863,4.028264,28.77325,0.07189096,0.403365,0.01336713,0,1.551223
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,31.2845,31.2845,1.823186,1.106966,0,-1,0,1.106966,0,0,0.7162197,0.8985384,0,1.165228,1.106966,0,0,10.51116,1.165228,0,1.165228,-1.165228,2.800006,20,0.07189096,2.005505,0,0,1.165228
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,29.53891,29.53891,0.3989016,0,0,-1,0,0,0,0,0.3989016,0.4387918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07189096,0.4387918,0,0,0
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,28.07292,28.07292,0.3994881,0,0,-1,0,0,0,0,0.3994881,0.4394369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07189096,0.4394369,0,0,0
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,26.9092,26.9092,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07189096,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,25.73792,25.73792,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07189096,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,24.8009,24.8009,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07189096,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05651179,24.31669,23.95455,0.7791618,0.0536862,0,-1,0,0.0536862,105.2632,0,0.7254756,0.8463407,0.05651179,0.05651179,0.0536862,0,0,11.80586,0,0,0,0,2.800006,20,0.07189096,0.857078,0.04520943,0,0.05651179
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2632331,24.7693,23.07798,0.1204163,0.1204163,0,-1,0,0.1204163,218.6026,0,0,0.08244361,0.2632331,0.126754,0.1204163,0,0,11.80586,0,0.1364791,0,0.1364791,2.929481,20.92482,0.07157841,0.1324579,0.2105864,0,0.2632331
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3393671,24.4458,22.26942,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,50.08528,0,0,0,0.3393671,0,0,3.505263,3.33,11.66938,0.1228312,3.669367,0,3.669367,6.410548,45.78954,0.08946075,0.7453364,0.2714937,5,0.4621983
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5484146,25.05848,21.52887,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,422.2719,0,0,0,0.5484146,0,0,3.505263,3.33,8.000014,3.425261,3.878415,0,3.878415,10.08994,72.07082,0.09913014,0.1428596,0.4387317,5,3.973676
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7706512,25.74557,20.76565,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7706512,0,0,3.505263,3.33,4.121599,6.915835,4.100651,0,4.100651,13.98015,99.85805,0.1055798,0,0.6165209,5,7.686486
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.8153805,27.33861,22.02005,1.004855,1.004855,0,0,0,1.004855,81.14412,0,0,0,0.8153805,1.057742,1.004855,0,0,0.02094818,10.60642,0,0.2423613,-0.2423613,13.72468,98.03326,0.1055798,1.10534,0.6523044,0,11.4218
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6505392,29.59251,25.29208,0.9320771,0.9320771,0,-1,0,0.9320771,69.79456,0,0,0,0.6505392,0.9811338,0.9320771,0,0,0.2902385,10.36406,0,0.3305947,-0.3305947,13.37621,95.54414,0.1055798,1.025285,0.5204313,0,11.0146
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8526456,34.42752,28.62456,0.6468992,0.6468992,0,-1,0,0.6468992,131.805,0,0,0,0.8526456,0.6809465,0.6468992,0,0,0.6575659,10.03346,0.1716992,0,0.1716992,13.53909,96.70763,0.1051603,0.711589,0.6821165,0,10.88611
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6482283,35.92569,31.47341,0.1462025,0.1462025,0,-1,0,0.1462025,443.3771,0.008464216,0,0,0.6482283,0.1538974,0.1462025,0,0,0.4858668,10.18799,0.4858668,0,0.4858668,14.00003,100,0.1039911,0.1608227,0.5185827,0,10.83622
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9861013,41.16772,34.17113,0,0,0,-1,0,0,0,0.9861013,0,0,0.9861013,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039911,0,0.788881,0,11.61138
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1344015,37.70389,36.77062,2.207675,2.207675,0,-1,0,2.207675,6.087918,0,0,0,0.1344015,2.323869,2.207675,0,0,0,10.62527,0,2.189467,-2.189467,11.69213,83.51502,0.1039911,2.428443,0.1075212,0,10.75968
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.6071297,42.75379,38.40285,0,0,0,-1,0,0,0,0,0,0,0.6071297,0,0,0,0,2.432741,8.435807,0.6071297,0,0.6071297,12.2681,87.62911,0.1025661,0,0.4857038,0,9.042936
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6848367,44.05405,39.10562,2.886638,2.886638,0,-1,0,2.886638,23.72437,0,4.440892E-16,0,0.6848367,3.038566,2.886638,0,0,1.825612,8.982224,0,2.353729,-2.353729,9.787052,69.90737,0.1025661,3.175302,0.5478694,0,9.667061
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5826865,44.01773,39.80839,0,0,0,-1,0,0,0,0,0,0,0.5826865,0,0,0,0,4.440866,6.628494,0.5826865,0,0.5826865,10.33984,73.85583,0.1012347,0,0.4661492,0,7.211181
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3479407,41.60377,39.12829,0.8330857,0.8330857,0,-1,0,0.8330857,41.7653,0,1.110223E-16,0,0.3479407,0.8769323,0.8330857,0,0,3.85818,7.152912,0,0.5289916,-0.5289916,9.782231,69.87294,0.1012347,0.9163943,0.2783526,0,7.500853
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2356458,38.53627,36.89153,0.1264435,0.1264435,0,-1,0,0.1264435,186.3646,0,0,0,0.2356458,0.1330984,0.1264435,0,0,4.445949,6.62392,0.1025474,0,0.1025474,9.879516,70.56783,0.1010039,0.1390878,0.1885167,0,6.859566
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1137415,35.54752,34.76811,0.968116,0.968116,0,-1,0,0.968116,11.74874,0,1.110223E-16,0,0.1137415,1.01907,0.968116,0,0,4.343401,6.716213,0,0.905328,-0.905328,8.925217,63.75142,0.1010039,1.064928,0.09099317,0,6.829955
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01144716,33.10736,33.03008,0.8070145,0.8070145,0,-1,0,0.8070145,1.418458,0,1.110223E-16,0,0.01144716,0.849489,0.8070145,0,0,5.349321,5.810885,0,0.8380418,-0.8380418,8.041842,57.44162,0.1010039,0.8877159,0.00915773,0,5.822332
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,31.34495,31.34495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.280478,4.972844,0,0,0,8.041842,57.44162,0.1010039,0,0,0,4.972844
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,29.60692,29.60692,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.280478,4.972844,0,0.2718852,-0.2718852,7.75525,55.39454,0.1010039,0.2841201,0,0,4.972844
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,28.11826,28.11826,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.582573,4.700958,0,0.3633837,-0.3633837,7.372211,52.65854,0.1010039,0.3797359,0,0,4.700958
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,26.94698,26.94698,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,6.986333,4.337574,0,0.5216188,-0.5216188,6.822376,48.73116,0.1010039,0.5450916,0,0,4.337574
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,25.78326,25.78326,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.565909,3.815956,0,0.2708192,-0.2708192,6.536908,46.6921,0.1010039,0.2830061,0,0,3.815956
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,24.84624,24.84624,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,7.866819,3.545137,0,0.3972478,-0.3972478,6.118172,43.70114,0.1010039,0.4151239,0,0,3.545137
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05562958,24.34889,23.99234,0.02932864,0.02932864,0,-1,0,0.02932864,189.6767,0,0,0,0.05562958,0.03087225,0.02932864,0,0,8.308206,3.147889,0.02475733,0,0.02475733,6.141659,43.8689,0.1009484,0.0322615,0.04450366,0,3.203518
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.0870733,23.67924,23.12332,0.7981719,0.7981719,0,-1,0,0.7981719,10.90909,0,1.110223E-16,0,0.0870733,0.840181,0.7981719,0,0,8.283448,3.17017,0,0.7531077,-0.7531077,5.347814,38.19859,0.1009484,0.8779891,0.06965864,0,3.257244
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1415574,23.17053,22.26942,0.5635405,0.5635405,0,0,0,0.5635405,25.1193,0,0,0,0.1415574,0.5932004,0.5635405,0,0,9.120235,2.417063,0,0.451643,-0.451643,4.87174,34.79807,0.1009484,0.6198945,0.1132459,0,2.55862
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.017302,28.19834,21.52887,0.4864012,0.4864012,0,0,0,0.4864012,209.1487,0,0,0,1.017302,0.5120013,0.4864012,0,0,9.622061,1.96542,0.5053006,0,0.5053006,5.35111,38.22214,0.09982778,0.5350413,0.8138415,0,2.982722
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.454976,37.82555,20.76565,0.1822086,0.1822086,0,0,0,0.1822086,1347.344,0,0,0,2.454976,0.1917986,0.1822086,0,0,9.11676,2.42019,2.263177,0,2.263177,7.498149,53.5581,0.09509964,0.2004295,1.963981,0,4.875166
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.777137,41.80321,22.02005,0,0,0,0,0,0,0,0,0,0,2.777137,0,0,0,0,6.853582,4.45705,2.777137,0,2.777137,10.13277,72.3768,0.08987614,0,2.221709,0,7.234187
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.297449,50.05932,25.29208,0,0,0,-1,0,0,0,0,0,0,3.297449,0,0,0,0,4.076446,6.956473,3.297449,0,3.297449,13.26101,94.72129,0.08437351,0,2.637959,0,10.25392
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.58504,56.78405,28.62456,0.9548366,0.9548366,0,-1,0,0.9548366,375.4611,1.800952,0,0,3.58504,1.005091,0.9548366,0,0,0.7789965,9.924177,0.7789965,0,0.7789965,14.00003,100,0.08317055,1.05032,2.868032,0,13.50922
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.667137,61.15178,31.47341,0,0,0,-1,0,0,0,3.667137,0,0,3.667137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08317055,0,2.93371,0,14.29241
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.552604,63.39866,34.1938,0,0,0,-1,0,0,0,3.552604,0,0,3.552604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08317055,0,2.842083,0,14.17788
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.25259,63.55326,36.78573,1.370389,1.370389,0,-1,0,1.370389,237.3479,1.810076,0,0,3.25259,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08317055,1.507428,2.602072,0,13.87786
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.787837,60.95732,38.42552,0.2412775,0.2412775,0,-1,0,0.2412775,1155.448,2.53386,0,0,2.787837,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08317055,0.2654052,2.230269,0,13.41311
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.15374,55.97592,39.15096,2.003842,2.003842,0,-1,0,2.003842,107.4806,0.04443326,0,0,2.15374,2.109307,2.003842,0,0,0,10.62527,0,0,0,14.00003,100,0.08317055,2.204226,1.722992,0,12.77901
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.34418,49.93408,39.84617,0.6016508,0.6016508,0,-1,0,0.6016508,223.4153,0.7108632,0,0,1.34418,0.6333166,0.6016508,0,0,0,10.62527,0,0,0,14.00003,100,0.08317055,0.6618158,1.075344,0,11.96945
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3926176,41.96578,39.16607,1.102164,1.102164,0,-1,0,1.102164,35.62244,0,0,0,0.3926176,1.160172,1.102164,0,0,0,10.62527,0,0.7675548,-0.7675548,13.19095,94.22091,0.08317055,1.21238,0.3140941,0,11.01789
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1043442,37.66123,36.93686,0,0,0,-1,0,0,0,0,0,0,0.1043442,0,0,0,0,0.8528387,9.857719,0.1043442,0,0.1043442,13.28994,94.92798,0.08301201,0,0.08347534,0,9.962064
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05597197,35.19617,34.81345,1.264212,1.264212,0,-1,0,1.264212,4.427418,0,0,0,0.05597197,1.33075,1.264212,0,0,0.7484945,9.951629,0,1.274778,-1.274778,11.94621,85.3299,0.08301201,1.390634,0.04477758,0,10.0076
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.008151177,33.1229,33.06786,0.1333429,0.1333429,0,-1,0,0.1333429,6.112943,0,0,0,0.008151177,0.140361,0.1333429,0,0,2.164914,8.676851,0,0.1322098,-0.1322098,11.80685,84.33447,0.08301201,0.1466772,0.006520941,0,8.685002
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,31.39029,31.39029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.311814,8.544641,0,0,0,11.80685,84.33447,0.08301201,0,0,0,8.544641
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,29.6447,29.6447,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.311814,8.544641,0,0.4335485,-0.4335485,11.34985,81.07018,0.08301201,0.4530582,0,0,8.544641
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,28.17872,28.17872,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.793535,8.111093,0,0.1422778,-0.1422778,11.19987,79.99894,0.08301201,0.1486803,0,0,8.111093
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,27.01499,27.01499,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.951621,7.968815,0,0.1230453,-0.1230453,11.07017,79.07251,0.08301201,0.1285823,0,0,7.968815
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,25.84371,25.84371,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.088338,7.84577,0,0.2764555,-0.2764555,10.77876,76.99101,0.08301201,0.288896,0,0,7.84577
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,24.90669,24.90669,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.395511,7.569314,0,0.725063,-0.725063,10.01448,71.53185,0.08301201,0.7576909,0,0,7.569314
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03089955,24.25829,24.06035,0.1251286,0.1251286,0,-1,0,0.1251286,24.69422,0,0,0,0.03089955,0.1317144,0.1251286,0,0,4.201137,6.844251,0,0.1008148,-0.1008148,9.908212,70.7728,0.08301201,0.1376415,0.02471964,0,6.875151
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.09048099,23.76173,23.18378,0.3029847,0.3029847,0,-1,0,0.3029847,29.86322,0,0,0,0.09048099,0.3189313,0.3029847,0,0,4.313153,6.743436,0,0.2284503,-0.2284503,9.667404,69.05275,0.08301201,0.3332832,0.07238479,0,6.833918
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1421711,23.22004,22.31476,0.3373569,0.3373569,0,0,0,0.3373569,42.14263,0,0,0,0.1421711,0.3551125,0.3373569,0,0,4.566987,6.514986,0,0.2129415,-0.2129415,9.442945,67.44946,0.08301201,0.3710926,0.1137369,0,6.657157
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.282036,30.07354,21.57421,0,0,0,0,0,0,0,0,0,0,1.282036,0,0,0,0,4.803588,6.302045,1.282036,0,1.282036,10.65919,76.13692,0.08111238,0,1.025629,0,7.584081
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.828482,33.16816,20.81855,0,0,0,0,0,0,0,0,0,0,1.828482,0,0,0,0,3.521552,7.455877,1.828482,0,1.828482,12.39384,88.52726,0.07854874,0,1.462786,0,9.284359
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.549515,40.01745,22.05784,0.5132135,0.5132135,0,0,0,0.5132135,496.7748,0.3162204,0,0,2.549515,0.5402247,0.5132135,0,0,1.69307,9.101511,1.69307,0,1.69307,14.00003,100,0.07631533,0.5645348,2.039612,0,11.65103
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,4.016452,56.90349,25.32986,0.4467324,0.4467324,0,-1,0,0.4467324,899.0734,3.546207,0,0,4.016452,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07631533,0.4914056,3.213162,0,14.64173
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.583812,56.82815,28.6699,2.217995,2.217995,0,-1,0,2.217995,161.5789,1.249081,0,0,3.583812,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07631533,2.439794,2.86705,0,14.20909
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.245046,67.39512,31.49608,0.1411842,0.1411842,0,-1,0,0.1411842,3006.743,4.096431,0,0,4.245046,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07631533,0.1553026,3.396037,0,14.87032
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.554672,63.44855,34.21647,0,0,0,-1,0,0,0,3.554672,0,0,3.554672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07631533,0,2.843738,0,14.17995
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.255434,63.6379,36.83107,0,0,0,-1,0,0,0,3.255434,0,0,3.255434,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07631533,0,2.604347,0,13.88071
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.791931,61.05026,38.47086,0.3319468,0.3319468,0,-1,0,0.3319468,841.0776,2.442513,0,0,2.791931,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07631533,0.3651415,2.233545,0,13.4172
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.159379,56.04268,39.16607,0.03461036,0.03461036,0,-1,0,0.03461036,6239.111,2.122947,0,0,2.159379,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07631533,0.0380714,1.727503,0,12.78465
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.350312,50.03193,39.89151,2.15635,2.15635,0,-1,0,2.15635,62.62027,0,0,0,1.350312,2.269843,2.15635,0,0,0,10.62527,0,0.9195302,-0.9195302,13.03076,93.07666,0.07631533,2.371985,1.08025,0,11.97559
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.3992489,42.0601,39.21141,0.29532,0.29532,0,-1,0,0.29532,135.192,0,0,0,0.3992489,0.3108631,0.29532,0,0,1.0217,9.705744,0.08838575,0,0.08838575,13.11461,93.67558,0.07620222,0.324852,0.3193991,0,10.10499
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.1013368,37.70856,37.00487,0,0,0,-1,0,0,0,0,0,0,0.1013368,0,0,0,0,0.9333144,9.785292,0.1013368,0,0.1013368,13.21074,94.36227,0.07607295,0,0.08106945,0,9.886628
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05166485,35.22724,34.8739,1.083826,1.083826,0,-1,0,1.083826,4.766894,0,2.220446E-16,0,0.05166485,1.14087,1.083826,0,0,0.8319776,9.876494,0,1.089205,-1.089205,12.06262,86.16142,0.07607295,1.192209,0.04133188,0,9.928159
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02618522,33.31288,33.13587,1.050874,1.050874,0,-1,0,1.050874,2.491756,0,2.220446E-16,0,0.02618522,1.106183,1.050874,0,0,2.042205,8.78729,0,1.079998,-1.079998,10.9242,78.02988,0.07607295,1.155961,0.02094818,0,8.813475
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,31.43563,31.43563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.242203,7.707292,0,0,0,10.9242,78.02988,0.07607295,0,0,0,7.707292
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,29.71271,29.71271,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.242203,7.707292,0,0.1699043,-0.1699043,10.74511,76.75063,0.07607295,0.17755,0,0,7.707292
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,28.24673,28.24673,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.430985,7.537387,0,0.05650189,-0.05650189,10.68555,76.32521,0.07607295,0.05904448,0,0,7.537387
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,27.05278,27.05278,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.493765,7.480886,0,0.1995555,-0.1995555,10.4752,74.82272,0.07607295,0.2085355,0,0,7.480886
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,25.88905,25.88905,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.715494,7.28133,0,0.4883784,-0.4883784,9.960405,71.14561,0.07607295,0.5103554,0,0,7.28133
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,24.95203,24.95203,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.258136,6.792952,0,0.2176894,-0.2176894,9.730941,69.50658,0.07607295,0.2274854,0,0,6.792952
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.08053042,24.61509,24.09813,0.1575054,0.1575054,0,-1,0,0.1575054,51.12868,0,0,0,0.08053042,0.1657951,0.1575054,0,0,4.500013,6.575262,0,0.08526471,-0.08526471,9.641064,68.8646,0.07607295,0.1732559,0.06442434,0,6.655793
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.262224,24.91539,23.22912,0.4404371,0.4404371,0,-1,0,0.4404371,59.53723,0,5.551115E-17,0,0.262224,0.463618,0.4404371,0,0,4.594752,6.489997,0,0.2013939,-0.2013939,9.428776,67.34827,0.07607295,0.4844808,0.2097792,0,6.752222
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1427159,23.24631,22.33743,0,0,0,0,0,0,0,0,0,0,0.1427159,0,0,0,0,4.818523,6.288603,0.1427159,0,0.1427159,9.564168,68.31535,0.07589163,0,0.1141727,0,6.431319
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,1.001688,28.17046,21.60444,0.3770292,0.3770292,0,0,0,0.3770292,265.6792,0,0,0,1.001688,0.3968729,0.3770292,0,0,4.675807,6.417048,0.6048155,0,0.6048155,10.13795,72.41376,0.07513273,0.4147322,0.8013507,0,7.418736
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.987969,34.37417,20.84877,0.3378634,0.3378634,0,0,0,0.3378634,588.3943,0,0,0,1.987969,0.3556456,0.3378634,0,0,4.070992,6.961381,1.632323,0,1.632323,11.6865,83.47486,0.0731583,0.3716497,1.590375,0,8.94935
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.768604,41.80283,22.08051,1.040301,1.040301,0,0,0,1.040301,266.1349,0,0,0,2.768604,1.095054,1.040301,0,0,2.438669,8.430472,1.67355,0,1.67355,13.27417,94.81533,0.07123893,1.144331,2.214883,0,11.19908
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.536573,52.31257,25.35253,1.097732,1.097732,0,-1,0,1.097732,322.1711,1.615948,0,0,3.536573,1.155507,1.097732,0,0,0.7651182,9.936667,0.7651182,0,0.7651182,14.00003,100,0.07039457,1.207505,2.829258,0,13.47324
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.362205,64.91471,28.6699,2.311182,2.311182,0,-1,0,2.311182,188.7435,1.929382,0,0,4.362205,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07039457,2.5423,3.489764,0,14.98748
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.233603,67.2955,31.51875,2.572555,2.572555,0,-1,0,2.572555,164.5681,1.525651,0,0,4.233603,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07039457,2.82981,3.386883,0,14.85888
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.556781,63.49887,34.23914,0.039685,0.039685,0,-1,0,0.039685,8962.531,3.515007,0,0,3.556781,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07039457,0.0436535,2.845424,0,14.18205
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.258759,63.69957,36.85374,2.012757,2.012757,0,-1,0,2.012757,161.9053,1.140068,0,0,3.258759,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07039457,2.214033,2.607008,0,13.88403
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.796141,61.13543,38.50864,1.571551,1.571551,0,-1,0,1.571551,177.9224,1.141877,0,0,2.796141,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07039457,1.728706,2.236912,0,13.42141
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.164577,56.13971,39.21141,1.035286,1.035286,0,-1,0,1.035286,209.08,1.074802,0,0,2.164577,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07039457,1.138815,1.731662,0,12.78985
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.71138,53.0467,39.93685,1.894698,1.894698,0,-1,0,1.894698,90.32473,0,0,0,1.71138,1.994419,1.894698,0,0,0,10.62527,0,0.283038,-0.283038,13.70168,97.86894,0.07039457,2.084167,1.369104,0,12.33665
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4666475,42.61308,39.27187,1.237673,1.237673,0,-1,0,1.237673,37.70362,0,2.220446E-16,0,0.4666475,1.302814,1.237673,0,0,0.3144867,10.34224,0,0.8361661,-0.8361661,12.82028,91.57327,0.07039457,1.36144,0.373318,0,10.80888
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.111467,37.83999,37.06533,1.74771,1.74771,0,-1,0,1.74771,6.377886,0,2.220446E-16,0,0.111467,1.839695,1.74771,0,0,1.24356,9.50607,0,1.728228,-1.728228,10.99857,78.56107,0.07039457,1.922481,0.08917359,0,9.617537
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.0550404,35.31855,34.94191,3.389968,3.33,0,-1,0,3.33,1.652865,0,0.05996799,0.3989648,0.0550404,3.505263,3.33,0,0,3.163814,7.777842,0,3.450223,-3.450223,7.361717,52.58359,0.07039457,3.728965,0.04403232,0,7.832882
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.007158123,33.24469,33.19633,2.943276,2.943276,0,-1,0,2.943276,0.2432026,0,8.881784E-16,0,0.007158123,3.098186,2.943276,0,0,6.997395,4.327619,0,3.091027,-3.091027,4.103487,29.31057,0.07039457,3.237604,0.005726499,0,4.334777
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,31.49608,31.49608,1.689748,1.174762,0,-1,0,1.174762,0,0,0.5149857,0.6839606,0,1.236592,1.174762,0,0,10.43187,1.236592,0,1.236592,-1.236592,2.800006,20,0.07039457,1.858723,0,0,1.236592
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,29.75805,29.75805,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07039457,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,28.28451,28.28451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07039457,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,27.12079,27.12079,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07039457,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,25.94951,25.94951,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07039457,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,24.98981,24.98981,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07039457,0.4786895,0,0,0
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.07118852,24.60042,24.14347,0.4464478,0.06762909,0,-1,0,0.06762909,105.2632,0,0.3788187,0.4775667,0.07118852,0.07118852,0.06762909,0,0,11.80586,0,0,0,0,2.800006,20,0.07039457,0.4910925,0.05695081,0,0.07118852
