Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1078208,23.96398,23.27446,0.5640439,0.1024298,0,-1,0,0.1024298,105.2632,0,0.4616141,0.5999623,0.1078208,0.1078208,0.1024298,0,0,11.80586,0,0,0,0,2.800006,20,0.07039457,0.6204482,0.08625667,0,0.1078208
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1588455,23.39525,22.38277,0,0,0,0,0,0,0,0,0,0,0.1588455,0,0,0,0,11.80586,0,0.1588455,0,0.1588455,2.9507,21.07638,0.07022177,0,0.1270764,0,0.1588455
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.094557,28.83789,21.63466,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,244.38,0,0,0,1.094557,0,0,3.505263,3.33,11.64701,0.1429609,4.424557,0,4.424557,7.148203,51.05849,0.07758769,0.4926805,0.8756455,5,1.237518
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.885134,33.64833,20.879,1.65962,1.65962,4.936581,0,1.512687,1.65962,113.5883,0,0,0,1.885134,0,0,3.276961,3.113113,7.222458,4.125062,4.998247,0,4.998247,11.88996,84.92809,0.08744079,1.825582,1.508107,5,6.010196
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.71953,41.43065,22.10318,1.471453,1.471453,0,0,0,1.471453,184.8193,0,0,0,2.71953,1.548898,1.471453,0,0,2.224211,8.623485,1.170632,0,1.170632,13.00051,92.86063,0.08608152,1.618599,2.175624,0,11.34301
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.576336,52.71025,25.3752,1.671932,1.671932,0,-1,0,1.671932,213.9044,0.7628278,0,0,3.576336,1.759928,1.671932,0,0,1.053579,9.677052,1.053579,0,1.053579,14.00003,100,0.08489379,1.839125,2.861068,0,13.25339
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.583072,56.84898,28.69257,0.4251428,0.4251428,0,-1,0,0.4251428,842.7927,3.135554,0,0,3.583072,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08489379,0.4676571,2.866458,0,14.20835
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.670037,61.23841,31.51875,0.6303326,0.6303326,0,-1,0,0.6303326,582.2381,3.006529,0,0,3.670037,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08489379,0.6933659,2.936029,0,14.29531
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.558414,63.57283,34.28448,2.594985,2.594985,0,-1,0,2.594985,137.1266,0.8268509,0,0,3.558414,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08489379,2.854483,2.846731,0,14.18369
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.261783,63.77684,36.89153,0.862824,0.862824,0,-1,0,0.862824,378.0358,2.353548,0,0,3.261783,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08489379,0.9491063,2.609427,0,13.88706
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.800199,61.22816,38.55399,0.7328123,0.7328123,0,-1,0,0.7328123,382.1168,2.028817,0,0,2.800199,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08489379,0.8060935,2.240159,0,13.42547
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.169522,56.25166,39.27187,2.435079,2.435079,0,-1,0,2.435079,89.0945,0,0,0,2.169522,2.563241,2.435079,0,0,0,10.62527,0,0.3937198,-0.3937198,13.58501,97.0356,0.08489379,2.678587,1.735617,0,12.7948
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.362183,50.24087,39.9973,2.317662,2.317662,0,-1,0,2.317662,58.77401,0,4.440892E-16,0,1.362183,2.439644,2.317662,0,0,0.4374664,10.23155,0,1.077461,-1.077461,12.44927,88.92316,0.08489379,2.549428,1.089746,0,11.59374
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4119709,42.30657,39.36255,0.5817525,0.5817525,0,-1,0,0.5817525,70.81549,0,0,0,0.4119709,0.612371,0.5817525,0,0,1.634646,9.154093,0,0.2004002,-0.2004002,12.23803,87.4143,0.08489379,0.6399277,0.3295767,0,9.566064
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1029752,37.86421,37.14845,3.989851,3.33,0,-1,0,3.33,3.09235,0,0.6598507,1.058836,0.1029752,3.505263,3.33,0,0,1.857313,8.953692,0,3.402288,-3.402288,8.6517,61.79773,0.08489379,4.388836,0.0823802,0,9.056668
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05077846,35.37262,35.02503,4.540086,3.33,0,-1,0,3.33,1.524879,0,1.210086,1.664094,0.05077846,3.505263,3.33,0,0,5.637632,5.551405,0,3.454485,-3.454485,5.010354,35.78817,0.08489379,4.994094,0.04062277,0,5.602183
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.007058934,33.32717,33.27945,3.897274,1.99878,0,-1,0,1.99878,0.3531621,0,1.898493,2.293586,0.007058934,2.103979,1.99878,0,0,9.475949,2.09692,0,2.09692,-2.09692,2.800006,20,0.08489379,4.287001,0.005647148,0,2.103979
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,31.5792,31.5792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08489379,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,29.81851,29.81851,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08489379,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,28.35252,28.35252,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08489379,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,27.18124,27.18124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08489379,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,25.99485,25.99485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08489379,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,25.05782,25.05782,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08489379,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.0256758,24.36851,24.20392,0.2552804,0.02439201,0,-1,0,0.02439201,105.2632,0,0.2308884,0.2759301,0.0256758,0.0256758,0.02439201,0,0,11.80586,0,0,0,0,2.800006,20,0.08489379,0.2808085,0.02054064,0,0.0256758
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.08035891,23.84846,23.33491,0.1250699,0.07634096,0,-1,0,0.07634096,105.2632,0,0.04872898,0.1223087,0.08035891,0.08035891,0.07634096,0,0,11.80586,0,0,0,0,2.800006,20,0.08489379,0.1375769,0.06428713,0,0.08035891
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1656615,23.47698,22.42056,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,73.59467,0,0,0,0.1656615,0,0,3.505263,3.33,11.80586,0,3.495661,0,3.495661,6.116281,43.68764,0.09059935,0.2476098,0.1325292,5,0.1656615
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.153865,29.30208,21.68756,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,512.7659,0,0,0,1.153865,0,0,3.505263,3.33,8.310199,3.146095,4.483865,0,4.483865,10.37005,74.07163,0.09470326,0.2475305,0.9230923,5,4.299961
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.97599,34.36771,20.92434,0,0,1.947729,0,0.6967301,0,0,0,0,0,1.97599,0,0,1.947729,1.850343,3.826333,7.181574,3.826333,0,3.826333,14.00003,100,0.09299373,0,1.580792,5,9.157564
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.501109,48.11451,22.14852,1.061741,1.061741,0,0,0,1.061741,329.7518,2.383487,0,0,3.501109,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09299373,1.167915,2.800887,0,14.12638
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.287757,50.12572,25.42054,0.6655961,0.6655961,0,-1,0,0.6655961,493.9568,2.58713,0,0,3.287757,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09299373,0.7321557,2.630206,0,13.91303
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.581745,56.91077,28.75302,1.669083,1.669083,0,-1,0,1.669083,214.5936,1.824815,0,0,3.581745,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09299373,1.835991,2.865396,0,14.20702
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.669557,61.33819,31.60188,2.919286,2.919286,0,-1,0,2.919286,125.7005,0.5966243,0,0,3.669557,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09299373,3.211214,2.935645,0,14.29483
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.559738,63.66264,34.34494,0,0,0,-1,0,0,0,3.559738,0,0,3.559738,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09299373,0,2.84779,0,14.18501
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.842635,70.12438,36.9822,1.559367,1.559367,0,-1,0,1.559367,246.4228,2.201196,0,0,3.842635,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09299373,1.715303,3.074108,0,14.46791
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.443495,67.85354,38.63711,0.9030353,0.9030353,0,-1,0,0.9030353,381.3245,2.492931,0,0,3.443495,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09299373,0.9933389,2.754796,0,14.06877
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.635812,60.61538,39.36255,1.547593,1.547593,0,-1,0,1.547593,170.3168,1.006766,0,0,2.635812,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09299373,1.702352,2.108649,0,13.26109
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.36755,50.39759,40.1031,0,0,0,-1,0,0,0,1.36755,0,0,1.36755,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09299373,0,1.09404,0,11.99282
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4180977,42.43592,39.44567,1.180621,1.180621,0,-1,0,1.180621,35.41336,0,0,0,0.4180977,1.242759,1.180621,0,0,0,10.62527,0,0.8246615,-0.8246615,13.13076,93.79095,0.09299373,1.298683,0.3344782,0,11.04337
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1104216,38.02251,37.25424,2.017911,2.017911,0,-1,0,2.017911,5.472073,0,4.440892E-16,0,0.1104216,2.124117,2.017911,0,0,0.9162906,9.800612,0,2.013695,-2.013695,11.00814,78.62939,0.09299373,2.219702,0.08833724,0,9.911035
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04821843,35.46107,35.13083,3.409007,3.33,0,-1,0,3.33,1.448001,0,0.07900709,0.4199078,0.04821843,3.505263,3.33,0,0,3.15373,7.786918,0,3.457045,-3.457045,7.364092,52.60056,0.09299373,3.749908,0.03857475,0,7.835136
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.00674052,33.41572,33.37013,0,0,0,-1,0,0,0,0,0,0,0.00674052,0,0,0,0,6.994891,4.329873,0.00674052,0,0.00674052,7.370487,52.64623,0.09298662,0,0.005392416,0,4.336613
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,31.66988,31.66988,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,6.98815,4.335939,0,3.410999,-3.410999,3.774978,26.96408,0.09298662,3.564494,0,0,4.335939
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,29.90163,29.90163,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.77815,0.9249402,0,0.187463,-0.187463,3.577375,25.55263,0.09298662,0.1958988,0,0,0.9249402
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,28.43564,28.43564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98644,0.7374772,0,0,0,3.577375,25.55263,0.09298662,0,0,0,0.7374772
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,27.24925,27.24925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98644,0.7374772,0,0,0,3.577375,25.55263,0.09298662,0,0,0,0.7374772
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,26.0553,26.0553,0.687218,0.687218,0,-1,0,0.687218,0,0,1.110223E-16,0.05533638,0,0.7233874,0.687218,0,0,10.98644,0.7374772,0,0.7233874,-0.7233874,2.814858,20.10609,0.09298662,0.7559398,0,0,0.7374772
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,25.10316,25.10316,0.4772845,0.01338541,0,-1,0,0.01338541,0,0,0.4638991,0.5116276,0,0.01408991,0.01338541,0,0,11.79021,0.01408991,0,0.01408991,-0.01408991,2.800006,20,0.09298662,0.5250129,0,0,0.01408991
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02493999,24.40917,24.24926,0.1753901,0.02369299,0,-1,0,0.02369299,105.2632,0,0.1516971,0.1881905,0.02493999,0.02493999,0.02369299,0,0,11.80586,0,0,0,0,2.800006,20,0.09298662,0.1929291,0.01995199,0,0.02493999
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1244358,24.17701,23.38025,0,0,0,-1,0,0,0,0,0,0,0.1244358,0,0,0,0,11.80586,0,0.1244358,0,0.1244358,2.918056,20.84321,0.09285557,0,0.09954868,0,0.1244358
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3452772,24.70621,22.48856,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,60.57232,4.440892E-16,0,0,0.3452772,0,0,3.505263,3.33,11.68142,0.1119923,3.675277,0,3.675277,6.40473,45.74798,0.0984631,0.6270273,0.2762218,5,0.4572695
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.321709,23.78815,21.7329,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,40.1604,0,0,0,0.321709,0,0,3.505263,3.33,8.006147,3.419742,3.651709,0,3.651709,9.869045,70.49304,0.1043981,0.8811663,0.2573672,5,3.741451
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4112184,23.5938,20.96968,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4112184,0,0,3.505263,3.33,4.354438,6.70628,3.741218,0,3.741218,13.41828,95.84464,0.1073521,0,0.3289747,5,7.117498
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.719595,33.84848,22.1863,0.04950341,0.04950341,0,0,0,0.04950341,3473.691,1.054267,0,0,1.719595,0.05210886,0.04950341,0,0,0.6132197,10.07338,0.6132197,0,0.6132197,14.00003,100,0.1066936,0.05445376,1.375676,0,11.79297
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.437831,42.97603,25.481,1.84142,1.84142,0,-1,0,1.84142,132.3886,0.4994938,0,0,2.437831,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1066936,2.025562,1.950265,0,13.0631
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.746307,41.21511,28.82103,0,0,0,-1,0,0,0,1.746307,0,0,1.746307,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1066936,0,1.397046,0,12.37158
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.109262,47.24014,31.685,1.097552,1.097552,0,-1,0,1.097552,192.1788,0.9539441,0,0,2.109262,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1066936,1.207307,1.687409,0,12.73454
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.955472,49.04105,34.45073,0.3425007,0.3425007,0,-1,0,0.3425007,570.9396,1.594945,0,0,1.955472,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1066936,0.3767507,1.564377,0,12.58075
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.6017319,41.36263,37.088,1.40844,1.40844,0,-1,0,1.40844,42.72328,0,2.220446E-16,0,0.6017319,1.482569,1.40844,0,0,0,10.62527,0,0.8808368,-0.8808368,13.07154,93.36799,0.1066936,1.549284,0.4813855,0,11.22701
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.6015045,43.08524,38.76557,1.51603,1.51603,0,-1,0,1.51603,39.67628,0,0,0,0.6015045,1.595821,1.51603,0,0,0.9787076,9.744437,0,0.9943169,-0.9943169,12.02344,85.88156,0.1066936,1.667633,0.4812036,0,10.34594
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.7077629,44.62367,39.49101,0.769049,0.769049,0,-1,0,0.769049,92.03093,0,0,0,0.7077629,0.8095253,0.769049,0,0,2.083504,8.75012,0,0.1017623,-0.1017623,11.91618,85.11537,0.1066936,0.8459539,0.5662103,0,9.457883
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5325989,44.08061,40.23156,0.4620488,0.4620488,0,-1,0,0.4620488,115.269,0,0,0,0.5325989,0.4863672,0.4620488,0,0,2.196573,8.648358,0.04623169,0,0.04623169,11.96003,85.42865,0.1066443,0.5082538,0.4260791,0,9.180957
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5453514,43.50086,39.57413,1.581371,1.581371,0,-1,0,1.581371,34.48598,0,0,0,0.5453514,1.664601,1.581371,0,0,2.150342,8.689966,0,1.11925,-1.11925,10.78024,77.00157,0.1066443,1.739508,0.4362811,0,9.235318
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.127353,38.24734,37.36003,2.954393,2.954393,0,-1,0,2.954393,4.310632,0,0,0,0.127353,3.109888,2.954393,0,0,3.393953,7.570717,0,2.982535,-2.982535,7.636374,54.54542,0.1066443,3.249833,0.1018824,0,7.69807
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08389562,35.81245,35.23662,2.447164,2.447164,0,-1,0,2.447164,3.42828,0,4.440892E-16,0,0.08389562,2.575962,2.447164,0,0,6.70788,4.588182,0,2.492066,-2.492066,5.009506,35.78211,0.1066443,2.69188,0.0671165,0,4.672078
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.02022602,33.6129,33.47592,2.510719,2.010525,0,-1,0,2.010525,1.006007,0,0.5001947,0.7666384,0.02022602,2.116342,2.010525,0,0,9.476843,2.096116,0,2.096116,-2.096116,2.800006,20,0.1066443,2.761791,0.01618082,0,2.116342
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,31.75301,31.75301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066443,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,29.98475,29.98475,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066443,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,28.51877,28.51877,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066443,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,27.3097,27.3097,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066443,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,26.12331,26.12331,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066443,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,25.16362,25.16362,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066443,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04068942,24.57842,24.31727,0.1796238,0.03865495,0,-1,0,0.03865495,105.2632,0,0.1409688,0.1898552,0.04068942,0.04068942,0.03865495,0,0,11.80586,0,0,0,0,2.800006,20,0.1066443,0.1975862,0.03255153,0,0.04068942
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2720382,25.21583,23.46337,0.3970778,0.2584363,0,-1,0,0.2584363,105.2632,0,0.1386415,0.3850983,0.2720382,0.2720382,0.2584363,0,0,11.80586,0,0,0,0,2.800006,20,0.1066443,0.4367856,0.2176306,0,0.2720382
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.383047,25.01367,22.54902,0,0,0,0,0,0,0,0,0,0,0.383047,0,0,0,0,11.80586,0,0.383047,0,0.383047,3.163396,22.59564,0.1062375,0,0.3064376,0,0.383047
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8978741,27.67683,21.80847,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,175.8915,0,0,0,0.8978741,0,0,3.505263,3.33,11.42281,0.3447423,4.227874,0,4.227874,7.174309,51.24496,0.1099626,0.5615176,0.7182993,5,1.242616
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.008152,27.64051,21.0528,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,231.2998,4.440892E-16,0,0,1.008152,0,0,3.505263,3.33,7.194939,4.149829,4.338152,0,4.338152,11.28984,80.64156,0.113076,0.47945,0.8065215,5,5.157981
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.138527,29.80528,22.26942,0.1795533,0.1795533,0,0,0,0.1795533,634.0887,0,0,0,1.138527,0.1890035,0.1795533,0,0,2.856787,8.054166,0.9495237,0,0.9495237,12.19064,87.07582,0.1120992,0.1975086,0.9108217,0,9.192693
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.346902,42.33897,25.56412,1.702868,1.702868,0,-1,0,1.702868,137.8206,0,0,0,2.346902,1.792492,1.702868,0,0,1.907264,8.908737,0.5544097,0,0.5544097,12.7166,90.83266,0.1115367,1.873154,1.877522,0,11.25564
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.129642,44.3182,28.90415,0,0,0,-1,0,0,0,0.7767884,0,0,2.129642,0,0,0,0,1.352854,9.407705,1.352854,0,1.352854,14.00003,100,0.1101874,0,1.703714,0,11.53735
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.165562,39.9607,31.75301,1.377633,1.377633,0,-1,0,1.377633,84.60611,0,0,0,1.165562,1.45014,1.377633,0,0,0,10.62527,0,0.2845784,-0.2845784,13.70006,97.85735,0.1101874,1.515396,0.9324495,0,11.79084
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.7140896,39.54948,34.53385,2.229667,2.229667,0,-1,0,2.229667,32.02673,0,4.440892E-16,0,0.7140896,2.347018,2.229667,0,0,0.3161982,10.3407,0,1.632929,-1.632929,11.9788,85.56268,0.1101874,2.452634,0.5712717,0,11.05479
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.143957,45.51438,37.17112,3.599032,3.33,0,-1,0,3.33,34.35307,0,0.2690316,0.6289348,1.143957,3.505263,3.33,0,0,2.130563,8.707767,0,2.361306,-2.361306,9.489763,67.78388,0.1101874,3.958935,0.9151657,0,9.851725
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4917395,42.36404,38.84869,1.008101,1.008101,0,-1,0,1.008101,48.77879,0,2.220446E-16,0,0.4917395,1.061159,1.008101,0,0,4.754237,6.346461,0,0.5694196,-0.5694196,8.889543,63.4966,0.1101874,1.108911,0.3933916,0,6.838201
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4163645,42.57731,39.5968,2.152249,2.152249,0,-1,0,2.152249,19.34556,0,0,0,0.4163645,2.265525,2.152249,0,0,5.386925,5.777041,0,1.849161,-1.849161,6.940356,49.57387,0.1101874,2.367474,0.3330916,0,6.193406
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2229741,41.90406,40.31468,0.7190563,0.7190563,0,-1,0,0.7190563,31.00926,0,0,0,0.2229741,0.7569014,0.7190563,0,0,7.441548,3.927881,0,0.5339273,-0.5339273,6.377547,45.55381,0.1101874,0.790962,0.1783793,0,4.150855
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2456495,41.42568,39.67992,0,0,0,-1,0,0,0,0,0,0,0.2456495,0,0,0,0,8.034801,3.393954,0.2456495,0,0.2456495,6.61059,47.21841,0.1099459,0,0.1965196,0,3.639603
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3526742,39.97215,37.4885,1.357444,1.357444,0,-1,0,1.357444,25.98076,0,0,0,0.3526742,1.428888,1.357444,0,0,7.789151,3.615038,0,1.076214,-1.076214,5.476161,39.11536,0.1099459,1.493188,0.2821394,0,3.967712
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1572993,36.44894,35.36508,3.805791,2.561317,0,-1,0,2.561317,6.141343,0,1.244473,1.7446,0.1572993,2.696124,2.561317,0,0,8.984944,2.538824,0,2.538824,-2.538824,2.800006,20,0.1099459,4.18637,0.1258394,0,2.696124
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.0138627,33.67563,33.58171,2.702182,0.01316956,0,-1,0,0.01316956,105.2632,0,2.689013,2.969767,0.0138627,0.0138627,0.01316956,0,0,11.80586,0,0,0,0,2.800006,20,0.1099459,2.972401,0.01109016,0,0.0138627
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,31.8588,31.8588,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099459,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,30.09055,30.09055,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099459,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,28.60944,28.60944,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099459,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,27.41549,27.41549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099459,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,26.2291,26.2291,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099459,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,25.26941,25.26941,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099459,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04851864,24.73474,24.42307,0.2478589,0.04609271,0,-1,0,0.04609271,105.2632,0,0.2017662,0.2634262,0.04851864,0.04851864,0.04609271,0,0,11.80586,0,0,0,0,2.800006,20,0.1099459,0.2726448,0.03881491,0,0.04851864
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07539472,24.02883,23.5465,0.1029023,0.07162499,0,-1,0,0.07162499,105.2632,0,0.03127735,0.09886757,0.07539472,0.07539472,0.07162499,0,0,11.80586,0,0,0,0,2.800006,20,0.1099459,0.1131926,0.06031578,0,0.07539472
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1458687,23.56281,22.63214,0,0,0,0,0,0,0,0,0,0,0.1458687,0,0,0,0,11.80586,0,0.1458687,0,0.1458687,2.938389,20.98845,0.109803,0,0.116695,0,0.1458687
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.049144,28.79416,21.89159,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,131.8259,0,0,0,1.049144,0,0,3.505263,3.33,11.65999,0.1312819,4.379144,0,4.379144,7.092809,50.66282,0.1136165,0.8754411,0.8393151,5,1.180426
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.504656,38.62768,21.13593,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1122.378,0,0,0,2.504656,0,0,3.505263,3.33,7.280848,4.072511,5.834656,0,5.834656,12.62805,90.20018,0.1143424,0.2454718,2.003725,5,6.577167
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.846152,42.73119,22.33743,1.599782,1.599782,0,0,0,1.599782,177.9087,0,0,0,2.846152,1.683981,1.599782,0,0,1.446192,9.323702,1.162171,0,1.162171,13.73058,98.07539,0.1132673,1.75976,2.276922,0,12.16985
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.121691,48.90302,25.63213,0,0,0,-1,0,0,0,2.83767,0,0,3.121691,0,0,0,0,0.2840208,10.36966,0.2840208,0,0.2840208,14.00003,100,0.1130076,0,2.497353,0,13.49135
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.676063,58.09777,28.96461,1.022522,1.022522,0,-1,0,1.022522,359.5094,2.599724,0,0,3.676063,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1130076,1.124774,2.940851,0,14.30134
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.669293,61.6021,31.81346,0.1220124,0.1220124,0,-1,0,0.1220124,3007.311,3.540859,0,0,3.669293,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1130076,0.1342137,2.935434,0,14.29457
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.562156,64.01143,34.60186,0,0,0,-1,0,0,0,3.562156,0,0,3.562156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130076,0,2.849725,0,14.18743
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.269968,64.27982,37.23158,0,0,0,-1,0,0,0,3.269968,0,0,3.269968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130076,0,2.615975,0,13.89524
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.355523,67.26739,38.9167,0.8492775,0.8492775,0,-1,0,0.8492775,395.1033,2.461547,0,0,3.355523,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1130076,0.9342052,2.684418,0,13.9808
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.23982,57.28791,39.63459,0,0,0,-1,0,0,0,2.23982,0,0,2.23982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130076,0,1.791856,0,12.86509
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.905424,47.0518,40.38269,0,0,0,-1,0,0,0,0.905424,0,0,0.905424,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130076,0,0.7243392,0,11.5307
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5752953,43.89304,39.74038,2.528297,2.528297,0,-1,0,2.528297,22.75426,0,4.440892E-16,0,0.5752953,2.661365,2.528297,0,0,0,10.62527,0,2.08607,-2.08607,11.80112,84.29353,0.1130076,2.781126,0.4602363,0,11.20057
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3396603,39.94815,37.55651,1.383801,1.383801,0,-1,0,1.383801,24.54546,0,0,0,0.3396603,1.456633,1.383801,0,0,2.317855,8.539205,0,1.116973,-1.116973,10.62372,75.8836,0.1130076,1.522181,0.2717283,0,8.878865
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1693961,36.59379,35.42554,2.77862,2.77862,0,-1,0,2.77862,6.096409,0,0,0,0.1693961,2.924864,2.77862,0,0,3.558936,7.422232,0,2.755467,-2.755467,7.719207,55.13708,0.1130076,3.056482,0.1355169,0,7.591628
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01917019,33.79481,33.66484,1.724166,1.724166,0,-1,0,1.724166,1.111853,0,2.220446E-16,0,0.01917019,1.814912,1.724166,0,0,6.620566,4.666765,0,1.795742,-1.795742,5.82633,41.61656,0.1130076,1.896583,0.01533615,0,4.685935
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,31.94192,31.94192,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.615834,2.871023,0,2.011742,-2.011742,3.705767,26.46971,0.1130076,2.102271,0,0,2.871023
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,30.15856,30.15856,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.8511,0.8592808,0,0.05364597,-0.05364597,3.649219,26.0658,0.1130076,0.05606004,0,0,0.8592808
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,28.6699,28.6699,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.91071,0.8056348,0,0.471137,-0.471137,3.152597,22.51851,0.1130076,0.4923382,0,0,0.8056348
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,27.46083,27.46083,0.6804309,0.3177729,0,-1,0,0.3177729,0,0,0.362658,0.4307011,0,0.3344978,0.3177729,0,0,11.4342,0.3344978,0,0.3344978,-0.3344978,2.800006,20,0.1130076,0.748474,0,0,0.3344978
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,26.26689,26.26689,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130076,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,25.32986,25.32986,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130076,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07337643,24.95549,24.48352,0.1192745,0.06970761,0,-1,0,0.06970761,105.2632,0,0.04956685,0.1172604,0.07337643,0.07337643,0.06970761,0,0,11.80586,0,0,0,0,2.800006,20,0.1130076,0.1312019,0.05870115,0,0.07337643
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.255496,25.26083,23.6145,0.4393317,0.2427212,0,-1,0,0.2427212,105.2632,0,0.1966104,0.4347206,0.255496,0.255496,0.2427212,0,0,11.80586,0,0,0,0,2.800006,20,0.1130076,0.4832648,0.2043968,0,0.255496
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4177483,25.37104,22.67748,0.01097585,0.01097585,0,0,0,0.01097585,3806.069,0,0,0,0.4177483,0.01155352,0.01097585,0,0,11.80586,0,0.4061948,0,0.4061948,3.185356,22.7525,0.1126382,0.01207343,0.3341986,0,0.4177483
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8806588,27.69333,21.93693,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,140.5283,0,0,0,0.8806588,0,0,3.505263,3.33,11.39967,0.3655753,4.210659,0,4.210659,7.179937,51.28516,0.1157504,0.6893448,0.7045271,5,1.246234
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.252149,29.45968,21.18882,1.872144,1.872144,4.982863,0,1.525322,1.872144,66.88316,0,0,0,1.252149,0,0,3.110719,2.955183,7.189007,4.155168,4.207332,0,4.207332,11.17136,79.79529,0.1206131,2.059358,1.001719,5,5.407317
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.979997,43.89337,22.38277,2.11132,2.11132,2.112914,0,0.7418254,2.11132,141.1438,0,0,0,2.979997,0,0,0.001593886,0.001514191,2.981674,7.941767,2.981511,0,2.981511,13.99987,99.99889,0.1198919,2.322452,2.383997,5,10.92176
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.888405,46.92817,25.66991,0.7308623,0.7308623,0,-1,0,0.7308623,395.205,2.118912,0,0,2.888405,0.7693287,0.7308623,0,0,0.000163583,10.62513,0.000163583,0,0.000163583,14.00003,100,0.1198917,0.8039485,2.310724,0,13.51353
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.287177,37.96225,29.00995,0.119704,0.119704,0,-1,0,0.119704,1075.3,1.161173,0,0,1.287177,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1198917,0.1316744,1.029742,0,11.91245
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.071844,39.37926,31.8588,0,0,0,-1,0,0,0,1.071844,0,0,1.071844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198917,0,0.8574755,0,11.69712
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.524954,54.12057,34.63964,0,0,0,-1,0,0,0,2.524954,0,0,2.524954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198917,0,2.019963,0,13.15023
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.894203,60.61277,37.27691,1.025628,1.025628,0,-1,0,1.025628,282.1884,1.814594,0,0,2.894203,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1198917,1.128191,2.315362,0,13.51948
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.26576,56.74694,38.95449,0.9109545,0.9109545,0,-1,0,0.9109545,248.7238,1.306861,0,0,2.26576,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1198917,1.00205,1.812608,0,12.89103
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.153796,48.26827,39.70259,0.9107949,0.9107949,0,-1,0,0.9107949,126.6802,0.1950649,0,0,1.153796,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1198917,1.001874,0.9230371,0,11.77907
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9763072,47.66279,40.44315,0,0,0,-1,0,0,0,0.9763072,0,0,0.9763072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198917,0,0.7810457,0,11.60158
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5946152,44.10633,39.80839,1.408848,1.408848,0,-1,0,1.408848,42.20578,0,2.220446E-16,0,0.5946152,1.482998,1.408848,0,0,0,10.62527,0,0.8883824,-0.8883824,13.06359,93.31117,0.1198917,1.549732,0.4756921,0,11.21989
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3393536,40.03034,37.63963,1.682605,1.682605,0,-1,0,1.682605,20.16834,0,2.220446E-16,0,0.3393536,1.771164,1.682605,0,0,0.9870915,9.736892,0,1.43181,-1.43181,11.55433,82.53077,0.1198917,1.850866,0.2714829,0,10.07625
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1491536,36.54455,35.51622,0,0,0,-1,0,0,0,0,0,0,0.1491536,0,0,0,0,2.577991,8.305081,0.1491536,0,0.1491536,11.69583,83.54147,0.1197601,0,0.1193229,0,8.454235
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,33.72529,33.72529,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.428838,8.43932,0,3.505263,-3.505263,8.000958,57.14959,0.1197601,4.435957,0,0,8.43932
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,32.00993,32.00993,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.323575,4.934057,0,3.505263,-3.505263,4.306087,30.7577,0.1197601,4.970595,0,0,4.934057
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,30.21901,30.21901,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.21831,1.428794,0,0.6032756,-0.6032756,3.670178,26.21551,0.1197601,0.630423,0,0,1.428794
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,28.73035,28.73035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88862,0.8255181,0,0,0,3.670178,26.21551,0.1197601,0,0,0,0.8255181
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,27.52129,27.52129,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.88862,0.8255181,0,0.08194488,-0.08194488,3.583801,25.59852,0.1197601,0.08563239,0,0,0.8255181
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,26.31223,26.31223,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,10.97967,0.7435732,0,0.6212173,-0.6212173,2.92898,20.92124,0.1197601,0.649172,0,0,0.7435732
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,25.3752,25.3752,0.1852529,0.1162382,0,-1,0,0.1162382,0,0,0.06901474,0.08754002,0,0.122356,0.1162382,0,0,11.66991,0.122356,0,0.122356,-0.122356,2.800006,20,0.1197601,0.2037782,0,0,0.122356
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03167176,24.73231,24.52886,0.4436691,0.03008817,0,-1,0,0.03008817,105.2632,0,0.4135809,0.4820184,0.03167176,0.03167176,0.03008817,0,0,11.80586,0,0,0,0,2.800006,20,0.1197601,0.488036,0.0253374,0,0.03167176
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1684204,24.7342,23.65229,0.5879256,0.1599994,0,-1,0,0.1599994,105.2632,0,0.4279262,0.6147183,0.1684204,0.1684204,0.1599994,0,0,11.80586,0,0,0,0,2.800006,20,0.1197601,0.6467181,0.1347363,0,0.1684204
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3085723,24.7047,22.72282,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,99.90324,0,0,0,0.3085723,0,0,3.505263,3.33,11.80586,0,3.638572,0,3.638572,6.251858,44.65604,0.1222123,0.3397582,0.2468578,5,0.3085723
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9868131,28.45411,21.97471,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,255.5015,0,0,0,0.9868131,0,0,3.505263,3.33,8.167288,3.274715,4.316813,0,4.316813,10.34715,73.90804,0.1241157,0.4248485,0.7894505,5,4.261528
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.946764,34.472,21.21905,0,0,2.003906,0,0.7120662,0,0,0,0,0,1.946764,0,0,2.003906,1.90371,3.850475,7.159847,3.850475,0,3.850475,14.00003,100,0.1224277,0,1.557412,5,9.106611
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.73991,41.95748,22.42056,2.038824,2.038824,0,0,0,2.038824,134.3868,0.5937791,0,0,2.73991,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1224277,2.242707,2.191928,0,13.36518
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.275111,50.3638,25.71525,0.2586878,0.2586878,0,-1,0,0.2586878,1266.048,3.002808,0,0,3.275111,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1224277,0.2845566,2.620089,0,13.90038
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.576197,57.23038,29.05529,1.967169,1.967169,0,-1,0,1.967169,181.7941,1.505493,0,0,3.576197,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1224277,2.163885,2.860957,0,14.20147
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.66964,61.76763,31.94192,0.1871123,0.1871123,0,-1,0,0.1871123,1961.196,3.472679,0,0,3.66964,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1224277,0.2058236,2.935712,0,14.29491
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.168207,70.84781,34.70765,1.262046,1.262046,0,-1,0,1.262046,330.2737,2.839737,0,0,4.168207,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1224277,1.388251,3.334566,0,14.79348
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.274862,64.48863,37.36003,0,0,0,-1,0,0,0,3.274862,0,0,3.274862,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1224277,0,2.61989,0,13.90014
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.819973,62.00249,39.04517,0.7624216,0.7624216,0,-1,0,0.7624216,369.8706,2.017424,0,0,2.819973,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1224277,0.8386638,2.255979,0,13.44525
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.152142,56.67808,39.78572,1.887369,1.887369,0,-1,0,1.887369,114.0287,0.1654384,0,0,2.152142,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1224277,2.076106,1.721714,0,12.77742
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.39345,51.06154,40.52627,0.3598369,0.3598369,0,-1,0,0.3598369,387.2449,1.014674,0,0,1.39345,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1224277,0.3958206,1.11476,0,12.01872
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5252151,43.70072,39.91418,2.226291,2.226291,0,-1,0,2.226291,23.59148,0,0,0,0.5252151,2.343464,2.226291,0,0,0,10.62527,0,1.818249,-1.818249,12.08342,86.31001,0.1224277,2.44892,0.4201721,0,11.15049
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1068893,38.4685,37.72276,1.879851,1.879851,0,-1,0,1.879851,5.686052,0,2.220446E-16,0,0.1068893,1.978791,1.879851,0,0,2.020277,8.807025,0,1.871902,-1.871902,10.11027,72.21605,0.1224277,2.067837,0.08551146,0,8.913915
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04509231,35.90902,35.59934,3.841369,3.33,0,-1,0,3.33,1.354123,0,0.511369,0.8955059,0.04509231,3.505263,3.33,0,0,4.100168,6.935123,0,3.460171,-3.460171,6.462927,46.16367,0.1224277,4.225506,0.03607385,0,6.980216
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,33.81597,33.81597,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.944802,3.474952,0,2.914525,-2.914525,3.390748,24.21958,0.1224277,3.045679,0,0,3.474952
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,32.09306,32.09306,1.112351,0.532406,0,-1,0,0.532406,0,0,0.5799454,0.6911805,0,0.5604274,0.532406,0,0,11.18316,0.5604274,0,0.5604274,-0.5604274,2.800006,20,0.1224277,1.223586,0,0,0.5604274
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,30.28702,30.28702,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224277,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,28.79836,28.79836,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224277,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,27.5893,27.5893,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224277,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,26.33489,26.33489,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224277,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,25.39787,25.39787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224277,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02892227,24.72976,24.54397,0,0,0,-1,0,0,0,0,0,0,0.02892227,0,0,0,0,11.80586,0,0.02892227,0,0.02892227,2.827444,20.19599,0.1224037,0,0.02313782,0,0.02892227
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07144337,24.10956,23.65229,0.5763708,0.09259974,0,-1,0,0.09259974,77.15289,0,0.4837711,0.5957051,0.07144337,0.09747341,0.09259974,0,0,11.77694,0.02603004,0,0.02603004,-0.02603004,2.800006,20,0.1224037,0.6340079,0.0571547,0,0.09747341
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2704554,24.47265,22.73793,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,147.3241,4.440892E-16,0,0,0.2704554,0,0,3.505263,3.33,11.80586,0,3.600456,0,3.600456,6.215698,44.39775,0.1243808,0.2019364,0.2163644,5,0.2704554
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.182291,29.82377,21.99738,0,0,3.505263,0,1.121937,0,0,0,0,0,1.182291,0,0,3.505263,3.33,8.205405,3.24041,4.512291,0,4.512291,10.49643,74.97437,0.1251694,0,0.9458327,5,4.422701
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.5687,31.74627,21.24172,1.086645,1.086645,3.32287,0,1.072144,1.086645,144.3617,0,0,0,1.5687,0,0,2.236225,2.124414,3.693114,7.301472,3.693114,0,3.693114,14.00003,100,0.1262135,1.19531,1.25496,5,8.870172
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.188221,37.63117,22.44323,0,0,0,0,0,0,0,2.188221,0,0,2.188221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262135,0,1.750576,0,12.81349
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.144074,33.47961,25.73792,0.7174152,0.7174152,0,-1,0,0.7174152,159.4716,0.3888997,0,0,1.144074,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1262135,0.7891567,0.9152589,0,11.76935
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.7068037,33.8877,29.09307,0.6047584,0.6047584,0,-1,0,0.6047584,116.8737,0.0702159,0,0,0.7068037,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1262135,0.6652342,0.5654429,0,11.33208
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.6494,43.86864,31.96459,0,0,0,-1,0,0,0,1.6494,0,0,1.6494,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262135,0,1.31952,0,12.27467
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.678289,47.11207,34.74544,0.7200466,0.7200466,0,-1,0,0.7200466,233.0807,0.9203456,0,0,1.678289,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1262135,0.7920513,1.342632,0,12.30356
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.243084,39.10807,37.40538,0,0,0,-1,0,0,0,0.243084,0,0,0.243084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262135,0,0.1944672,0,10.86836
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07225168,39.6133,39.10562,0.4108765,0.4108765,0,-1,0,0.4108765,17.58477,0,5.551115E-17,0,0.07225168,0.4325016,0.4108765,0,0,0,10.62527,0,0.3602499,-0.3602499,13.62029,97.2876,0.1262135,0.4519642,0.05780134,0,10.69753
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2936298,41.93966,39.84617,0,0,0,-1,0,0,0,0,0,0,0.2936298,0,0,0,0,0.4002777,10.26502,0.2936298,0,0.2936298,13.89885,99.27732,0.1259815,0,0.2349039,0,10.55865
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.534081,44.46346,40.59428,0,0,0,-1,0,0,0,0.4274331,0,0,0.534081,0,0,0,0,0.1066479,10.52929,0.1066479,0,0.1066479,14.00003,100,0.1258975,0,0.4272648,0,11.06337
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3071658,42.16778,39.97463,1.053779,1.053779,0,-1,0,1.053779,29.14899,0,0,0,0.3071658,1.109241,1.053779,0,0,0,10.62527,0,0.8020747,-0.8020747,13.15457,93.96101,0.1258975,1.159156,0.2457327,0,10.93244
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2851321,39.83482,37.82855,1.385133,1.385133,0,-1,0,1.385133,20.58517,0,2.220446E-16,0,0.2851321,1.458035,1.385133,0,0,0.8911942,9.823199,0,1.172903,-1.172903,11.91822,85.12997,0.1258975,1.523647,0.2281057,0,10.10833
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.0873852,36.30673,35.70513,2.179783,2.179783,0,-1,0,2.179783,4.008893,0,0,0,0.0873852,2.294509,2.179783,0,0,2.19442,8.650296,0,2.207124,-2.207124,9.591706,68.51205,0.1258975,2.397762,0.06990816,0,8.737681
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,33.92176,33.92176,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.646779,6.443173,0,1.378169,-1.378169,8.138988,58.13552,0.1258975,1.440186,0,0,6.443173
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,32.17618,32.17618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.178078,5.065004,0,0,0,8.138988,58.13552,0.1258975,0,0,0,5.065004
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,30.37014,30.37014,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.178078,5.065004,0,0.1062741,-0.1062741,8.026966,57.33536,0.1258975,0.1110565,0,0,5.065004
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,28.88148,28.88148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.29616,4.95873,0,0,0,8.026966,57.33536,0.1258975,0,0,0,4.95873
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,27.67242,27.67242,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.29616,4.95873,0,0.2099661,-0.2099661,7.805642,55.75448,0.1258975,0.2194146,0,0,4.95873
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,26.44069,26.44069,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.529456,4.748764,0,0.2924514,-0.2924514,7.497372,53.55255,0.1258975,0.3056117,0,0,4.748764
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,25.481,25.481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.854402,4.456313,0,0,0,7.497372,53.55255,0.1258975,0,0,0,4.456313
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01649496,24.71793,24.61198,0.1191561,0.1191561,0,-1,0,0.1191561,13.84315,0,2.775558E-17,0,0.01649496,0.1254275,0.1191561,0,0,6.854402,4.456313,0,0.1089325,-0.1089325,7.382546,52.73237,0.1258975,0.1310717,0.01319597,0,4.472807
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06973708,24.18953,23.74297,0.2197393,0.2197393,0,-1,0,0.2197393,31.73627,0,0,0,0.06973708,0.2313046,0.2197393,0,0,6.975438,4.34738,0,0.1615675,-0.1615675,7.212239,51.51589,0.1258975,0.2417133,0.05578966,0,4.417117
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1298454,23.65751,22.82861,0,0,0,0,0,0,0,0,0,0,0.1298454,0,0,0,0,7.154957,4.185812,0.1298454,0,0.1298454,7.335422,52.39576,0.1257953,0,0.1038764,0,4.315658
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,1.000805,28.6362,22.05784,0.1820842,0.1820842,0,0,0,0.1820842,549.6384,0,0,0,1.000805,0.1916676,0.1820842,0,0,7.025112,4.302673,0.809137,0,0.809137,8.103037,57.87872,0.1251624,0.2002926,0.8006437,0,5.303478
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.936163,34.49212,21.30973,0.1188526,0.1188526,0,0,0,0.1188526,1629.045,0,0,0,1.936163,0.125108,0.1188526,0,0,6.215975,5.030897,1.811055,0,1.811055,9.821154,70.15096,0.1237685,0.1307379,1.54893,0,6.96706
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.732885,41.99514,22.50368,2.081095,2.081095,0,0,0,2.081095,131.3196,0,0,0,2.732885,2.190627,2.081095,0,0,4.40492,6.660846,0.5422586,0,0.5422586,10.33559,73.82546,0.1233572,2.289205,2.186308,0,9.393732
