Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.90932,61.70745,29.94697,0.1678886,0.1678886,0,-1,0,0.1678886,2328.52,3.732595,0,0,3.90932,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1326172,0.1846775,3.127456,0,14.53459
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.067061,67.29304,32.92429,1.93912,1.93912,0,-1,0,1.93912,209.7374,2.025882,0,0,4.067061,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1326172,2.133033,3.253649,0,14.69234
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.569215,65.55657,35.76559,2.632825,2.632825,0,-1,0,2.632825,135.566,0.7978199,0,0,3.569215,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1326172,2.896108,2.855372,0,14.19449
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.08311,63.90663,38.47086,0.4603677,0.4603677,0,-1,0,0.4603677,669.7059,2.598512,0,0,3.08311,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1326172,0.5064045,2.466488,0,13.70838
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.103408,48.36801,40.1711,0.8768218,0.8768218,0,-1,0,0.8768218,125.8418,0.1804381,0,0,1.103408,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1326172,0.964504,0.8827267,0,11.72868
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.1598,49.62068,40.93433,0,0,0,-1,0,0,0,1.1598,0,0,1.1598,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326172,0,0.9278399,0,11.78507
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.680048,54.68616,41.67488,0,0,0,-1,0,0,0,1.680048,0,0,1.680048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326172,0,1.344038,0,12.30532
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5372055,44.99037,41.08546,0,0,0,-1,0,0,0,0.5372055,0,0,0.5372055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326172,0,0.4297644,0,11.16248
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08916993,39.58092,38.95449,0,0,0,-1,0,0,0,0.08916993,0,0,0.08916993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326172,0,0.07133595,0,10.71444
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1155815,37.63331,36.83107,2.024641,2.024641,0,-1,0,2.024641,5.70874,0,0,0,0.1155815,2.131201,2.024641,0,0,0,10.62527,0,2.01562,-2.01562,11.87538,84.82396,0.1326172,2.227105,0.0924652,0,10.74086
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,35.02503,35.02503,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.239578,8.609654,0,0.6952046,-0.6952046,11.14257,79.58961,0.1326172,0.7264888,0,0,8.609654
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,33.24166,33.24166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.012027,7.91445,0,0,0,11.14257,79.58961,0.1326172,0,0,0,7.91445
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,31.36762,31.36762,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.012027,7.91445,0,0.1508019,-0.1508019,10.98361,78.45419,0.1326172,0.157588,0,0,7.91445
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,29.84118,29.84118,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.179585,7.763648,0,0.2492588,-0.2492588,10.72087,76.57747,0.1326172,0.2604755,0,0,7.763648
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,28.60944,28.60944,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.456539,7.514389,0,0.5796393,-0.5796393,10.10987,72.21324,0.1326172,0.605723,0,0,7.514389
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,27.35504,27.35504,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.100583,6.93475,0,0.08415172,-0.08415172,10.02117,71.57964,0.1326172,0.08793854,0,0,6.93475
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,26.33489,26.33489,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.194084,6.850598,0,0.146418,-0.146418,9.866832,70.47723,0.1326172,0.1530068,0,0,6.850598
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,25.42054,25.42054,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.356771,6.70418,0,0.3770329,-0.3770329,9.469404,67.63847,0.1326172,0.3939994,0,0,6.70418
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07537194,24.99109,24.50619,0,0,0,-1,0,0,0,0,0,0,0.07537194,0,0,0,0,4.775696,6.327147,0.07537194,0,0.07537194,9.540909,68.14921,0.1325788,0,0.06029755,0,6.402519
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1702845,24.6854,23.59184,0,0,0,0,0,0,0,0,0,0,0.1702845,0,0,0,0,4.700325,6.394982,0.1702845,0,0.1702845,9.702455,69.30311,0.1324922,0,0.1362276,0,6.565267
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.10595,30.14085,22.80594,0.2116623,0.2116623,0,0,0,0.2116623,522.5071,0,0,0,1.10595,0.2228024,0.2116623,0,0,4.53004,6.548238,0.8831481,0,0.8831481,10.54028,75.28758,0.1320444,0.2328285,0.8847604,0,7.654189
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.891655,34.95875,22.04272,0,0,0,0,0,0,0,0,0,0,1.891655,0,0,0,0,3.646892,7.343071,1.891655,0,1.891655,12.33486,88.106,0.1310956,0,1.513324,0,9.234727
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.700924,42.61317,23.27446,1.517444,1.517444,0,0,0,1.517444,177.9917,0,0,0,2.700924,1.597309,1.517444,0,0,1.755237,9.045561,1.103615,0,1.103615,13.38184,95.58441,0.1305483,1.669188,2.160739,0,11.74648
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.250522,51.20611,26.60694,0.01771029,0.01771029,0,-1,0,0.01771029,18353.86,2.580257,0,0,3.250522,0.01864241,0.01771029,0,0,0.6516223,10.03881,0.6516223,0,0.6516223,14.00003,100,0.1302273,0.01948132,2.600418,0,13.28934
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.56176,58.35162,30.07543,0.5554062,0.5554062,0,-1,0,0.5554062,641.2893,2.977122,0,0,3.56176,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1302273,0.6109467,2.849408,0,14.18703
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.664023,63.13261,33.06786,0,0,0,-1,0,0,0,3.664023,0,0,3.664023,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302273,0,2.931218,0,14.2893
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.569498,65.69372,35.87138,0,0,0,-1,0,0,0,3.569498,0,0,3.569498,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302273,0,2.855598,0,14.19477
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.288476,66.13793,38.57665,0.9198415,0.9198415,0,-1,0,0.9198415,357.5046,2.320222,0,0,3.288476,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1302273,1.011826,2.630781,0,13.91375
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.843808,63.72336,40.29202,0,0,0,-1,0,0,0,2.843808,0,0,2.843808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302273,0,2.275046,0,13.46908
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.229471,58.79292,41.04012,0.8056651,0.8056651,0,-1,0,0.8056651,276.7243,1.381402,0,0,2.229471,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1302273,0.8862317,1.783577,0,12.85474
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.434473,52.77195,41.80334,1.887089,1.887089,0,-1,0,1.887089,76.01511,0,0,0,1.434473,1.98641,1.887089,0,0,0,10.62527,0,0.5519366,-0.5519366,13.41824,95.84435,0.1302273,2.075798,1.147579,0,12.05975
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.568382,45.37062,41.22904,1.542246,1.542246,0,-1,0,1.542246,36.85416,0,0,0,0.568382,1.623417,1.542246,0,0,0.613263,10.07334,0,1.055035,-1.055035,12.30613,87.90076,0.1302273,1.696471,0.4547056,0,10.64172
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09434091,39.7464,39.08295,0,0,0,-1,0,0,0,0,0,0,0.09434091,0,0,0,0,1.785524,9.018302,0.09434091,0,0.09434091,12.39563,88.54004,0.1301809,0,0.07547273,0,9.112643
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03385475,37.19388,36.95953,1.261118,1.261118,0,-1,0,1.261118,2.684503,0,0,0,0.03385475,1.327492,1.261118,0,0,1.691183,9.103209,0,1.293638,-1.293638,11.03202,78.79996,0.1301809,1.38723,0.0270838,0,9.137064
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,35.1535,35.1535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.128559,7.809571,0,0,0,11.03202,78.79996,0.1301809,0,0,0,7.809571
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,33.34746,33.34746,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.128559,7.809571,0,0.641,-0.641,10.35634,73.97373,0.1301809,0.669845,0,0,7.809571
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,31.47341,31.47341,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.840781,7.168571,0,0.5246883,-0.5246883,9.803273,70.02324,0.1301809,0.5482993,0,0,7.168571
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,29.94697,29.94697,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.423768,6.643883,0,0.266425,-0.266425,9.522437,68.01727,0.1301809,0.2784141,0,0,6.643883
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,28.69257,28.69257,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.719796,6.377458,0,0.555348,-0.555348,8.937049,63.83593,0.1301809,0.5803386,0,0,6.377458
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,27.46083,27.46083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.336849,5.82211,0,0,0,8.937049,63.83593,0.1301809,0,0,0,5.82211
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,26.41802,26.41802,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.336849,5.82211,0,0.6089285,-0.6089285,8.295181,59.25118,0.1301809,0.6363303,0,0,5.82211
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,25.52633,25.52633,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.013436,5.213181,0,0.1266928,-0.1266928,8.161635,58.29728,0.1301809,0.132394,0,0,5.213181
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1690847,25.70434,24.61198,0.1796333,0.1796333,0,-1,0,0.1796333,94.12771,0,0,0,0.1690847,0.1890877,0.1796333,0,0,6.154206,5.086489,0,0.02000299,-0.02000299,8.140551,58.14668,0.1301809,0.1975967,0.1352678,0,5.255574
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2516559,25.29688,23.67496,0.5637112,0.5637112,0,0,0,0.5637112,44.6427,0,1.110223E-16,0,0.2516559,0.5933802,0.5637112,0,0,6.176432,5.066486,0,0.3417243,-0.3417243,7.780342,55.57376,0.1301809,0.6200823,0.2013247,0,5.318142
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6587178,27.20503,22.91174,0.2531658,0.2531658,0,0,0,0.2531658,260.1923,0,0,0,0.6587178,0.2664903,0.2531658,0,0,6.556125,4.724761,0.3922275,0,0.3922275,8.152441,58.23161,0.1299886,0.2784824,0.5269743,0,5.383479
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6372232,26.27914,22.14852,0.9089556,0.9089556,0,0,0,0.9089556,70.10498,0,0,0,0.6372232,0.9567954,0.9089556,0,0,6.163898,5.077766,0,0.3195722,-0.3195722,7.815583,55.82548,0.1299886,0.9998512,0.5097786,0,5.71499
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.067923,30.4772,23.38025,1.502262,1.502262,0,0,0,1.502262,71.08769,0,2.220446E-16,0,1.067923,1.581328,1.502262,0,0,6.518978,4.758194,0,0.513405,-0.513405,7.274406,51.95994,0.1299886,1.652488,0.8543386,0,5.826118
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.341158,35.94824,26.7354,2.423656,2.423656,0,-1,0,2.423656,55.33616,0,0,0,1.341158,2.551216,2.423656,0,0,7.089428,4.244789,0,1.210058,-1.210058,5.998893,42.84915,0.1299886,2.666021,1.072926,0,5.585947
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7338066,35.23791,30.21901,1.171874,1.171874,0,-1,0,1.171874,62.6182,0,2.220446E-16,0,0.7338066,1.233552,1.171874,0,0,8.433937,3.034731,0,0.4997453,-0.4997453,5.472115,39.08646,0.1299886,1.289062,0.5870453,0,3.768537
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7802271,38.66927,33.21899,1.584883,1.584883,0,-1,0,1.584883,49.22932,0,2.220446E-16,0,0.7802271,1.668298,1.584883,0,0,8.98921,2.534985,0,0.8880708,-0.8880708,4.536006,32.39998,0.1299886,1.743371,0.6241817,0,3.315212
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.178751,44.56771,36.02251,1.3342,1.3342,0,-1,0,1.3342,88.34888,0,2.220446E-16,0,1.178751,1.404421,1.3342,0,0,9.975955,1.646914,0,0.2256702,-0.2256702,4.298129,30.70086,0.1299886,1.46762,0.9430007,0,2.825665
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7984816,44.50646,38.72023,2.111191,2.10874,0,-1,0,2.10874,37.86535,0,0.002450983,0.820416,0.7984816,2.219726,2.10874,0,0,10.2267,1.421244,0,1.421244,-1.421244,2.800006,20,0.1299886,2.322309,0.6387852,0,2.219726
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.353954,42.96037,40.42048,0,0,0,-1,0,0,0,0,0,0,0.353954,0,0,0,0,11.80586,0,0.353954,0,0.353954,3.135796,22.3985,0.1298155,0,0.2831632,0,0.353954
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9240615,48.04131,41.19125,1.974882,1.180489,0,-1,0,1.180489,78.27785,0,0.7943929,1.694168,0.9240615,1.24262,1.180489,0,0,11.45191,0.3185586,0,0.3185586,-0.3185586,2.800006,20,0.1298155,2.17237,0.7392492,0,1.24262
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.049532,49.82549,41.95447,0,0,0,-1,0,0,0,0,0,0,1.049532,0,0,0,0,11.80586,0,1.049532,0,1.049532,3.795679,27.11194,0.129305,0,0.8396254,0,1.049532
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5621269,45.45574,41.3575,0,0,0,-1,0,0,0,0,0,0,0.5621269,0,0,0,0,10.75633,0.9445785,0.5621269,0,0.5621269,4.328959,30.92108,0.1290333,0,0.4497016,0,1.506705
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1833578,40.52985,39.23408,0,0,0,-1,0,0,0,0,0,0,0.1833578,0,0,0,0,10.1942,1.450493,0.1833578,0,0.1833578,4.502908,32.16356,0.1289449,0,0.1466862,0,1.633851
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03112349,37.30358,37.088,2.286878,1.564306,0,-1,0,1.564306,1.989604,0,0.7225717,0.9749133,0.03112349,1.646638,1.564306,0,0,10.01084,1.615515,0,1.615515,-1.615515,2.800006,20,0.1289449,2.515566,0.02489879,0,1.646638
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,35.28196,35.28196,0.4021783,0,0,-1,0,0,0,0,0.4021783,0.4423962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289449,0.4423962,0,0,0
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,33.47592,33.47592,2.165188,0,0,-1,0,0,0,0,2.165188,2.381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289449,2.381707,0,0,0
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,31.56409,31.56409,0.5393831,0,0,-1,0,0,0,0,0.5393831,0.5933214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289449,0.5933214,0,0,0
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,30.05276,30.05276,0.1482562,0,0,-1,0,0,0,0,0.1482562,0.1630818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289449,0.1630818,0,0,0
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,28.82103,28.82103,0.2187198,0,0,-1,0,0,0,0,0.2187198,0.2405917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289449,0.2405917,0,0,0
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,27.56663,27.56663,0.3466201,0,0,-1,0,0,0,0,0.3466201,0.3812821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289449,0.3812821,0,0,0
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,26.52381,26.52381,0.3737461,0,0,-1,0,0,0,0,0.3737461,0.4111207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289449,0.4111207,0,0,0
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,25.60946,25.60946,0.1667747,0,0,-1,0,0,0,0,0.1667747,0.1834521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289449,0.1834521,0,0,0
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.05002334,25.01698,24.6951,0.1728125,0.04752217,0,-1,0,0.04752217,105.2632,0,0.1252904,0.1805894,0.05002334,0.05002334,0.04752217,0,0,11.80586,0,0,0,0,2.800006,20,0.1289449,0.1900938,0.04001867,0,0.05002334
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1753089,24.88523,23.75808,0.1322061,0.1322061,3.637469,0,1.158029,0.1322061,132.6028,0,0,0,0.1753089,0,0,3.505263,3.33,11.80586,0,3.505309,0,3.505309,6.125433,43.75301,0.1299488,0.1454267,0.1402471,5,0.1753089
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1333317,23.84694,22.99486,0.1528412,0.1528412,3.658104,0,1.163662,0.1528412,87.23542,4.440892E-16,0,0,0.1333317,0,0,3.505263,3.33,8.300551,3.154778,3.463332,0,3.463332,9.411038,67.22157,0.1309699,0.1681253,0.1066653,5,3.28811
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.077044,29.34084,22.23164,0.771383,0.771383,4.276646,0,1.332524,0.771383,139.625,0,0,0,1.077044,0,0,3.505263,3.33,4.83722,6.271777,4.407044,0,4.407044,13.59193,97.085,0.1321917,0.8485213,0.861635,5,7.34882
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.494961,33.61011,23.48604,0.8620261,0.8620261,0,0,0,0.8620261,173.4241,0.1573893,0,0,1.494961,0.9073959,0.8620261,0,0,0.4301758,10.23812,0.4301758,0,0.4301758,14.00003,100,0.1319882,0.9482287,1.195969,0,11.73308
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.63053,46.12436,26.86386,1.681696,1.681696,0,-1,0,1.681696,156.4213,0.860324,0,0,2.63053,1.770206,1.681696,0,0,0,10.62527,0,0,0,14.00003,100,0.1319882,1.849865,2.104424,0,13.2558
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.457382,57.66744,30.34747,0,0,0,-1,0,0,0,3.457382,0,0,3.457382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319882,0,2.765906,0,14.08266
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.195327,41.88977,33.37013,1.648905,1.648905,0,-1,0,1.648905,72.49215,0,0,0,1.195327,1.73569,1.648905,0,0,0,10.62527,0,0.540363,-0.540363,13.43044,95.93149,0.1319882,1.813796,0.9562616,0,11.8206
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.388866,54.69865,36.19631,0.9765679,0.9765679,0,-1,0,0.9765679,244.6186,0.7604967,0,0,2.388866,1.027966,0.9765679,0,0,0.6004033,10.08491,0.6004033,0,0.6004033,14.00003,100,0.1317052,1.074225,1.911093,0,12.47378
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.166108,55.76942,38.87136,0,0,0,-1,0,0,0,2.166108,0,0,2.166108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317052,0,1.732886,0,12.79138
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.414943,59.98133,40.59428,0.05704467,0.05704467,0,-1,0,0.05704467,4233.425,2.354896,0,0,2.414943,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1317052,0.06274914,1.931955,0,13.04022
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.157942,50.03053,41.33483,0.2258538,0.2258538,0,-1,0,0.2258538,512.6954,0.9202011,0,0,1.157942,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1317052,0.2484392,0.9263535,0,11.78322
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6177897,46.64414,42.10561,0.9966245,0.9966245,0,-1,0,0.9966245,61.98822,0,0,0,0.6177897,1.049078,0.9966245,0,0,0,10.62527,0,0.4312887,-0.4312887,13.54541,96.75273,0.1317052,1.096287,0.4942318,0,11.24306
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5637687,45.62325,41.50863,1.297556,1.297556,0,-1,0,1.297556,43.4485,0,0,0,0.5637687,1.365848,1.297556,0,0,0.4792096,10.19399,0,0.8020798,-0.8020798,12.69994,90.7137,0.1317052,1.427312,0.4510149,0,10.75775
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.2044522,40.8328,39.38522,0,0,0,-1,0,0,0,0,0,0,0.2044522,0,0,0,0,1.370409,9.391906,0.2044522,0,0.2044522,12.8939,92.09913,0.1316091,0,0.1635617,0,9.596358
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04628715,37.55269,37.23158,0,0,0,-1,0,0,0,0,0,0,0.04628715,0,0,0,0,1.165957,9.575912,0.04628715,0,0.04628715,12.93782,92.41278,0.1315874,0,0.03702972,0,9.6222
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,35.41042,35.41042,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.11967,9.617571,0,3.505263,-3.505263,9.242944,66.0209,0.1315874,4.351261,0,0,9.617571
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,33.58171,33.58171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.014407,6.112308,0,0,0,9.242944,66.0209,0.1315874,0,0,0,6.112308
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,31.685,31.685,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.014407,6.112308,0,0.2765552,-0.2765552,8.951429,63.93865,0.1315874,0.2890002,0,0,6.112308
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,30.18122,30.18122,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.321691,5.835752,0,0.03354491,-0.03354491,8.91607,63.68608,0.1315874,0.03505443,0,0,5.835752
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,28.92682,28.92682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.358963,5.802208,0,0,0,8.91607,63.68608,0.1315874,0,0,0,5.802208
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,27.67242,27.67242,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.358963,5.802208,0,0.5595068,-0.5595068,8.326298,59.47343,0.1315874,0.5846846,0,0,5.802208
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,26.6296,26.6296,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,5.980637,5.242701,0,0.4083638,-0.4083638,7.895844,56.39878,0.1315874,0.4267401,0,0,5.242701
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,25.71525,25.71525,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.434374,4.834337,0,0.1947373,-0.1947373,7.690573,54.93256,0.1315874,0.2035004,0,0,4.834337
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1395039,25.70214,24.8009,0,0,0,-1,0,0,0,0,0,0,0.1395039,0,0,0,0,6.650749,4.6396,0.1395039,0,0.1395039,7.822918,55.87788,0.131522,0,0.1116031,0,4.779104
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3554696,26.15127,23.84876,0,0,0,0,0,0,0,0,0,0,0.3554696,0,0,0,0,6.511245,4.765153,0.3554696,0,0.3554696,8.160147,58.28664,0.1313554,0,0.2843757,0,5.120623
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.6086043,27.04082,23.07798,0.621475,0.621475,0,0,0,0.621475,97.929,1.110223E-16,0,0,0.6086043,0.6541843,0.621475,0,0,6.155776,5.085076,0,0.04557994,-0.04557994,8.112101,57.94346,0.1313554,0.6836225,0.4868835,0,5.69368
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7399095,27.15859,22.33743,2.437238,2.437238,0,0,0,2.437238,30.35853,0,4.440892E-16,0,0.7399095,2.565514,2.437238,0,0,6.20642,5.039496,0,1.825604,-1.825604,6.187746,44.19809,0.1313554,2.680962,0.5919276,0,5.779406
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4776097,26.6954,23.59184,0.6600347,0.6600347,0,0,0,0.6600347,72.36131,0,0,0,0.4776097,0.6947733,0.6600347,0,0,8.234869,3.213892,0,0.2171636,-0.2171636,5.958835,42.56302,0.1313554,0.7260381,0.3820878,0,3.691502
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.808294,47.74801,26.96965,0,0,0,-1,0,0,0,0,0,0,2.808294,0,0,0,0,8.476162,2.996729,2.808294,0,2.808294,8.623016,61.59285,0.1300547,0,2.246635,0,5.805023
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.722158,42.82301,30.47593,0,0,0,-1,0,0,0,0,0,0,1.722158,0,0,0,0,5.667868,5.524193,1.722158,0,1.722158,10.2568,73.2627,0.1292697,0,1.377726,0,7.246351
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.462821,44.08575,33.51371,0.559824,0.559824,0,-1,0,0.559824,261.3001,0,0,0,1.462821,0.5892885,0.559824,0,0,3.94571,7.074135,0.8735325,0,0.8735325,11.0855,79.18201,0.1288752,0.6158065,1.170257,0,8.536956
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8229486,42.21754,36.33989,0,0,0,-1,0,0,0,0,0,0,0.8229486,0,0,0,0,3.072178,7.860314,0.8229486,0,0.8229486,11.86622,84.75856,0.1285056,0,0.6583589,0,8.683263
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.206411,47.98501,39.04517,0.09705152,0.09705152,0,-1,0,0.09705152,1243.062,0,0,0,1.206411,0.1021595,0.09705152,0,0,2.249229,8.600968,1.104251,0,1.104251,12.91381,92.24129,0.1280131,0.1067567,0.9651284,0,9.807379
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8357239,46.8949,40.74541,0.6329663,0.6329663,0,-1,0,0.6329663,132.0329,0,0,0,0.8357239,0.6662803,0.6329663,0,0,1.144978,9.594794,0.1694436,0,0.1694436,13.07455,93.38949,0.1279379,0.6962629,0.6685792,0,10.43052
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.22004,50.68752,41.48596,2.379966,2.379966,0,-1,0,2.379966,51.26291,0,0,0,1.22004,2.505228,2.379966,0,0,0.9755345,9.747293,0,1.285188,-1.285188,11.71985,83.71303,0.1279379,2.617963,0.976032,0,10.96733
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4602271,45.60778,42.24918,0.9690331,0.9690331,0,-1,0,0.9690331,47.49344,0,0,0,0.4602271,1.020035,0.9690331,0,0,2.403521,8.462106,0,0.5598077,-0.5598077,11.12976,79.49812,0.1279379,1.065936,0.3681817,0,8.922333
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4784662,45.14105,41.65976,1.650192,1.650192,0,-1,0,1.650192,28.99457,0,2.220446E-16,0,0.4784662,1.737045,1.650192,0,0,3.025529,7.902297,0,1.258578,-1.258578,9.803101,70.022,0.1279379,1.815212,0.3827729,0,8.380764
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1677017,40.69246,39.50612,2.527624,2.527624,0,-1,0,2.527624,6.634758,0,4.440892E-16,0,0.1677017,2.660656,2.527624,0,0,4.42395,6.643719,0,2.492955,-2.492955,7.175295,51.25201,0.1279379,2.780386,0.1341614,0,6.811421
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02981003,37.58956,37.38271,1.702241,1.702241,0,-1,0,1.702241,1.751222,0,0,0,0.02981003,1.791833,1.702241,0,0,7.1939,4.150764,0,1.762023,-1.762023,5.31796,37.98535,0.1279379,1.872466,0.02384802,0,4.180574
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,35.53133,35.53133,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,9.151703,2.388741,0,0.5665131,-0.5665131,4.720803,33.71995,0.1279379,0.5920062,0,0,2.388741
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,33.71018,33.71018,1.760966,1.731117,0,-1,0,1.731117,0,0,0.02984888,0.2059454,0,1.822228,1.731117,0,0,9.781162,1.822228,0,1.822228,-1.822228,2.800006,20,0.1279379,1.937062,0,0,1.822228
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,31.79079,31.79079,0.5176744,0,0,-1,0,0,0,0,0.5176744,0.5694418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279379,0.5694418,0,0,0
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,30.28702,30.28702,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279379,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,29.05529,29.05529,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279379,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,27.80088,27.80088,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279379,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,26.7354,26.7354,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279379,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,25.82104,25.82104,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279379,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04330378,25.1856,24.90669,0.6642028,0.04113859,0,-1,0,0.04113859,105.2632,0,0.6230642,0.7223954,0.04330378,0.04330378,0.04113859,0,0,11.80586,0,0,0,0,2.800006,20,0.1279379,0.7306231,0.03464302,0,0.04330378
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1137348,24.68496,23.95455,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,22.67089,4.440892E-16,0,0,0.1137348,0,0,3.505263,3.33,11.80586,0,3.443735,0,3.443735,6.067019,43.33577,0.1292942,0.5518455,0.09098783,5,0.1137348
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,1.002562,29.82028,23.18378,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,184.939,4.440892E-16,0,0,1.002562,0,0,3.505263,3.33,8.362125,3.099361,4.332562,0,4.332562,10.17725,72.69449,0.1302682,0.5963145,0.8020496,5,4.101923
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.875073,35.24581,22.42056,2.615951,2.615951,4.662717,0,1.437922,2.615951,71.67844,0,0,0,1.875073,0,0,2.046766,1.944428,4.029563,6.998667,3.819501,0,3.819501,13.80075,98.57655,0.132061,2.877546,1.500058,5,8.873739
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.99817,45.5724,23.69763,1.61487,1.61487,0,0,0,1.61487,185.6602,1.088244,0,0,2.99817,1.699863,1.61487,0,0,0.2100629,10.43622,0.2100629,0,0.2100629,14.00003,100,0.1319685,1.776357,2.398536,0,13.43439
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.240874,51.70502,27.09812,1.938166,1.938166,0,-1,0,1.938166,167.2135,1.200699,0,0,3.240874,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1319685,2.131982,2.592699,0,13.86615
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.553964,58.95862,30.62707,0.2213518,0.2213518,0,-1,0,0.2213518,1605.572,3.320962,0,0,3.553964,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1319685,0.243487,2.843171,0,14.17924
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.65794,63.82587,33.66484,0,0,0,-1,0,0,0,3.65794,0,0,3.65794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319685,0,2.926352,0,14.28321
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.183523,73.47042,36.49102,1.83363,1.83363,0,-1,0,1.83363,228.1552,2.253386,0,0,4.183523,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1319685,2.016994,3.346818,0,14.8088
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.543417,69.64376,39.18874,1.987322,1.987322,0,-1,0,1.987322,178.3011,1.4515,0,0,3.543417,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1319685,2.186054,2.834734,0,14.16869
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,3.054458,66.56728,40.88899,0,0,0,-1,0,0,0,3.054458,0,0,3.054458,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319685,0,2.443566,0,13.67973
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.235548,59.52817,41.63709,1.531437,1.531437,0,-1,0,1.531437,145.9772,0.6235092,0,0,2.235548,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1319685,1.68458,1.788438,0,12.86082
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.442797,53.48495,42.40031,1.75762,1.75762,0,-1,0,1.75762,82.08811,0,0,0,1.442797,1.850126,1.75762,0,0,0,10.62527,0,0.4073292,-0.4073292,13.57067,96.93313,0.1319685,1.933382,1.154238,0,12.06807
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4999725,45.44826,41.80334,3.261927,3.261927,0,-1,0,3.261927,15.32752,0,0,0.2581199,0.4999725,3.433608,3.261927,0,0,0.452588,10.21795,0,2.933635,-2.933635,10.47834,74.84515,0.1319685,3.58812,0.399978,0,10.71792
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08821373,40.27968,39.65725,2.707657,2.707657,0,-1,0,2.707657,3.257936,0,0,0,0.08821373,2.850165,2.707657,0,0,3.712183,7.28431,0,2.761951,-2.761951,7.56699,54.04982,0.1319685,2.978422,0.07057098,0,7.372523
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02669705,37.69654,37.51117,2.45794,2.45794,0,-1,0,2.45794,1.086156,0,0,0,0.02669705,2.587305,2.45794,0,0,6.781017,4.522358,0,2.560608,-2.560608,4.867873,34.77045,0.1319685,2.703733,0.02135764,0,4.549056
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,35.68246,35.68246,5.947108,1.863663,0,-1,0,1.863663,0,0,4.083445,4.678155,0,1.961751,1.863663,0,0,9.626137,1.961751,0,1.961751,-1.961751,2.800006,20,0.1319685,6.541819,0,0,1.961751
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,33.83109,33.83109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319685,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,31.91925,31.91925,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319685,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,30.41548,30.41548,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319685,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,29.18375,29.18375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319685,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,27.92935,27.92935,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319685,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,26.86386,26.86386,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319685,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,25.92684,25.92684,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319685,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04371488,25.29422,25.01248,0,0,0,-1,0,0,0,0,0,0,0.04371488,0,0,0,0,11.80586,0,0.04371488,0,0.04371488,2.841477,20.29622,0.1319493,0,0.0349719,0,0.04371488
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1029913,24.7219,24.06035,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.46858,4.440892E-16,0,0,0.1029913,0,0,3.505263,3.33,11.76215,0.03934339,3.432991,0,3.432991,6.098299,43.55919,0.1336937,1.082195,0.08239307,5,0.1423347
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8508871,28.89098,23.28957,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,243.8236,0,0,0,0.8508871,0,0,3.505263,3.33,8.329154,3.129036,4.180887,0,4.180887,10.06464,71.89011,0.1344443,0.3838741,0.6807097,5,3.979923
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.870963,35.35468,22.54902,1.70665,1.70665,3.870089,0,1.221534,1.70665,109.6278,0,0,0,1.870963,0,0,2.163439,2.055267,4.148267,6.891834,3.92623,0,3.92623,13.78938,98.49541,0.1353006,1.877315,1.49677,5,8.762797
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.241941,47.82491,23.82609,1.038435,1.038435,0,0,0,1.038435,312.1948,1.926814,0,0,3.241941,1.09309,1.038435,0,0,0.2220371,10.42544,0.2220371,0,0.2220371,14.00003,100,0.1352043,1.142279,2.593553,0,13.66738
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.475044,54.01976,27.22658,1.709073,1.709073,0,-1,0,1.709073,203.3291,1.676019,0,0,3.475044,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1352043,1.879981,2.780035,0,14.10032
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.552299,59.10153,30.75553,0.5718176,0.5718176,0,-1,0,0.5718176,621.2294,2.950386,0,0,3.552299,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1352043,0.6289993,2.841839,0,14.17757
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.747629,55.16341,33.81597,1.729758,1.729758,0,-1,0,1.729758,158.8447,0.9268315,0,0,2.747629,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1352043,1.902734,2.198104,0,13.3729
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.166909,62.51627,36.64215,1.068323,1.068323,0,-1,0,1.068323,296.4373,2.042358,0,0,3.166909,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1352043,1.175156,2.533528,0,13.79218
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.90934,63.22811,39.33987,0.682828,0.682828,0,-1,0,0.682828,426.0721,2.190573,0,0,2.90934,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1352043,0.7511108,2.327472,0,13.53461
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.891177,65.09264,41.04012,0.02857206,0.02857206,0,-1,0,0.02857206,10118.89,2.861101,0,0,2.891177,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1352043,0.03142927,2.312941,0,13.51645
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.504035,53.32338,41.78067,1.831436,1.831436,0,-1,0,1.831436,82.12328,0,0,0,1.504035,1.927828,1.831436,0,0,0,10.62527,0,0.4237922,-0.4237922,13.55331,96.80917,0.1352043,2.01458,1.203228,0,12.12931
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.402337,53.31292,42.55145,1.212625,1.212625,0,-1,0,1.212625,115.6448,0,0,0,1.402337,1.276447,1.212625,0,0,0.4708802,10.20148,0.12589,0,0.12589,13.67274,97.66225,0.1351497,1.333887,1.12187,0,11.60382
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.509761,45.67618,41.95447,1.797567,1.797567,0,-1,0,1.797567,28.35839,0,2.220446E-16,0,0.509761,1.892175,1.797567,0,0,0.3449902,10.31478,0,1.382414,-1.382414,12.21555,87.25375,0.1351497,1.977323,0.4078088,0,10.82454
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1120547,40.60062,39.80839,0,0,0,-1,0,0,0,0,0,0,0.1120547,0,0,0,0,1.881006,8.932368,0.1120547,0,0.1120547,12.32185,88.01306,0.1351012,0,0.08964375,0,9.044423
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.04045303,37.96633,37.68497,2.993505,2.993505,0,-1,0,2.993505,1.35136,0,4.440892E-16,0,0.04045303,3.151058,2.993505,0,0,1.768951,9.033217,0,3.110605,-3.110605,9.042987,64.59264,0.1351012,3.292856,0.03236243,0,9.073671
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,35.8336,35.8336,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.22518,5.922613,0,2.589824,-2.589824,6.313073,45.09328,0.1351012,2.706367,0,0,5.922613
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,33.98222,33.98222,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.102762,3.332788,0,2.749147,-2.749147,3.415217,24.39436,0.1351012,2.872859,0,0,3.332788
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,32.07038,32.07038,0.8741695,0.5544591,0,-1,0,0.5544591,0,0,0.3197104,0.4071273,0,0.5836411,0.5544591,0,0,11.15737,0.5836411,0,0.5836411,-0.5836411,2.800006,20,0.1351012,0.9615864,0,0,0.5836411
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,30.55906,30.55906,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351012,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,29.30466,29.30466,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351012,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,28.03514,28.03514,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351012,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,26.94698,26.94698,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351012,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,26.03263,26.03263,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351012,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04161866,25.37151,25.10316,0.4686188,0.03953773,0,-1,0,0.03953773,105.2632,0,0.4290811,0.5075732,0.04161866,0.04161866,0.03953773,0,0,11.80586,0,0,0,0,2.800006,20,0.1351012,0.5154807,0.03329493,0,0.04161866
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1433518,25.08892,24.16614,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.74695,4.440892E-16,0,0,0.1433518,0,0,3.505263,3.33,11.80586,0,3.473352,0,3.473352,6.095117,43.53646,0.1366046,0.9415861,0.1146814,5,0.1433518
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9793354,29.8883,23.40292,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,206.3918,0,0,0,0.9793354,0,0,3.505263,3.33,8.332508,3.126017,4.309335,0,4.309335,10.18331,72.73779,0.1373528,0.5219532,0.7834683,5,4.105352
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.867457,35.41882,22.63214,1.783024,1.783024,3.830954,0,1.21085,1.783024,104.7354,0,0,0,1.867457,0,0,2.04793,1.945534,4.023173,7.004418,3.812991,0,3.812991,13.80063,98.57574,0.1381533,1.961326,1.493966,5,8.871876
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.682671,43.21289,23.93188,0.5228786,0.5228786,0,0,0,0.5228786,513.0581,1.92209,0,0,2.682671,0.5503986,0.5228786,0,0,0.2101823,10.43611,0.2101823,0,0.2101823,14.00003,100,0.1380637,0.5751665,2.146137,0,13.11878
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.236267,51.96997,27.35504,0,0,0,-1,0,0,0,3.236267,0,0,3.236267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380637,0,2.589014,0,13.86154
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.550327,59.26018,30.89911,2.225486,2.225486,0,-1,0,2.225486,159.5305,1.207711,0,0,3.550327,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1380637,2.448034,2.840262,0,14.1756
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.654391,64.19152,33.98222,2.364397,2.364397,0,-1,0,2.364397,154.5591,1.165553,0,0,3.654391,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1380637,2.600836,2.923513,0,14.27966
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.563331,66.81841,36.8084,0.5839617,0.5839617,0,-1,0,0.5839617,610.1994,2.948634,0,0,3.563331,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1380637,0.6423578,2.850664,0,14.1886
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.286864,67.27903,39.50612,2.913901,2.913901,0,-1,0,2.913901,112.7994,0.2195999,0,0,3.286864,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1380637,3.205291,2.629492,0,13.91214
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.846786,64.87604,41.22904,1.404036,1.404036,0,-1,0,1.404036,202.7573,1.368853,0,0,2.846786,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1380637,1.54444,2.277429,0,13.47206
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.236995,59.9292,41.97714,0.7619892,0.7619892,0,-1,0,0.7619892,293.5731,1.434901,0,0,2.236995,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1380637,0.8381881,1.789596,0,12.86227
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.44575,53.82774,42.69503,0.06386603,0.06386603,0,-1,0,0.06386603,2263.722,1.378522,0,0,1.44575,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1380637,0.07025264,1.1566,0,12.07102
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.5031237,45.79681,42.12072,0.6249316,0.6249316,0,-1,0,0.6249316,80.5086,0,0,0,0.5031237,0.6578228,0.6249316,0,0,0,10.62527,0,0.1546991,-0.1546991,13.83696,98.83524,0.1380637,0.6874248,0.402499,0,11.1284
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08484364,40.57438,39.97463,3.802891,3.33,0,-1,0,3.33,2.547857,0,0.4728916,0.8531807,0.08484364,3.505263,3.33,0,0,0.1718879,10.47058,0,3.420419,-3.420419,10.23152,73.08215,0.1380637,4.183181,0.06787491,0,10.55542
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02451939,38.02181,37.85122,1.534543,1.534543,0,-1,0,1.534543,1.597831,0,4.440892E-16,0,0.02451939,1.615308,1.534543,0,0,3.972354,7.050156,0,1.590789,-1.590789,8.554684,61.10476,0.1380637,1.687997,0.01961551,0,7.074675
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,35.99984,35.99984,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.739897,5.459367,0,2.60338,-2.60338,5.81048,41.50335,0.1380637,2.720533,0,0,5.459367
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,34.13335,34.13335,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.632542,2.855987,0,1.095322,-1.095322,4.65591,33.25643,0.1380637,1.144611,0,0,2.855987
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,32.19885,32.19885,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.849566,1.760665,0,0.8645446,-0.8645446,3.7446,26.74709,0.1380637,0.9034492,0,0,1.760665
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,30.68752,30.68752,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.81017,0.8961204,0,0.7240426,-0.7240426,2.981392,21.29561,0.1380637,0.7566245,0,0,0.8961204
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,29.43312,29.43312,0.5647209,0.1634739,0,-1,0,0.1634739,0,0,0.4012469,0.457719,0,0.1720778,0.1634739,0,0,11.61466,0.1720778,0,0.1720778,-0.1720778,2.800006,20,0.1380637,0.621193,0,0,0.1720778
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,28.17872,28.17872,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380637,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,27.09812,27.09812,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380637,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,26.16109,26.16109,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380637,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04607015,25.52138,25.22407,0,0,0,-1,0,0,0,0,0,0,0.04607015,0,0,0,0,11.80586,0,0.04607015,0,0.04607015,2.843712,20.31219,0.1380441,0,0.03685612,0,0.04607015
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2917703,26.16195,24.27193,0,0,0,0,0,0,0,0,0,0,0.2917703,0,0,0,0,11.75979,0.04146313,0.2917703,0,0.2917703,3.120509,22.28931,0.1379198,0,0.2334162,0,0.3332334
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.728653,28.30389,23.52383,0.2254703,0.2254703,0,0,0,0.2254703,323.1703,0,0,0,0.728653,0.2373372,0.2254703,0,0,11.46802,0.3040564,0.4913158,0,0.4913158,3.586612,25.61861,0.1377112,0.2480173,0.5829223,0,1.032709
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.58491,33.48573,22.7606,0,0,0,0,0,0,0,0,0,0,1.58491,0,0,0,0,10.9767,0.7462406,1.58491,0,1.58491,5.090189,36.35843,0.1370424,0,1.267928,0,2.33115
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.653376,43.14531,24.08302,2.526578,2.526578,5,0,1.53,2.526578,105.0185,0,0,0,2.653376,0,0,2.473422,2.349751,9.391794,2.172659,5.003126,0,5.003126,9.836572,70.26109,0.1384061,2.779236,2.122701,5,4.826035
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.212257,43.41948,27.49862,1.087051,1.087051,0,-1,0,1.087051,203.5099,0,0,0,2.212257,1.144265,1.087051,0,0,4.388668,6.675473,1.067993,0,1.067993,10.84976,77.49812,0.1379614,1.195757,1.769806,0,8.887731
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.066289,46.18534,31.05024,0.3393515,0.3393515,0,-1,0,0.3393515,608.8934,0,0,0,2.066289,0.3572121,0.3393515,0,0,3.320675,7.636666,1.709077,0,1.709077,12.47113,89.07933,0.1372558,0.3732866,1.653031,0,9.702955
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.12793,59.11864,34.15602,2.188151,2.188151,0,-1,0,2.188151,142.9485,0,0,0,3.12793,2.303317,2.188151,0,0,1.611598,9.174835,0.8246132,0,0.8246132,13.25343,94.66715,0.1369179,2.406966,2.502344,0,12.30277
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.561177,67.0454,37.00487,1.914057,1.914057,0,-1,0,1.914057,186.0539,0.7593957,0,0,3.561177,2.014797,1.914057,0,0,0.7869852,9.916987,0.7869852,0,0.7869852,14.00003,100,0.1365969,2.105463,2.848942,0,13.47816
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.32242,67.87304,39.67992,1.40472,1.40472,0,-1,0,1.40472,236.5183,1.843768,0,0,3.32242,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1365969,1.545192,2.657936,0,13.94769
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.953618,56.74378,41.40284,0,0,0,-1,0,0,0,1.953618,0,0,1.953618,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365969,0,1.562894,0,12.57889
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.362775,61.28284,42.14339,0.7438751,0.7438751,0,-1,0,0.7438751,317.6306,1.579749,0,0,2.362775,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1365969,0.8182627,1.89022,0,12.98805
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.741966,56.5278,42.86883,2.567179,2.567179,0,-1,0,2.567179,67.85529,0,4.440892E-16,0,1.741966,2.702293,2.567179,0,0,0,10.62527,0,0.960327,-0.960327,12.98775,92.76949,0.1365969,2.823897,1.393573,0,12.36724
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5952415,46.66808,42.29452,1.385019,1.385019,0,-1,0,1.385019,42.97715,0,0,0,0.5952415,1.457914,1.385019,0,0,1.06703,9.664948,0,0.8626727,-0.8626727,12.07842,86.27424,0.1365969,1.52352,0.4761932,0,10.26019
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07725792,40.71772,40.1711,0,0,0,-1,0,0,0,0,0,0,0.07725792,0,0,0,0,2.025555,8.802275,0.07725792,0,0.07725792,12.15171,86.79776,0.1365655,0,0.06180634,0,8.879533
