Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02336208,38.20286,38.04013,2.247682,2.247682,0,-1,0,2.247682,1.039385,0,0,0,0.02336208,2.365981,2.247682,0,0,1.948297,8.871806,0,2.342619,-2.342619,9.682373,69.15967,0.1365655,2.47245,0.01868967,0,8.895168
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,36.17364,36.17364,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.551208,6.529187,0,2.947318,-2.947318,6.575627,46.96867,0.1365655,3.079947,0,0,6.529187
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,34.29959,34.29959,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.826006,3.581869,0,1.457458,-1.457458,5.039331,35.99515,0.1365655,1.523044,0,0,3.581869
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,32.3651,32.3651,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.445404,2.124411,0,0.2962134,-0.2962134,4.727095,33.7649,0.1365655,0.3095431,0,0,2.124411
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,30.86132,30.86132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.774529,1.828197,0,0,0,4.727095,33.7649,0.1365655,0,0,0,1.828197
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,29.60692,29.60692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.774529,1.828197,0,0,0,4.727095,33.7649,0.1365655,0,0,0,1.828197
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,28.35252,28.35252,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.774529,1.828197,0,0.621183,-0.621183,4.07231,29.08787,0.1365655,0.6491363,0,0,1.828197
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,27.26436,27.26436,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.46473,1.207014,0,0.059418,-0.059418,4.009678,28.6405,0.1365655,0.06209181,0,0,1.207014
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,26.31223,26.31223,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.53075,1.147596,0,0.1337432,-0.1337432,3.868701,27.63352,0.1365655,0.1397616,0,0,1.147596
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03580619,25.60639,25.3752,0.1944419,0.1944419,0,-1,0,0.1944419,18.41486,0,0,0,0.03580619,0.2046757,0.1944419,0,0,10.67936,1.013853,0,0.1688695,-0.1688695,3.690696,26.36207,0.1365655,0.2138861,0.02864495,0,1.049659
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1047798,25.11276,24.43818,0,0,0,0,0,0,0,0,0,0,0.1047798,0,0,0,0,10.86699,0.8449836,0.1047798,0,0.1047798,3.790099,27.07208,0.1365229,0,0.08382384,0,0.9497635
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.055964,30.70188,23.67496,0.2160106,0.2160106,0,0,0,0.2160106,488.8481,0,0,0,1.055964,0.2273796,0.2160106,0,0,10.76221,0.9392855,0.8285841,0,0.8285841,4.576163,32.68682,0.136187,0.2376117,0.844771,0,1.995249
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.859774,35.66499,22.91174,1.026087,1.026087,0,0,0,1.026087,181.2492,0,0,0,1.859774,1.080091,1.026087,0,0,9.933625,1.685011,0.779683,0,0.779683,5.315835,37.97018,0.1358724,1.128696,1.48782,0,3.544786
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.174189,47.73249,24.24926,2.057607,2.057607,0,0,0,2.057607,154.266,0,0,0,3.174189,2.165902,2.057607,0,0,9.153942,2.386726,1.008287,0,1.008287,6.27238,44.80263,0.1354678,2.263368,2.539351,0,5.560915
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.305464,52.98284,27.67242,1.013073,1.013073,0,-1,0,1.013073,326.2808,0,0,0,3.305464,1.066393,1.013073,0,0,8.145656,3.294184,2.23907,0,2.23907,8.396549,59.97523,0.1345777,1.114381,2.644371,0,6.599648
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.19339,66.4671,31.23916,0.3316664,0.3316664,0,-1,0,0.3316664,1264.34,0,0,0,4.19339,0.3491226,0.3316664,0,0,5.906585,5.309348,3.844267,0,3.844267,12.04354,86.02512,0.1330765,0.3648331,3.354712,0,9.502737
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.38067,72.90546,34.34494,0.626465,0.626465,0,-1,0,0.626465,699.268,1.658915,0,0,4.38067,0.6594369,0.626465,0,0,2.062318,8.769188,2.062318,0,2.062318,14.00003,100,0.1322849,0.6891115,3.504536,0,13.14986
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.143768,73.95325,37.19379,0.251466,0.251466,0,-1,0,0.251466,1647.844,3.879067,0,0,4.143768,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1322849,0.2766126,3.315014,0,14.76904
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.730975,72.64817,39.86884,0.5912885,0.5912885,0,-1,0,0.5912885,630.9906,3.108566,0,0,3.730975,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1322849,0.6504173,2.98478,0,14.35625
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.931343,66.13701,41.56908,0.4270455,0.4270455,0,-1,0,0.4270455,686.4242,2.481822,0,0,2.931343,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1322849,0.46975,2.345075,0,13.55662
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.756502,65.27967,42.31719,0,0,0,-1,0,0,0,2.756502,0,0,2.756502,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322849,0,2.205201,0,13.38178
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.573691,55.27051,43.03507,0,0,0,-1,0,0,0,1.573691,0,0,1.573691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322849,0,1.258952,0,12.19897
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.4995296,46.11813,42.46077,0,0,0,-1,0,0,0,0.4995296,0,0,0.4995296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322849,0,0.3996237,0,11.1248
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1382264,41.31903,40.33735,0,0,0,-1,0,0,0,0.1382264,0,0,0.1382264,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322849,0,0.1105811,0,10.7635
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04937246,38.55859,38.21394,0,0,0,-1,0,0,0,0.04937246,0,0,0.04937246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322849,0,0.03949797,0,10.67465
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,36.33989,36.33989,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1322849,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,34.49607,34.49607,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1322849,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,32.5389,32.5389,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1322849,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,31.0049,31.0049,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1322849,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,29.77317,29.77317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1322849,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,28.50365,28.50365,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1322849,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,27.39283,27.39283,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1322849,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,26.46336,26.46336,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1322849,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03462637,25.7501,25.52633,0.1355036,0.1355036,0,-1,0,0.1355036,25.55383,0,2.775558E-17,0,0.03462637,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.108009,-0.108009,11.80939,84.35265,0.1322849,0.149054,0.02770109,0,8.689692
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09539691,25.20381,24.58931,0.4892361,0.4892361,0,0,0,0.4892361,19.49916,0,0,0,0.09539691,0.5149854,0.4892361,0,0,2.30913,8.547057,0,0.4195885,-0.4195885,11.36711,81.19348,0.1322849,0.5381597,0.07631753,0,8.642454
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9815385,30.36736,23.84876,1.072899,1.072899,0,0,0,1.072899,91.48472,0,0,0,0.9815385,1.129367,1.072899,0,0,2.775339,8.127469,0,0.1478288,-0.1478288,11.21128,80.08044,0.1322849,1.180189,0.7852308,0,9.109008
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.204478,38.45712,23.07798,1.329731,1.329731,0,0,0,1.329731,165.7837,0,0,0,2.204478,1.399717,1.329731,0,0,2.939593,7.97964,0.8047608,0,0.8047608,11.97475,85.53374,0.1319786,1.462704,1.763582,0,10.18412
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.383772,49.79475,24.42307,1.385956,1.385956,0,0,0,1.385956,244.1471,0,0,0,3.383772,1.458901,1.385956,0,0,2.134832,8.703925,1.92487,0,1.92487,13.80084,98.57723,0.1312516,1.524552,2.707017,0,12.0877
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.923658,59.16065,27.83867,1.77753,1.77753,0,-1,0,1.77753,220.7365,1.842612,0,0,3.923658,1.871084,1.77753,0,0,0.209962,10.43631,0.209962,0,0.209962,14.00003,100,0.1311727,1.955283,3.138926,0,14.35997
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.933389,63.88022,31.43563,0,0,0,-1,0,0,0,3.933389,0,0,3.933389,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311727,0,3.146712,0,14.55866
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.647129,64.81614,34.53385,1.058686,1.058686,0,-1,0,1.058686,344.4957,2.532722,0,0,3.647129,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1311727,1.164555,2.917703,0,14.2724
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.557539,67.45875,37.36003,0,0,0,-1,0,0,0,3.557539,0,0,3.557539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311727,0,2.846031,0,14.18281
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.35532,68.68092,40.04264,0,0,0,-1,0,0,0,3.35532,0,0,3.35532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311727,0,2.684256,0,13.98059
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.323405,70.48134,41.74289,3.726097,3.33,0,-1,0,3.33,99.80196,0,0.396097,0.7687067,3.323405,3.505263,3.33,0,0,0,10.62527,0,0.181858,-0.181858,13.80833,98.63075,0.1311727,4.098707,2.658724,0,13.94868
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.237853,60.51499,42.48344,2.188496,2.188496,0,-1,0,2.188496,102.2553,0,0,0,2.237853,2.30368,2.188496,0,0,0.2020644,10.44342,0,0.06582756,-0.06582756,13.73894,98.13512,0.1311727,2.407346,1.790282,0,12.68127
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.447939,54.40121,43.20888,0.6890751,0.6890751,0,-1,0,0.6890751,210.1278,0.4473901,0,0,1.447939,0.7253422,0.6890751,0,0,0.2752061,10.37759,0.2752061,0,0.2752061,14.00003,100,0.1310696,0.7579826,1.158351,0,11.82553
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.5059018,46.34396,42.63457,1.776803,1.776803,0,-1,0,1.776803,28.47258,0,0,0,0.5059018,1.870319,1.776803,0,0,0,10.62527,0,1.364418,-1.364418,12.56181,89.72701,0.1310696,1.954484,0.4047214,0,11.13118
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07388721,41.03496,40.51115,1.906848,1.906848,0,-1,0,1.906848,3.874835,0,2.220446E-16,0,0.07388721,2.007208,1.906848,0,0,1.51602,9.260857,0,1.933321,-1.933321,10.52391,75.17061,0.1310696,2.097533,0.05910977,0,9.334743
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.02010007,38.52046,38.38018,1.947489,1.947489,0,-1,0,1.947489,1.032102,0,2.220446E-16,0,0.02010007,2.049989,1.947489,0,0,3.664154,7.327536,0,2.029889,-2.029889,8.384215,59.88713,0.1310696,2.142238,0.01608006,0,7.347635
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,36.51369,36.51369,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.919586,5.297647,0,3.505263,-3.505263,4.689344,33.49525,0.1310696,3.880903,0,0,5.297647
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,34.66232,34.66232,5.550336,1.702765,0,-1,0,1.702765,0,0,3.847572,4.402606,0,1.792384,1.702765,0,0,9.814322,1.792384,0,1.792384,-1.792384,2.800006,20,0.1310696,6.10537,0,0,1.792384
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,32.70515,32.70515,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310696,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,31.15603,31.15603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310696,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,29.90163,29.90163,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310696,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,28.64723,28.64723,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310696,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,27.54396,27.54396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310696,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,26.58426,26.58426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310696,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04717224,25.96001,25.6548,0,0,0,-1,0,0,0,0,0,0,0.04717224,0,0,0,0,11.80586,0,0.04717224,0,0.04717224,2.844757,20.31965,0.1310519,0,0.03773779,0,0.04717224
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09302899,25.34017,24.74044,0.04150866,0.04150866,0,0,0,0.04150866,224.1195,0,0,0,0.09302899,0.04369333,0.04150866,0,0,11.75869,0.04245501,0.04933566,0,0.04933566,2.891561,20.65397,0.1310334,0.04565953,0.07442319,0,0.135484
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.009534,30.71064,23.99234,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,361.2477,4.440892E-16,0,0,1.009534,0,0,3.505263,3.33,11.70935,0.08685711,4.339534,0,4.339534,7.008405,50.05994,0.1315985,0.3074035,0.8076276,5,1.096392
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.639485,34.38424,23.22912,0,0,3.505263,0,1.121937,0,0,0,0,0,1.639485,0,0,3.505263,3.33,7.369818,3.992438,4.969485,0,4.969485,11.72287,83.73463,0.1316824,0,1.311588,5,5.631923
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.277347,49.04279,24.58931,3.219563,3.219563,2.386399,0,0.816487,3.219563,101.7948,0,0,0,3.277347,0.8770141,0.8331634,0,0,2.400333,8.464974,2.400333,0,2.400333,14.00003,100,0.1317615,3.541519,2.621878,5,11.74232
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.115525,51.66073,28.01247,0.9133925,0.9133925,0,-1,0,0.9133925,341.0938,2.154059,0,0,3.115525,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1317615,1.004732,2.49242,0,13.7408
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.653873,61.14983,31.5792,0.3129348,0.3129348,0,-1,0,0.3129348,1167.615,3.324468,0,0,3.653873,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1317615,0.3442283,2.923099,0,14.27915
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.644351,65.03673,34.73032,1.723181,1.723181,0,-1,0,1.723181,211.4898,1.830476,0,0,3.644351,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1317615,1.895499,2.915481,0,14.26962
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.555696,67.66048,37.53384,0.6490319,0.6490319,0,-1,0,0.6490319,547.8461,2.872504,0,0,3.555696,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1317615,0.7139351,2.844557,0,14.18097
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.282039,68.10598,40.20889,1.874456,1.874456,0,-1,0,1.874456,175.0929,1.308928,0,0,3.282039,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1317615,2.061901,2.625631,0,13.90731
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.428658,61.62962,41.90913,0.2703043,0.2703043,0,-1,0,0.2703043,898.4906,2.144128,0,0,2.428658,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1317615,0.2973347,1.942927,0,13.05393
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.953741,58.14591,42.65724,0.312506,0.312506,0,-1,0,0.312506,625.1852,1.624788,0,0,1.953741,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1317615,0.3437566,1.562993,0,12.57902
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.320036,53.51891,43.37512,0.1865065,0.1865065,0,-1,0,0.1865065,707.7693,1.123713,0,0,1.320036,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1317615,0.2051571,1.056029,0,11.94531
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.4140768,45.81145,42.7857,1.443767,1.443767,0,-1,0,1.443767,28.6803,0,2.220446E-16,0,0.4140768,1.519755,1.443767,0,0,0,10.62527,0,1.105678,-1.105678,12.83454,91.67511,0.1317615,1.588144,0.3312615,0,11.03935
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2530163,42.48757,40.6774,4.540831,3.33,0,-1,0,3.33,7.598086,0,1.210831,1.664914,0.2530163,3.505263,3.33,0,0,1.228531,9.519596,0,3.252247,-3.252247,9.406372,67.18823,0.1317615,4.994914,0.202413,0,9.772613
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05774198,38.95807,38.55399,3.318439,3.318439,0,-1,0,3.318439,1.740034,0,4.440892E-16,0.320283,0.05774198,3.493094,3.318439,0,0,4.842139,6.267349,0,3.435352,-3.435352,5.785193,41.32272,0.1317615,3.650283,0.04619358,0,6.325091
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,36.67994,36.67994,4.135997,2.690398,0,-1,0,2.690398,0,0,1.445599,1.859199,0,2.831997,2.690398,0,0,8.659197,2.831997,0,2.831997,-2.831997,2.800006,20,0.1317615,4.549597,0,0,2.831997
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,34.81345,34.81345,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317615,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,32.85628,32.85628,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317615,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,31.30717,31.30717,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317615,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,30.05276,30.05276,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317615,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,28.79836,28.79836,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317615,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,27.69509,27.69509,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317615,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,26.7354,26.7354,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317615,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03076416,25.99747,25.79837,0.1103945,0.02922596,0,-1,0,0.02922596,105.2632,0,0.08116852,0.1155887,0.03076416,0.03076416,0.02922596,0,0,11.80586,0,0,0,0,2.800006,20,0.1317615,0.1214339,0.02461133,0,0.03076416
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.09011924,25.46541,24.88402,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,19.10968,0,0,0,0.09011924,0,0,3.505263,3.33,11.80586,0,3.420119,0,3.420119,6.044616,43.17574,0.1327926,0.5187485,0.07209539,5,0.09011924
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8236248,29.58794,24.14347,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,167.8332,0,0,0,0.8236248,0,0,3.505263,3.33,8.385741,3.078107,4.153625,0,4.153625,9.98509,71.32193,0.1335546,0.5398142,0.6588998,5,3.901732
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.848909,36.09221,23.38025,2.413704,2.413704,4.677751,0,1.442026,2.413704,76.60047,0,0,0,1.848909,0,0,2.264047,2.150845,4.232116,6.81637,3.999753,0,3.999753,13.77959,98.42544,0.1349089,2.655075,1.479127,5,8.665278
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.666612,44.00225,24.74044,0.95925,0.95925,0,0,0,0.95925,277.9893,1.424513,0,0,2.666612,1.009737,0.95925,0,0,0.2323627,10.41615,0.2323627,0,0.2323627,14.00003,100,0.134825,1.055175,2.13329,0,13.08276
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.222674,52.81215,28.1636,0.9777397,0.9777397,0,-1,0,0.9777397,329.6045,2.193474,0,0,3.222674,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.134825,1.075514,2.578139,0,13.84795
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.537722,60.1956,31.75301,0,0,0,-1,0,0,0,3.537722,0,0,3.537722,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134825,0,2.830178,0,14.163
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.64224,65.22599,34.89657,2.35242,2.35242,0,-1,0,2.35242,154.8295,1.166009,0,0,3.64224,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.134825,2.587662,2.913792,0,14.26751
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.55395,67.85371,37.70008,0.4051443,0.4051443,0,-1,0,0.4051443,877.206,3.127482,0,0,3.55395,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.134825,0.4456587,2.84316,0,14.17922
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.280588,68.30799,40.38269,0,0,0,-1,0,0,0,3.280588,0,0,3.280588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134825,0,2.62447,0,13.90586
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.844101,65.87541,42.08294,0.04209777,0.04209777,0,-1,0,0.04209777,6755.943,2.799788,0,0,2.844101,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.134825,0.04630755,2.275281,0,13.46938
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.237753,60.87666,42.80082,0.999086,0.999086,0,-1,0,0.999086,223.98,1.186083,0,0,2.237753,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.134825,1.098995,1.790202,0,12.86303
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.448431,54.75661,43.53381,0.8609908,0.8609908,0,-1,0,0.8609908,168.2284,0.5421249,0,0,1.448431,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.134825,0.9470898,1.158745,0,12.0737
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6345835,47.64403,42.95195,3.841048,3.33,0,-1,0,3.33,19.05656,4.440892E-16,0.5110476,0.8951524,0.6345835,3.505263,3.33,0,0,0,10.62527,0,2.87068,-2.87068,10.97407,78.38602,0.134825,4.225152,0.5076668,0,11.25986
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07556601,41.3881,40.8512,1.301497,1.301497,0,-1,0,1.301497,5.806083,0,2.220446E-16,0,0.07556601,1.369997,1.301497,0,0,3.189644,7.754594,0,1.294431,-1.294431,9.609615,68.63998,0.134825,1.431647,0.0604528,0,7.830161
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01829761,38.87088,38.7429,1.539889,1.539889,0,-1,0,1.539889,1.188242,0,0,0,0.01829761,1.620935,1.539889,0,0,4.627901,6.460164,0,1.602638,-1.602638,7.920287,56.57337,0.134825,1.693878,0.01463809,0,6.478461
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,36.87641,36.87641,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.408609,4.857525,0,3.059865,-3.059865,4.694907,33.53498,0.134825,3.197558,0,0,4.857525
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,34.97969,34.97969,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.808459,1.797661,0,0.9481599,-0.9481599,3.695458,26.39608,0.134825,0.9908271,0,0,1.797661
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,33.00741,33.00741,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.86197,0.8495011,0,0.1620841,-0.1620841,3.524607,25.17571,0.134825,0.1693778,0,0,0.8495011
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,31.4583,31.4583,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.04206,0.687417,0,0.3237068,-0.3237068,3.18339,22.73845,0.134825,0.3382736,0,0,0.687417
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,30.2039,30.2039,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.40174,0.3637102,0,0.1635117,-0.1635117,3.011033,21.50734,0.134825,0.1708698,0,0,0.3637102
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,28.94949,28.94949,0.2484022,0.1901886,0,-1,0,0.1901886,0,0,0.05821367,0.08305389,0,0.2001985,0.1901886,0,0,11.58342,0.2001985,0,0.2001985,-0.2001985,2.800006,20,0.134825,0.2732424,0,0,0.2001985
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,27.83867,27.83867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134825,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,26.88653,26.88653,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134825,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04112346,26.21598,25.94951,0.2263852,0.03906729,0,-1,0,0.03906729,105.2632,0,0.1873179,0.2412103,0.04112346,0.04112346,0.03906729,0,0,11.80586,0,0,0,0,2.800006,20,0.134825,0.2490237,0.03289877,0,0.04112346
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09538927,25.65121,25.03515,0,0,0,0,0,0,0,0,0,0,0.09538927,0,0,0,0,11.80586,0,0.09538927,0,0.09538927,2.8905,20.64639,0.1347906,0,0.07631142,0,0.09538927
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,1.000671,30.96404,24.2946,0.1302501,0.1302501,0,0,0,0.1302501,768.2687,0,0,0,1.000671,0.1371054,0.1302501,0,0,11.71047,0.08585034,0.8635657,0,0.8635657,3.70975,26.49816,0.1344798,0.1432752,0.8005369,0,1.086521
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.330104,39.92875,23.52383,0,0,0,0,0,0,0,0,0,0,2.330104,0,0,0,0,10.84691,0.8630595,2.330104,0,2.330104,5.92028,42.28763,0.1336482,0,1.864083,0,3.193163
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.328498,49.85033,24.88402,1.572427,1.572427,0,0,0,1.572427,211.679,0,0,0,3.328498,1.655186,1.572427,0,0,8.516802,2.960153,1.673312,0,1.673312,7.507724,53.62649,0.1330573,1.72967,2.662799,0,6.288651
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.220466,52.96361,28.30718,2.827154,2.827154,0,-1,0,2.827154,113.9119,0,0,0,3.220466,2.975952,2.827154,0,0,6.84349,4.466134,0.2445137,0,0.2445137,7.73969,55.28339,0.1329714,3.10987,2.576373,0,7.686599
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.535655,60.3629,31.90414,1.348573,1.348573,0,-1,0,1.348573,262.1775,0,0,0,3.535655,1.41955,1.348573,0,0,6.598976,4.686196,2.116104,0,2.116104,9.747203,69.62273,0.1322326,1.48343,2.828524,0,8.22185
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.639911,65.42262,35.07037,1.250017,1.250017,0,-1,0,1.250017,291.189,0,0,0,3.639911,1.315807,1.250017,0,0,4.482872,6.59069,2.324104,0,2.324104,11.95204,85.37155,0.1314305,1.375018,2.911929,0,10.2306
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.551946,68.05386,37.87389,2.323583,2.323583,0,-1,0,2.323583,152.865,0,0,0,3.551946,2.445877,2.323583,0,0,2.158767,8.682384,1.106069,0,1.106069,13.00135,92.86661,0.1310522,2.555942,2.841557,0,12.23433
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.279177,68.50106,40.54894,1.164894,1.164894,0,-1,0,1.164894,281.5002,1.000275,0,0,3.279177,1.226204,1.164894,0,0,1.052698,9.677846,1.052698,0,1.052698,14.00003,100,0.1306942,1.281383,2.623342,0,12.95702
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.843181,66.06622,42.24918,3.031682,3.031682,0,-1,0,3.031682,93.7823,4.440892E-16,0,0.004850179,2.843181,3.191244,3.031682,0,0,0,10.62527,0,0.348063,-0.348063,13.63314,97.37936,0.1306942,3.33485,2.274545,0,13.46846
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.2372,61.07019,42.97462,1.528044,1.528044,0,-1,0,1.528044,146.4093,0.2419949,0,0,2.2372,1.608468,1.528044,0,0,0.3867367,10.27721,0.3867367,0,0.3867367,14.00003,100,0.1305631,1.680849,1.78976,0,12.51441
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.448367,54.92768,43.6925,0,0,0,-1,0,0,0,1.448367,0,0,1.448367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305631,0,1.158694,0,12.07364
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.5064948,46.85165,43.12575,1.959938,1.959938,0,-1,0,1.959938,25.84239,4.440892E-16,0,0,0.5064948,2.063092,1.959938,0,0,0,10.62527,0,1.556597,-1.556597,12.35923,88.28004,0.1305631,2.155931,0.4051958,0,11.13177
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07856485,41.57632,41.01745,1.856961,1.856961,0,-1,0,1.856961,4.23083,0,4.440892E-16,0,0.07856485,1.954695,1.856961,0,0,1.729553,9.068677,0,1.876131,-1.876131,10.38161,74.15424,0.1305631,2.042657,0.06285188,0,9.147242
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02668293,39.11873,38.93182,0.8705603,0.8705603,0,-1,0,0.8705603,3.065029,0,0,0,0.02668293,0.9163793,0.8705603,0,0,3.814142,7.192546,0,0.8896964,-0.8896964,9.443792,67.45553,0.1305631,0.9576163,0.02134634,0,7.219229
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,37.04266,37.04266,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.802694,6.30285,0,3.505263,-3.505263,5.748921,41.06364,0.1305631,3.745214,0,0,6.30285
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,35.17617,35.17617,2.713521,2.657707,0,-1,0,2.657707,0,0,0.05581335,0.3271654,0,2.797587,2.657707,0,0,8.697431,2.797587,0,2.797587,-2.797587,2.800006,20,0.1305631,2.984873,0,0,2.797587
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,33.19633,33.19633,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305631,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,31.64721,31.64721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305631,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,30.39281,30.39281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305631,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,29.11574,29.11574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305631,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,27.9898,27.9898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305631,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,27.03011,27.03011,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305631,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09412856,26.71236,26.10064,0.04305861,0.04305861,0,-1,0,0.04305861,218.6057,0,0,0.02948005,0.09412856,0.04532485,0.04305861,0,0,11.80586,0,0.04880371,0,0.04880371,2.846305,20.33071,0.1305466,0.04736447,0.07530285,0,0.09412856
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2738919,26.99185,25.20896,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,57.66628,0,0,0,0.2738919,0,0,3.505263,3.33,11.75706,0.04392334,3.603892,0,3.603892,6.265257,44.75175,0.1314653,0.5224562,0.2191135,5,0.3178152
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8396828,30.02599,24.46085,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8396828,0,0,3.505263,3.33,8.153165,3.287426,4.169683,0,4.169683,10.22097,73.00675,0.1318107,0,0.6717462,5,4.127109
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.756017,35.74529,23.69763,1.017883,1.017883,3.362583,0,1.082985,1.017883,172.5166,0,0,0,1.756017,0,0,2.3447,2.227465,3.983482,7.040141,3.983482,0,3.983482,14.00003,100,0.1321019,1.119671,1.404814,5,8.796158
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.467173,35.08313,25.05782,1.46744,1.46744,0,0,0,1.46744,99.98181,0,0,0,1.467173,1.544674,1.46744,0,0,0,10.62527,0,0.07750058,-0.07750058,13.91833,99.41648,0.1321019,1.614184,1.173738,0,12.09245
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7893685,33.83395,28.48098,0,0,0,-1,0,0,0,0.7032567,0,0,0.7893685,0,0,0,0,0.08611175,10.54777,0.08611175,0,0.08611175,14.00003,100,0.1320733,0,0.6314948,0,11.33714
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7689206,37.42311,32.09306,2.355075,2.355075,0,-1,0,2.355075,32.64951,0,0,0,0.7689206,2.479027,2.355075,0,0,0,10.62527,0,1.710106,-1.710106,12.19742,87.12424,0.1320733,2.590583,0.6151365,0,11.39419
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.078167,42.97396,35.23662,0,0,0,-1,0,0,0,0,0,0,1.078167,0,0,0,0,1.900118,8.915168,1.078167,0,1.078167,13.22026,94.43022,0.1317161,0,0.8625339,0,9.993336
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9351954,44.8548,38.06281,0,0,0,-1,0,0,0,0.113245,0,0,0.9351954,0,0,0,0,0.8219504,9.885519,0.8219504,0,0.8219504,14.00003,100,0.1314451,0,0.7481563,0,10.82071
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,2.008407,56.46413,40.72274,0.7243361,0.7243361,0,-1,0,0.7243361,277.2755,1.245948,0,0,2.008407,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1314451,0.7967697,1.606725,0,12.63368
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.364755,52.86494,42.42299,0.2690684,0.2690684,0,-1,0,0.2690684,507.2151,1.081526,0,0,1.364755,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1314451,0.2959752,1.091804,0,11.99003
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.076892,51.31927,43.16354,0.9057564,0.9057564,0,-1,0,0.9057564,118.8942,0.1234643,0,0,1.076892,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1314451,0.996332,0.8615137,0,11.70217
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2768334,45.89021,43.8663,0,0,0,-1,0,0,0,0.2768334,0,0,0.2768334,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314451,0,0.2214667,0,10.90211
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3922059,46.16443,43.292,0,0,0,-1,0,0,0,0.3922059,0,0,0.3922059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314451,0,0.3137648,0,11.01748
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1948725,42.60156,41.20637,1.195215,1.195215,0,-1,0,1.195215,16.30439,0,0,0,0.1948725,1.258121,1.195215,0,0,0,10.62527,0,1.063249,-1.063249,12.87927,91.99457,0.1314451,1.314737,0.155898,0,10.82015
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03902142,39.37941,39.10562,2.5724,2.5724,0,-1,0,2.5724,1.516927,0,4.440892E-16,0,0.03902142,2.707789,2.5724,0,0,1.181388,9.562025,0,2.668768,-2.668768,10.06614,71.90083,0.1314451,2.82964,0.03121714,0,9.601047
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,37.23158,37.23158,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.146685,6.893258,0,1.326105,-1.326105,8.6683,61.9163,0.1314451,1.38578,0,0,6.893258
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,35.36508,35.36508,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.620136,5.567152,0,1.39515,-1.39515,7.197682,51.41191,0.1314451,1.457932,0,0,5.567152
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,33.38524,33.38524,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.170302,4.172002,0,0.03135055,-0.03135055,7.164636,51.17587,0.1314451,0.03276133,0,0,4.172002
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,31.81346,31.81346,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.205136,4.140651,0,0.2405374,-0.2405374,6.911087,49.36481,0.1314451,0.2513616,0,0,4.140651
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,30.55906,30.55906,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.4724,3.900114,0,0.3547329,-0.3547329,6.537165,46.69394,0.1314451,0.3706959,0,0,3.900114
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,29.28954,29.28954,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.866548,3.545381,0,0.3779449,-0.3779449,6.138776,43.84832,0.1314451,0.3949525,0,0,3.545381
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,28.1636,28.1636,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.286487,3.167436,0,0.02980371,-0.02980371,6.10736,43.62392,0.1314451,0.03114488,0,0,3.167436
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,27.20391,27.20391,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.319602,3.137632,0,0.2937196,-0.2937196,5.797753,41.41244,0.1314451,0.306937,0,0,3.137632
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07799434,26.7512,26.24422,0.2482546,0.2482546,0,-1,0,0.2482546,31.41707,0,0,0,0.07799434,0.2613207,0.2482546,0,0,8.645957,2.843913,0,0.1833263,-0.1833263,5.60451,40.03214,0.1314451,0.2730801,0.06239547,0,2.921907
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2956549,27.3033,25.3752,0.2989815,0.2989815,0,0,0,0.2989815,98.88737,0,0,0,0.2956549,0.3147173,0.2989815,0,0,8.849653,2.660586,0,0.01906241,-0.01906241,5.584416,39.88861,0.1314451,0.3288796,0.2365239,0,2.956241
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7603408,29.66304,24.63465,0.7073104,0.7073104,0,0,0,0.7073104,107.4975,0,0,0,0.7603408,0.7445372,0.7073104,0,0,8.870833,2.641524,0.01580353,0,0.01580353,5.599409,39.9957,0.1314399,0.7780414,0.6082726,0,3.401865
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.369241,40.59924,23.84876,2.024449,2.024449,0,0,0,2.024449,117.0314,0,0,0,2.369241,2.130999,2.024449,0,0,8.85503,2.655747,0.2382421,0,0.2382421,5.825425,41.6101,0.1313616,2.226893,1.895393,0,5.024988
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.85474,46.10904,25.20896,0.5458326,0.5458326,0,0,0,0.5458326,523.0064,0,0,0,2.85474,0.5745606,0.5458326,0,0,8.616788,2.870165,2.280179,0,2.280179,7.988593,57.06126,0.1306165,0.6004159,2.283792,0,5.724905
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.111508,52.37702,28.64723,0.6464761,0.6464761,0,-1,0,0.6464761,481.3028,0,0,0,3.111508,0.6805012,0.6464761,0,0,6.336609,4.922326,2.431006,0,2.431006,10.29485,73.53448,0.1298315,0.7111237,2.489206,0,8.033834
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.940908,55.09845,32.2593,0.4988351,0.4988351,0,-1,0,0.4988351,589.5551,0,0,0,2.940908,0.5250896,0.4988351,0,0,3.905602,7.110232,2.415818,0,2.415818,12.58669,89.90479,0.1290606,0.5487186,2.352726,0,10.05114
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.903099,49.68482,35.42554,0,0,0,-1,0,0,0,0.413315,0,0,1.903099,0,0,0,0,1.489784,9.284469,1.489784,0,1.489784,14.00003,100,0.1285898,0,1.522479,0,11.18757
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.722646,60.11383,38.23661,3.064038,3.064038,0,-1,0,3.064038,88.85811,0,0,0.0404417,2.722646,3.225303,3.064038,0,0,0,10.62527,0,0.5026569,-0.5026569,13.47018,96.21539,0.1285898,3.370442,2.178117,0,13.34792
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.318883,69.35445,40.88899,0.7095205,0.7095205,0,-1,0,0.7095205,467.7642,2.013512,0,0,3.318883,0.7468637,0.7095205,0,0,0.5585076,10.12262,0.5585076,0,0.5585076,14.00003,100,0.1284142,0.7804725,2.655106,0,13.4415
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.333257,71.66288,42.58923,0.4322817,0.4322817,0,-1,0,0.4322817,771.0844,2.878224,0,0,3.333257,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1284142,0.4755099,2.666606,0,13.95853
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.494454,63.89188,43.31467,0,0,0,-1,0,0,0,2.494454,0,0,2.494454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284142,0,1.995563,0,13.11973
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.101854,52.43926,44.03255,2.183725,2.183725,0,-1,0,2.183725,50.45753,0,4.440892E-16,0,1.101854,2.298658,2.183725,0,0,0,10.62527,0,1.196804,-1.196804,12.73849,90.989,0.1284142,2.402097,0.881483,0,11.72713
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3334956,45.90418,43.4658,0,0,0,-1,0,0,0,0,0,0,0.3334956,0,0,0,0,1.329782,9.42847,0.3334956,0,0.3334956,13.05487,93.24886,0.1283095,0,0.2667964,0,9.761966
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.212656,42.88272,41.3575,0,0,0,-1,0,0,0,0,0,0,0.212656,0,0,0,0,0.9962869,9.728616,0.212656,0,0.212656,13.25661,94.68989,0.1282429,0,0.1701248,0,9.941272
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04405946,39.58139,39.27187,0,0,0,-1,0,0,0,0,0,0,0.04405946,0,0,0,0,0.7836309,9.920007,0.04405946,0,0.04405946,13.29841,94.98844,0.1282291,0,0.03524757,0,9.964066
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,37.40538,37.40538,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.7395715,9.95966,0,1.455748,-1.455748,11.76392,84.0278,0.1282291,1.521257,0,0,9.95966
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,35.51622,35.51622,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.357069,8.503912,0,0.278533,-0.278533,11.47032,81.93066,0.1282291,0.291067,0,0,8.503912
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,33.53638,33.53638,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.666551,8.225379,0,0.5568562,-0.5568562,10.88334,77.73798,0.1282291,0.5819147,0,0,8.225379
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,31.94192,31.94192,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.28528,7.668522,0,0.5175532,-0.5175532,10.33779,73.8412,0.1282291,0.5408431,0,0,7.668522
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,30.71019,30.71019,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.860339,7.15097,0,0.2168416,-0.2168416,10.10922,72.20856,0.1282291,0.2265995,0,0,7.15097
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,29.43312,29.43312,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.101274,6.934128,0,0.2044868,-0.2044868,9.89367,70.66893,0.1282291,0.2136887,0,0,6.934128
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,28.28451,28.28451,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.328481,6.729641,0,0.07340515,-0.07340515,9.816295,70.11625,0.1282291,0.07670838,0,0,6.729641
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,27.33237,27.33237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.410043,6.656236,0,0,0,9.816295,70.11625,0.1282291,0,0,0,6.656236
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02202557,26.53834,26.39535,0.5372297,0.5372297,0,-1,0,0.5372297,4.099842,0,1.110223E-16,0,0.02202557,0.565505,0.5372297,0,0,4.410043,6.656236,0,0.5434794,-0.5434794,9.243417,66.02427,0.1282291,0.5909527,0.01762046,0,6.678261
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.08075149,26.02634,25.50367,0,0,0,0,0,0,0,0,0,0,0.08075149,0,0,0,0,5.013908,6.112756,0.08075149,0,0.08075149,9.320024,66.57147,0.1282038,0,0.06460118,0,6.193508
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.034889,31.69077,24.76311,0.2036734,0.2036734,0,0,0,0.2036734,508.1122,0,0,0,1.034889,0.2143931,0.2036734,0,0,4.933157,6.185433,0.8204963,0,0.8204963,10.09842,72.13139,0.1279475,0.2240408,0.8279115,0,7.220322
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.836653,36.66446,23.99234,0,0,0,0,0,0,0,0,0,0,1.836653,0,0,0,0,4.112661,6.92388,1.836653,0,1.836653,11.84082,84.5771,0.1273775,0,1.469322,0,8.760532
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.656126,44.61337,25.35253,0,0,0,0,0,0,0,0.3801181,0,0,2.656126,0,0,0,0,2.276008,8.576867,2.276008,0,2.276008,14.00003,100,0.1266782,0,2.124901,0,11.23299
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.212956,53.48222,28.79836,1.5524,1.5524,0,-1,0,1.5524,206.967,1.578851,0,0,3.212956,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1266782,1.70764,2.570365,0,13.83823
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.528265,60.91895,32.41043,3.102327,3.102327,0,-1,0,3.102327,113.7296,0.2626579,0,0.08255918,3.528265,3.265607,3.102327,0,0,0,10.62527,0,0,0,14.00003,100,0.1266782,3.412559,2.822612,0,14.15354
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.63352,65.97105,35.554,0.9517416,0.9517416,0,-1,0,0.9517416,381.7759,2.631686,0,0,3.63352,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1266782,1.046916,2.906816,0,14.25879
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.546103,68.61797,38.36507,0,0,0,-1,0,0,0,3.546103,0,0,3.546103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266782,0,2.836882,0,14.17138
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.274343,69.0648,41.04012,0.2930017,0.2930017,0,-1,0,0.2930017,1117.517,2.965921,0,0,3.274343,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1266782,0.3223019,2.619475,0,13.89962
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.839983,66.5982,42.71769,0,0,0,-1,0,0,0,2.839983,0,0,2.839983,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266782,0,2.271986,0,13.46526
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.23475,61.6092,43.4658,0.06434027,0.06434027,0,-1,0,0.06434027,3473.33,2.167023,0,0,2.23475,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1266782,0.07077429,1.7878,0,12.86002
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.794241,58.41094,44.16101,1.351544,1.351544,0,-1,0,1.351544,132.7548,0.3715623,0,0,1.794241,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1266782,1.486699,1.435393,0,12.41951
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.5048342,47.33464,43.60938,0.7256631,0.7256631,0,-1,0,0.7256631,69.56866,0,0,0,0.5048342,0.7638559,0.7256631,0,0,0,10.62527,0,0.2590218,-0.2590218,13.727,98.04977,0.1266782,0.7982295,0.4038673,0,11.13011
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.0602648,41.96103,41.5313,2.786014,2.786014,0,-1,0,2.786014,2.163119,0,0,0,0.0602648,2.932646,2.786014,0,0,0.287802,10.36625,0,2.872381,-2.872381,10.69924,76.42298,0.1266782,3.064615,0.04821184,0,10.42652
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01107927,39.52348,39.44567,0.6154673,0.6154673,0,-1,0,0.6154673,1.80014,0,1.110223E-16,0,0.01107927,0.6478603,0.6154673,0,0,3.479337,7.493871,0,0.636781,-0.636781,10.02801,71.62852,0.1266782,0.6770141,0.008863419,0,7.50495
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,37.57162,37.57162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.186872,6.85709,0,0,0,10.02801,71.62852,0.1266782,0,0,0,6.85709
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,35.68246,35.68246,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.186872,6.85709,0,1.14217,-1.14217,8.824059,63.02887,0.1266782,1.193568,0,0,6.85709
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,33.71018,33.71018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.45595,5.71492,0,0,0,8.824059,63.02887,0.1266782,0,0,0,5.71492
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,32.11573,32.11573,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.45595,5.71492,0,0.125373,-0.125373,8.691905,62.08491,0.1266782,0.1310147,0,0,5.71492
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,30.86132,30.86132,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.595253,5.589546,0,0.03412167,-0.03412167,8.655937,61.828,0.1266782,0.03565715,0,0,5.589546
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,29.58425,29.58425,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.633166,5.555425,0,0.3657092,-0.3657092,8.270446,59.0745,0.1266782,0.3821661,0,0,5.555425
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,28.43564,28.43564,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.03951,5.189715,0,0.3799116,-0.3799116,7.869984,56.21406,0.1266782,0.3970076,0,0,5.189715
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,27.48351,27.48351,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.461634,4.809804,0,0.05436314,-0.05436314,7.81268,55.80475,0.1266782,0.05680948,0,0,4.809804
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02035749,26.67875,26.54648,0.351322,0.351322,0,-1,0,0.351322,5.79454,0,0,0,0.02035749,0.3698126,0.351322,0,0,6.522037,4.755441,0,0.3494551,-0.3494551,7.444323,53.17363,0.1266782,0.3864542,0.016286,0,4.775798
