Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,33.47592,33.47592,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.350754,4.009595,0,0.4036106,-0.4036106,6.601048,47.15024,0.100934,0.421773,0,0,4.009595
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,32.51623,32.51623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.799211,3.605985,0,0,0,6.601048,47.15024,0.100934,0,0,0,3.605985
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,31.54142,31.54142,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.799211,3.605985,0,0.4474414,-0.4474414,6.129403,43.78136,0.100934,0.4675763,0,0,3.605985
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01936353,30.83915,30.71019,0.185444,0.185444,0,0,0,0.185444,10.44172,0,2.775558E-17,0,0.01936353,0.1952042,0.185444,0,0,8.296368,3.158543,0,0.1758406,-0.1758406,5.94405,42.45742,0.100934,0.2039884,0.01549083,0,3.177907
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7790516,35.31564,29.98475,0.1040843,0.1040843,0,0,0,0.1040843,748.4813,0,0,0,0.7790516,0.1095624,0.1040843,0,0,8.491746,2.982703,0.6694892,0,0.6694892,6.579184,46.99408,0.1008325,0.1144927,0.6232413,0,3.761754
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.791889,42.00219,29.22153,1.260091,1.260091,0,0,0,1.260091,142.2032,0,0,0,1.791889,1.326411,1.260091,0,0,7.822257,3.585243,0.4654776,0,0.4654776,7.020774,50.14829,0.1007621,1.3861,1.433511,0,5.377131
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.591331,50.19048,30.71019,0.6539861,0.6539861,0,0,0,0.6539861,396.2365,0,0,0,2.591331,0.6884064,0.6539861,0,0,7.35678,4.004173,1.902925,0,1.902925,8.826048,63.04307,0.1004751,0.7193847,2.073065,0,6.595504
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.123751,59.37922,34.40539,1.609751,1.609751,0,-1,0,1.609751,194.0518,0,0,0,3.123751,1.694475,1.609751,0,0,5.453854,5.716805,1.429276,0,1.429276,10.18198,72.72826,0.1002607,1.770726,2.499001,0,8.840556
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.417592,66.98558,38.1686,0.6007872,0.6007872,0,-1,0,0.6007872,568.8522,0,0,0,3.417592,0.6324076,0.6007872,0,0,4.024579,7.003153,2.785184,0,2.785184,12.82423,91.60149,0.09984537,0.660866,2.734073,0,10.42074
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.507902,72.06834,41.38017,0,0,0,-1,0,0,0,2.268507,0,0,3.507902,0,0,0,0,1.239395,9.509819,1.239395,0,1.239395,14.00003,100,0.09966167,0,2.806322,0,13.01772
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.417187,74.46134,44.03255,1.844548,1.844548,0,-1,0,1.844548,185.2588,1.475558,0,0,3.417187,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.09966167,2.029003,2.73375,0,14.04246
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.146957,74.64828,46.5867,1.796189,1.796189,0,-1,0,1.796189,175.2019,1.256232,0,0,3.146957,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.09966167,1.975808,2.517566,0,13.77223
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.717595,71.90414,48.15848,0.3722531,0.3722531,0,-1,0,0.3722531,730.0395,2.325749,0,0,2.717595,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.09966167,0.4094785,2.174076,0,13.34287
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.701146,72.45284,48.75545,0.3075007,0.3075007,0,-1,0,0.3075007,878.4194,2.377461,0,0,2.701146,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.09966167,0.3382508,2.160917,0,13.32642
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.336914,60.0934,49.35242,1.401272,1.401272,0,-1,0,1.401272,95.40718,0,0,0,1.336914,1.475024,1.401272,0,0,0,10.62527,0,0.1381091,-0.1381091,13.85445,98.96014,0.09966167,1.541399,1.069531,0,11.96219
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4966534,52.50093,48.71011,2.46826,2.46826,0,-1,0,2.46826,20.1216,0,0,0,0.4966534,2.598169,2.46826,0,0,0.1534546,10.48717,0,2.101516,-2.101516,11.63926,83.13738,0.09966167,2.715086,0.3973227,0,10.98382
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.008183651,46.90384,46.84362,0.0641357,0.0641357,0,-1,0,0.0641357,12.7599,0,0,0,0.008183651,0.06751126,0.0641357,0,0,2.488472,8.38565,0,0.05932761,-0.05932761,11.57672,82.69069,0.09966167,0.07054927,0.006546921,0,8.393833
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,44.96957,44.96957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.554391,8.326322,0,0,0,11.57672,82.69069,0.09966167,0,0,0,8.326322
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,43.01996,43.01996,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.554391,8.326322,0,0.07324241,-0.07324241,11.49952,82.13923,0.09966167,0.07653832,0,0,8.326322
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,41.10057,41.10057,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.635772,8.253079,0,2.804226,-2.804226,8.543602,61.02561,0.09966167,2.930416,0,0,8.253079
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,39.10562,39.10562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.751578,5.448854,0,0,0,8.543602,61.02561,0.09966167,0,0,0,5.448854
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,37.46583,37.46583,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.751578,5.448854,0,0.1202226,-0.1202226,8.416876,60.12042,0.09966167,0.1256326,0,0,5.448854
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,36.25677,36.25677,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.885159,5.328631,0,0.1375034,-0.1375034,8.271935,59.08513,0.09966167,0.1436911,0,0,5.328631
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,34.96458,34.96458,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.037941,5.191128,0,0.2136632,-0.2136632,8.046714,57.47641,0.09966167,0.223278,0,0,5.191128
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,33.66484,33.66484,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.275344,4.977465,0,0.3041835,-0.3041835,7.726077,55.18615,0.09966167,0.3178717,0,0,4.977465
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,32.72781,32.72781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.613326,4.673281,0,0,0,7.726077,55.18615,0.09966167,0,0,0,4.673281
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,31.73034,31.73034,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.613326,4.673281,0,0.1394335,-0.1394335,7.579101,54.13633,0.09966167,0.145708,0,0,4.673281
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01825286,31.04349,30.92178,0.1513664,0.1513664,0,0,0,0.1513664,12.05873,0,0,0,0.01825286,0.1593331,0.1513664,0,0,6.768251,4.533848,0,0.1410802,-0.1410802,7.430389,53.0741,0.09966167,0.1665031,0.01460229,0,4.552101
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9329985,36.64023,30.2039,0.03045003,0.03045003,0,0,0,0.03045003,3064.031,0,0,0,0.9329985,0.03205266,0.03045003,0,0,6.925007,4.392767,0.9009458,0,0.9009458,8.285101,59.17918,0.09952856,0.03349504,0.7463988,0,5.325766
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.307898,46.35655,29.43312,0.9255211,0.9255211,0,0,0,0.9255211,249.362,0,0,0,2.307898,0.9742327,0.9255211,0,0,6.024062,5.203619,1.333665,0,1.333665,9.550327,68.21648,0.09933217,1.018073,1.846318,0,7.511517
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.588955,50.41253,30.92178,1.594482,1.594482,0,0,0,1.594482,162.3697,0,0,0,2.588955,1.678402,1.594482,0,0,4.690397,6.403917,0.910553,0,0.910553,10.41415,74.38666,0.09919853,1.75393,2.071164,0,8.992872
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.11945,59.6204,34.63964,0.6270722,0.6270722,0,-1,0,0.6270722,497.4626,0,0,0,3.11945,0.660076,0.6270722,0,0,3.779844,7.223415,2.459374,0,2.459374,12.74732,91.05211,0.09883936,0.6897793,2.49556,0,10.34286
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.411972,67.22088,38.40285,1.618429,1.618429,0,-1,0,1.618429,210.82,0.3878923,0,0,3.411972,1.70361,1.618429,0,0,1.32047,9.436852,1.32047,0,1.32047,14.00003,100,0.09864759,1.780272,2.729577,0,12.84882
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.501831,72.27296,41.59175,0.8085124,0.8085124,0,-1,0,0.8085124,433.1202,2.650765,0,0,3.501831,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.09864759,0.8893636,2.801465,0,14.1271
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.410289,74.66528,44.25169,0.7803425,0.7803425,0,-1,0,0.7803425,437.0247,2.588876,0,0,3.410289,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09864759,0.8583767,2.728231,0,14.03556
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.140664,74.79708,46.7605,0.9984114,0.9984114,0,-1,0,0.9984114,314.5661,2.089704,0,0,3.140664,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09864759,1.098253,2.512531,0,13.76594
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.710996,72.04478,48.33228,0.05445157,0.05445157,0,-1,0,0.05445157,4978.729,2.653679,0,0,2.710996,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09864759,0.05989672,2.168797,0,13.33627
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.112615,66.69874,48.9217,1.261504,1.261504,0,-1,0,1.261504,167.468,0.7847163,0,0,2.112615,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09864759,1.387654,1.690092,0,12.73789
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.330486,60.16816,49.47333,0,0,0,-1,0,0,0,1.330486,0,0,1.330486,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09864759,0,1.064389,0,11.95576
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4302425,52.1141,48.83857,1.897114,1.897114,0,-1,0,1.897114,22.67879,0,2.220446E-16,0,0.4302425,1.996962,1.897114,0,0,0,10.62527,0,1.56672,-1.56672,12.34856,88.20383,0.09864759,2.086825,0.344194,0,11.05552
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,47.00987,47.00987,2.153135,2.153135,0,-1,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.7408,9.058555,0,2.266458,-2.266458,9.959504,71.13917,0.09864759,2.368449,0,0,9.058555
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,45.09804,45.09804,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.259086,6.792097,0,0.2163164,-0.2163164,9.731486,69.51048,0.09864759,0.2260506,0,0,6.792097
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,43.20888,43.20888,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.499438,6.57578,0,1.316689,-1.316689,8.343575,59.59684,0.09864759,1.37594,0,0,6.57578
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,41.27438,41.27438,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.962426,5.259091,0,3.505263,-3.505263,4.648703,33.20495,0.09864759,4.429963,0,0,5.259091
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,39.27187,39.27187,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.857162,1.753828,0,0.558678,-0.558678,4.059804,28.99854,0.09864759,0.5838185,0,0,1.753828
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,37.63963,37.63963,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.47792,1.19515,0,0.5322582,-0.5322582,3.498755,24.99106,0.09864759,0.5562097,0,0,1.19515
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,36.43057,36.43057,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.06931,0.6628919,0,0.5812606,-0.5812606,2.886053,20.61462,0.09864759,0.6074173,0,0,0.6628919
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,35.13083,35.13083,0.4579619,0.07754976,0,-1,0,0.07754976,0,0,0.3804122,0.4262084,0,0.08163133,0.07754976,0,0,11.71516,0.08163133,0,0.08163133,-0.08163133,2.800006,20,0.09864759,0.5037581,0,0,0.08163133
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,33.83109,33.83109,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09864759,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,32.90162,32.90162,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09864759,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,31.91925,31.91925,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09864759,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01777151,31.2142,31.09558,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.848794,0,0,0,0.01777151,0,0,3.505263,3.33,11.80586,0,3.347771,0,3.347771,5.97598,42.68549,0.099245,0.1984878,0.0142172,5,0.01777151
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7807139,35.72582,30.37014,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,123.8273,4.440892E-16,0,0,0.7807139,0,0,3.505263,3.33,8.458089,3.012994,4.110714,0,4.110714,9.875746,70.5409,0.0999243,0.693535,0.6245711,5,3.793708
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.790694,42.4121,29.60692,2.230725,2.230725,4.659572,0,1.437063,2.230725,80.27408,-4.440892E-16,0,0,1.790694,0,0,2.428847,2.307405,4.347375,6.712637,4.098098,0,4.098098,13.76354,98.31083,0.1008269,2.453798,1.432555,5,8.503331
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.587116,50.59592,31.09558,1.444831,1.444831,0,0,0,1.444831,179.0602,0.8169655,0,0,2.587116,1.520875,1.444831,0,0,0.2492764,10.40093,0.2492764,0,0.2492764,14.00003,100,0.1007906,1.589314,2.069693,0,12.98804
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.1158,59.82227,34.83612,2.967511,2.967511,0,-1,0,2.967511,104.9971,4.440892E-16,0,0,3.1158,3.123696,2.967511,0,0,0,10.62527,0,0.007896257,-0.007896257,13.9917,99.94054,0.1007906,3.264262,2.49264,0,13.74107
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.407247,67.40858,38.59177,1.084779,1.084779,0,-1,0,1.084779,314.096,2.256601,0,0,3.407247,1.141872,1.084779,0,0,0.008773618,10.61738,0.008773618,0,0.008773618,14.00003,100,0.1007894,1.193257,2.725798,0,14.02462
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.49616,72.45277,41.78067,2.684675,2.684675,0,-1,0,2.684675,130.2266,0.6701868,0,0,3.49616,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1007894,2.953142,2.796928,0,14.12143
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.404469,74.81316,44.41794,1.95684,1.95684,0,-1,0,1.95684,173.978,1.344638,0,0,3.404469,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1007894,2.152524,2.723575,0,14.02974
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.134364,74.93619,46.92674,0.6233051,0.6233051,0,-1,0,0.6233051,502.8619,2.478254,0,0,3.134364,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1007894,0.6856356,2.507491,0,13.75964
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.703538,72.22195,48.54387,1.26053,1.26053,0,-1,0,1.26053,214.4763,1.376664,0,0,2.703538,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1007894,1.386583,2.16283,0,13.32881
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.105634,66.83045,49.0955,0,0,0,-1,0,0,0,2.105634,0,0,2.105634,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007894,0,1.684507,0,12.73091
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.323448,60.29467,49.64713,0,0,0,-1,0,0,0,1.323448,0,0,1.323448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007894,0,1.058759,0,11.94872
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3845549,51.93664,49.01237,0.01949824,0.01949824,0,-1,0,0.01949824,1972.255,0.3640305,0,0,0.3845549,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1007894,0.02144806,0.3076439,0,11.00983
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,47.18367,47.18367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007894,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,45.27184,45.27184,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1007894,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,43.37512,43.37512,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1007894,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,41.44062,41.44062,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1007894,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,39.44567,39.44567,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1007894,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,37.80588,37.80588,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1007894,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,36.59681,36.59681,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1007894,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,35.30463,35.30463,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1007894,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,34.02756,34.02756,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1007894,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,33.06786,33.06786,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1007894,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,32.09306,32.09306,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1007894,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02989348,31.48436,31.2845,0.5865733,0.5865733,0,0,0,0.5865733,5.096292,0,0,0,0.02989348,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5875521,-0.5875521,4.380025,31.28583,0.1007894,0.6452306,0.02391479,0,2.116384
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7816893,35.92807,30.55906,0,0,0,0,0,0,0,0,0,0,0.7816893,0,0,0,0,10.14037,1.498938,0.7816893,0,0.7816893,5.121601,36.58279,0.1006757,0,0.6253514,0,2.280627
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.790165,42.61352,29.79584,0.5867496,0.5867496,0,0,0,0.5867496,305.0987,0,0,0,1.790165,0.6176312,0.5867496,0,0,9.358685,2.202458,1.172534,0,1.172534,6.233964,44.52822,0.1005057,0.6454246,1.432132,0,3.992624
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.585013,50.79438,31.2845,2.239561,2.239561,0,0,0,2.239561,115.425,0,0,0,2.585013,2.357432,2.239561,0,0,8.186151,3.257739,0.2275806,0,0.2275806,6.449866,46.07038,0.1004727,2.463517,2.06801,0,5.842752
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.112215,60.01566,35.02503,1.295687,1.295687,0,-1,0,1.295687,240.1982,0,0,0,3.112215,1.363881,1.295687,0,0,7.95857,3.462561,1.748335,0,1.748335,8.108481,57.91761,0.1002205,1.425255,2.489772,0,6.574777
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.401742,67.62601,38.81091,2.665886,2.665886,0,-1,0,2.665886,127.6027,0,0,0,3.401742,2.806196,2.665886,0,0,6.210235,5.036063,0.5955461,0,0.5955461,8.673467,61.95321,0.1001348,2.932475,2.721394,0,8.437804
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.489822,72.65426,41.99226,2.617008,2.617008,0,-1,0,2.617008,133.3516,0,0,0,3.489822,2.754745,2.617008,0,0,5.614689,5.572054,0.7350772,0,0.7350772,9.370822,66.93431,0.1000293,2.878709,2.791858,0,9.061876
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.397444,75.00569,44.62952,1.158771,1.158771,0,-1,0,1.158771,293.1938,0,0,0,3.397444,1.219759,1.158771,0,0,4.879612,6.233624,2.177685,0,2.177685,11.43676,81.69095,0.09971806,1.274648,2.717955,0,9.631067
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.126931,75.11973,47.13833,0.4796093,0.4796093,0,-1,0,0.4796093,651.9746,0,0,0,3.126931,0.5048519,0.4796093,0,0,2.701926,8.193541,2.622079,0,2.622079,13.92428,99.45893,0.09934583,0.5275702,2.501545,0,11.32047
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.696723,72.35094,48.71011,1.928838,1.928838,0,-1,0,1.928838,139.8107,0.5865191,0,0,2.696723,2.030356,1.928838,0,0,0.07984705,10.55341,0.07984705,0,0.07984705,14.00003,100,0.09933454,2.121722,2.157378,0,13.25013
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.098575,66.95267,49.26175,0.159757,0.159757,0,-1,0,0.159757,1313.604,1.930409,0,0,2.098575,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.09933454,0.1757327,1.67886,0,12.72385
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.316301,60.41198,49.81338,1.310053,1.310053,0,-1,0,1.310053,100.477,0,0,0,1.316301,1.379003,1.310053,0,0,0,10.62527,0,0.06270184,-0.06270184,13.93393,99.5279,0.09933454,1.441058,1.053041,0,11.94158
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4194629,52.37766,49.17862,0.2414568,0.2414568,0,-1,0,0.2414568,173.7217,0.09562913,0,0,0.4194629,0.2541651,0.2414568,0,0,0.06966871,10.56257,0.06966871,0,0.06966871,14.00003,100,0.09932469,0.2656025,0.3355703,0,10.98204
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,47.34991,47.34991,0.6667293,0.6667293,0,-1,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.09932469,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,45.48343,45.48343,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.09932469,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,43.53381,43.53381,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.09932469,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,41.61443,41.61443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09932469,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,39.61947,39.61947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09932469,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,37.97968,37.97968,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.09932469,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,36.77062,36.77062,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.09932469,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,35.47087,35.47087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.09932469,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,34.1938,34.1938,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.09932469,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,33.26434,33.26434,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.09932469,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,32.28197,32.28197,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.09932469,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03666607,31.70376,31.4583,0.6606495,0.6606495,0,0,0,0.6606495,5.550004,0,0,0,0.03666607,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6587545,-0.6587545,8.634768,61.67679,0.09932469,0.7267145,0.02933286,0,6.230762
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.028295,37.88105,30.73286,0.7297608,0.7297608,0,0,0,0.7297608,140.9085,0,0,0,1.028295,0.7681693,0.7297608,0,0,5.655481,5.535341,0.2601256,0,0.2601256,8.881544,63.43948,0.09928793,0.8027369,0.8226359,0,6.563636
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.331568,47.17174,29.98475,1.697201,1.697201,0,0,0,1.697201,137.3772,0,0,0,2.331568,1.786528,1.697201,0,0,5.395355,5.769454,0.5450401,0,0.5450401,9.398615,67.13283,0.099211,1.866921,1.865254,0,8.101022
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.583096,50.97713,31.4583,1.651953,1.651953,0,0,0,1.651953,156.3661,0,0,0,2.583096,1.738898,1.651953,0,0,4.850315,6.259991,0.8441976,0,0.8441976,10.19949,72.85336,0.09909207,1.817148,2.066476,0,8.843086
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.10811,60.23138,35.23662,1.430369,1.430369,0,-1,0,1.430369,217.2943,0,0,0,3.10811,1.505651,1.430369,0,0,4.006118,7.019768,1.602459,0,1.602459,11.71972,83.7121,0.0988671,1.573406,2.486488,0,10.12788
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.396291,67.83448,39.0225,0.9156547,0.9156547,0,-1,0,0.9156547,370.9139,0.02878518,0,0,3.396291,0.963847,0.9156547,0,0,2.403659,8.461982,2.403659,0,2.403659,14.00003,100,0.09853157,1.00722,2.717033,0,11.85827
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.483173,72.86191,42.2114,1.900562,1.900562,0,-1,0,1.900562,183.2706,1.482581,0,0,3.483173,2.000592,1.900562,0,0,0,10.62527,0,0,0,14.00003,100,0.09853157,2.090619,2.786538,0,14.10845
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.390269,75.1964,44.84111,0.8329183,0.8329183,0,-1,0,0.8329183,407.0349,2.513512,0,0,3.390269,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09853157,0.9162102,2.712215,0,14.01554
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.120141,75.26266,47.31213,1.999341,1.999341,0,-1,0,1.999341,156.0585,1.015571,0,0,3.120141,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09853157,2.199275,2.496113,0,13.74542
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.689598,72.4857,48.88391,1.375247,1.375247,0,-1,0,1.375247,195.572,1.24197,0,0,2.689598,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09853157,1.512772,2.151678,0,13.31487
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.723284,73.51551,49.43555,1.125997,1.125997,0,-1,0,1.125997,241.8553,1.538024,0,0,2.723284,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09853157,1.238597,2.178627,0,13.34856
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.308928,60.53539,49.98718,0.1683403,0.1683403,0,-1,0,0.1683403,777.5491,1.131728,0,0,1.308928,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09853157,0.1851743,1.047143,0,11.9342
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4613257,52.88251,49.35242,0.5190447,0.5190447,0,-1,0,0.5190447,88.87976,0,0,0,0.4613257,0.5463628,0.5190447,0,0,0,10.62527,0,0.08503716,-0.08503716,13.91039,99.35973,0.09853157,0.5709491,0.3690605,0,11.0866
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,47.52372,47.52372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.09448574,10.54024,0,0,0,13.91039,99.35973,0.09853157,0,0,0,10.54024
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,45.64967,45.64967,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.09448574,10.54024,0,3.505263,-3.505263,10.21552,72.96785,0.09853157,3.696404,0,0,10.54024
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,43.73784,43.73784,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,3.989223,7.034974,0,2.745182,-2.745182,7.321844,52.29878,0.09853157,2.868715,0,0,7.034974
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,41.78067,41.78067,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.039424,4.289792,0,0.4793669,-0.4793669,6.816546,48.68952,0.09853157,0.5009384,0,0,4.289792
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,39.76305,39.76305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.572054,3.810425,0,0,0,6.816546,48.68952,0.09853157,0,0,0,3.810425
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,38.1686,38.1686,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.572054,3.810425,0,0.3325806,-0.3325806,6.465976,46.18545,0.09853157,0.3475467,0,0,3.810425
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,36.95953,36.95953,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.941588,3.477845,0,0.4334844,-0.4334844,6.009043,42.92165,0.09853157,0.4529912,0,0,3.477845
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,35.64468,35.64468,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.423238,3.04436,0,0.4760847,-0.4760847,5.507206,39.3371,0.09853157,0.4975085,0,0,3.04436
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,34.39027,34.39027,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.952221,2.568276,0,0.2604145,-0.2604145,5.232705,37.37639,0.09853157,0.2721331,0,0,2.568276
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,33.45325,33.45325,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.24157,2.307861,0,0.1470024,-0.1470024,5.077751,36.26957,0.09853157,0.1536175,0,0,2.307861
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,32.47089,32.47089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.404906,2.160859,0,0,0,5.077751,36.26957,0.09853157,0,0,0,2.160859
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01689548,31.73768,31.62454,0,0,0,0,0,0,0,0,0,0,0.01689548,0,0,0,0,9.404906,2.160859,0.01689548,0,0.01689548,5.093779,36.38406,0.09852922,0,0.01351639,0,2.177754
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.042544,38.18254,30.92178,0.0004603162,0.0004603162,0,0,0,0.0004603162,226484.3,0,0,0,1.042544,0.0004845433,0.0004603162,0,0,9.388011,2.176065,1.042059,0,1.042059,6.082363,43.44537,0.09838447,0.0005063477,0.834035,0,3.218608
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.78929,43.00142,30.15856,0.8406414,0.8406414,0,0,0,0.8406414,212.8482,0,0,0,1.78929,0.8848857,0.8406414,0,0,8.345951,3.113918,0.904404,0,0.904404,6.940356,49.57388,0.09825918,0.9247055,1.431432,0,4.903208
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.580903,51.17486,31.64721,0.5474517,0.5474517,0,0,0,0.5474517,471.4395,0,0,0,2.580903,0.5762649,0.5474517,0,0,7.441547,3.927881,2.004638,0,2.004638,8.842123,63.1579,0.09798262,0.6021968,2.064723,0,6.508785
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.104355,60.42311,35.42554,0,0,0,-1,0,0,0,0,0,0,3.104355,0,0,0,0,5.436909,5.732056,3.104355,0,3.104355,11.78717,84.19392,0.0975574,0,2.483484,0,8.836411
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.390724,68.04167,39.23408,1.542897,1.542897,0,-1,0,1.542897,219.7635,0,0,0,3.390724,1.624102,1.542897,0,0,2.332554,8.525975,1.766622,0,1.766622,13.46314,96.16508,0.09731705,1.697187,2.712579,0,11.9167
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.476565,73.06021,42.42299,0,0,0,-1,0,0,0,2.910634,0,0,3.476565,0,0,0,0,0.5659318,10.11594,0.5659318,0,0.5659318,14.00003,100,0.09724031,0,2.781252,0,13.5925
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.383819,75.34654,45.01491,1.314916,1.314916,0,-1,0,1.314916,257.3411,1.999697,0,0,3.383819,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09724031,1.446407,2.707055,0,14.00909
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.112384,75.44231,47.52372,1.796249,1.796249,0,-1,0,1.796249,173.2713,1.221596,0,0,3.112384,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09724031,1.975874,2.489907,0,13.73766
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.682439,72.61086,49.05016,0.9209303,0.9209303,0,-1,0,0.9209303,291.2749,1.713039,0,0,2.682439,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09724031,1.013023,2.145951,0,13.30771
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.083833,67.19947,49.6018,0.4240788,0.4240788,0,-1,0,0.4240788,491.3787,1.637434,0,0,2.083833,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09724031,0.4664867,1.667066,0,12.70911
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.301396,60.65732,50.16098,1.559911,1.559911,0,-1,0,1.559911,83.42758,0,0,0,1.301396,1.642012,1.559911,0,0,0,10.62527,0,0.3406155,-0.3406155,13.64099,97.43543,0.09724031,1.715902,1.041117,0,11.92667
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3630383,52.23951,49.47333,0.4458982,0.4458982,0,-1,0,0.4458982,81.4173,0,0,0,0.3630383,0.4693665,0.4458982,0,0,0.3784617,10.28466,0,0.1063282,-0.1063282,13.52891,96.63486,0.09724031,0.490488,0.2904306,0,10.6477
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,47.68996,47.68996,0.573807,0.573807,0,-1,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.4966041,10.17833,0,0.6040074,-0.6040074,12.89223,92.08716,0.09724031,0.6311877,0,0,10.17833
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,45.82347,45.82347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.167723,9.574323,0,0,0,12.89223,92.08716,0.09724031,0,0,0,9.574323
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,43.8663,43.8663,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.167723,9.574323,0,0.9493456,-0.9493456,11.89153,84.93933,0.09724031,0.9920661,0,0,9.574323
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,41.9318,41.9318,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.222552,8.624977,0,1.311021,-1.311021,10.50959,75.06837,0.09724031,1.370017,0,0,8.624977
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,39.93685,39.93685,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.679242,7.313956,0,0.7390751,-0.7390751,9.730539,69.50371,0.09724031,0.7723335,0,0,7.313956
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,38.31973,38.31973,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.500436,6.574882,0,0.1358931,-0.1358931,9.587296,68.48055,0.09724031,0.1420083,0,0,6.574882
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,37.11066,37.11066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.651429,6.438988,0,0,0,9.587296,68.48055,0.09724031,0,0,0,6.438988
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,35.78825,35.78825,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.651429,6.438988,0,0.3927602,-0.3927602,9.173289,65.52337,0.09724031,0.4104344,0,0,6.438988
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,34.53385,34.53385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.087829,6.046228,0,0,0,9.173289,65.52337,0.09724031,0,0,0,6.046228
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,33.60439,33.60439,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.087829,6.046228,0,0.653654,-0.653654,8.484278,60.60186,0.09724031,0.6830684,0,0,6.046228
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,32.62202,32.62202,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.814111,5.392574,0,0.2912888,-0.2912888,8.177233,58.40869,0.09724031,0.3043968,0,0,5.392574
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.0115154,31.85284,31.77568,0.1330747,0.1330747,0,0,0,0.1330747,8.653331,0,2.775558E-17,0,0.0115154,0.1400787,0.1330747,0,0,6.137765,5.101285,0,0.1285633,-0.1285633,8.041715,57.4407,0.09724031,0.1463822,0.009212318,0,5.112801
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9227568,37.47124,31.07291,0.623632,0.623632,0,0,0,0.623632,147.965,0,0,0,0.9227568,0.6564547,0.623632,0,0,6.280613,4.972722,0.266302,0,0.266302,8.294352,59.24525,0.09720424,0.6859952,0.7382054,0,5.895479
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.254537,46.91665,30.3248,0.4624341,0.4624341,0,0,0,0.4624341,487.5368,0,0,0,2.254537,0.4867728,0.4624341,0,0,6.014311,5.212394,1.767764,0,1.767764,9.971399,71.22414,0.09696548,0.5086776,1.803629,0,7.46693
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.579001,51.34911,31.81346,2.461319,2.461319,0,0,0,2.461319,104.7813,0,0,0,2.579001,2.590862,2.461319,0,0,4.246548,6.803381,0,0.01186062,-0.01186062,9.958897,71.13483,0.09696548,2.707451,2.063201,0,9.382382
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.100363,60.62166,35.62201,0.3894222,0.3894222,0,-1,0,0.3894222,796.1445,0,0,0,3.100363,0.4099181,0.3894222,0,0,4.259726,6.791521,2.690445,0,2.690445,12.51128,89.36609,0.09660434,0.4283644,2.480291,0,9.891884
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.385542,68.22437,39.423,1.233271,1.233271,0,-1,0,1.233271,274.5172,0.5180805,0,0,3.385542,1.29818,1.233271,0,0,1.569281,9.212921,1.569281,0,1.569281,14.00003,100,0.09639493,1.356599,2.708433,0,12.59846
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.470354,73.23365,42.6119,2.012446,2.012446,0,-1,0,2.012446,172.4445,1.35199,0,0,3.470354,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09639493,2.213691,2.776283,0,14.09563
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.376344,75.53358,45.2265,0.7404985,0.7404985,0,-1,0,0.7404985,455.9555,2.596872,0,0,3.376344,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09639493,0.8145484,2.701075,0,14.00162
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.105433,75.57365,47.68996,0.4373597,0.4373597,0,-1,0,0.4373597,710.0409,2.645054,0,0,3.105433,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09639493,0.4810957,2.484346,0,13.73071
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.674978,72.74183,49.22396,2.266854,2.266854,0,-1,0,2.266854,118.004,0.2888161,0,0,2.674978,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09639493,2.493539,2.139982,0,13.30025
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.07616,67.32411,49.7756,1.760192,1.760192,0,-1,0,1.760192,117.9507,0.2233259,0,0,2.07616,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09639493,1.936211,1.660928,0,12.70143
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.294131,60.72448,50.28189,1.454549,1.454549,0,-1,0,1.454549,88.97126,0,0,0,1.294131,1.531105,1.454549,0,0,0,10.62527,0,0.2369737,-0.2369737,13.75024,98.21577,0.09639493,1.600004,1.035305,0,11.9194
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3555636,52.35849,49.64713,1.640962,1.640962,0,-1,0,1.640962,21.668,0,2.220446E-16,0,0.3555636,1.727328,1.640962,0,0,0.2633041,10.3883,0,1.371765,-1.371765,12.30427,87.88746,0.09639493,1.805058,0.2844509,0,10.74386
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,47.81843,47.81843,3.364928,3.33,0,-1,0,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.787487,9.016536,0,3.505263,-3.505263,8.609397,61.49557,0.09639493,3.701421,0,0,9.016536
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,45.95193,45.95193,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.682224,5.511273,0,2.114619,-2.114619,6.380393,45.57414,0.09639493,2.209777,0,0,5.511273
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,44.03255,44.03255,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,8.0318,3.396654,0,0.514424,-0.514424,5.838142,41.70094,0.09639493,0.537573,0,0,3.396654
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,42.10561,42.10561,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.603383,2.88223,0,2.252782,-2.252782,3.463502,24.73925,0.09639493,2.354157,0,0,2.88223
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,40.08043,40.08043,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,11.10647,0.6294481,0,0.2968761,-0.2968761,3.150567,22.50401,0.09639493,0.3102355,0,0,0.6294481
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,38.47086,38.47086,0.7232965,0.3159434,0,-1,0,0.3159434,0,0,0.4073531,0.4796827,0,0.332572,0.3159434,0,0,11.43634,0.332572,0,0.332572,-0.332572,2.800006,20,0.09639493,0.7956262,0,0,0.332572
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,37.25424,37.25424,0.2974874,0,0,-1,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09639493,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,35.96206,35.96206,0.1666876,0,0,-1,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09639493,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,34.70765,34.70765,0.3813466,0,0,-1,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09639493,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,33.77063,33.77063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09639493,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,32.79582,32.79582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09639493,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.0160778,32.04978,31.94192,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.469102,4.440892E-16,0,0,0.0160778,0,0,3.505263,3.33,11.80586,0,3.346078,0,3.346078,5.974374,42.67401,0.09716363,0.7162758,0.01286224,5,0.0160778
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7866012,36.66644,31.23916,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,253.9972,0,0,0,0.7866012,0,0,3.505263,3.33,8.459783,3.01147,4.116601,0,4.116601,9.879725,70.56932,0.09768051,0.3406578,0.629281,5,3.798071
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.788641,43.36652,30.49861,1.797445,1.797445,4.224258,0,1.318223,1.797445,99.51019,0,0,0,1.788641,0,0,2.426813,2.305472,4.343181,6.716411,4.094113,0,4.094113,13.76374,98.31224,0.09836341,1.97719,1.430913,5,8.505053
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.576929,51.53055,31.98726,0.1058831,0.1058831,0,0,0,0.1058831,2433.749,2.216405,0,0,2.576929,0.1114559,0.1058831,0,0,0.2490676,10.40111,0.2490676,0,0.2490676,14.00003,100,0.09833011,0.1164714,2.061543,0,12.97804
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.096423,60.81158,35.81092,2.17845,2.17845,0,-1,0,2.17845,142.1388,0.8033175,0,0,3.096423,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.09833011,2.396295,2.477139,0,13.7217
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.379739,68.42895,39.63459,0.6573577,0.6573577,0,-1,0,0.6573577,514.14,2.687783,0,0,3.379739,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.09833011,0.7230935,2.703791,0,14.00501
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.463475,73.4287,42.82349,2.396401,2.396401,0,-1,0,2.396401,144.5282,0.940947,0,0,3.463475,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.09833011,2.636041,2.77078,0,14.08875
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.369769,75.67231,45.39275,1.760956,1.760956,0,-1,0,1.760956,191.3602,1.51613,0,0,3.369769,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09833011,1.937052,2.695815,0,13.99504
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.098162,75.71082,47.86377,1.095842,1.095842,0,-1,0,1.095842,282.7197,1.944644,0,0,3.098162,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09833011,1.205426,2.478529,0,13.72344
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.667488,72.86326,49.39021,1.618527,1.618527,0,-1,0,1.618527,164.8096,0.9637755,0,0,2.667488,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09833011,1.78038,2.13399,0,13.29276
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.068929,67.4011,49.90406,1.296444,1.296444,0,-1,0,1.296444,159.5849,0.7042509,0,0,2.068929,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09833011,1.426088,1.655143,0,12.6942
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.286296,60.8436,50.4557,1.128219,1.128219,0,-1,0,1.128219,114.0112,0.09869668,0,0,1.286296,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09833011,1.241041,1.029037,0,11.91157
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4623209,53.32368,49.7756,2.65692,2.65692,0,-1,0,2.65692,17.40063,0,0,0,0.4623209,2.796758,2.65692,0,0,0,10.62527,0,2.334437,-2.334437,11.53932,82.42352,0.09833011,2.922612,0.3698567,0,11.08759
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,47.99223,47.99223,1.893199,1.893199,0,-1,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.593819,8.290837,0,1.992842,-1.992842,9.438676,67.41898,0.09833011,2.08252,0,0,8.290837
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,46.11818,46.11818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.808087,6.297996,0,0,0,9.438676,67.41898,0.09833011,0,0,0,6.297996
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,44.20635,44.20635,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.808087,6.297996,0,1.989099,-1.989099,7.341981,52.44262,0.09833011,2.078609,0,0,6.297996
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,42.24918,42.24918,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.018198,4.308896,0,1.856785,-1.856785,5.384758,38.46248,0.09833011,1.94034,0,0,4.308896
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,40.23156,40.23156,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.081292,2.452111,0,0.8257816,-0.8257816,4.514307,32.24499,0.09833011,0.8629417,0,0,2.452111
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,38.61444,38.61444,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,9.998827,1.62633,0,0.305152,-0.305152,4.192649,29.94744,0.09833011,0.3188839,0,0,1.62633
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,37.42804,37.42804,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.33788,1.321178,0,0.5120389,-0.5120389,3.652913,26.09218,0.09833011,0.5350807,0,0,1.321178
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,36.1283,36.1283,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.90682,0.8091388,0,0.2590607,-0.2590607,3.379839,24.14166,0.09833011,0.2707184,0,0,0.8091388
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,34.8739,34.8739,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.19466,0.5500782,0,0.2227564,-0.2227564,3.145033,22.46448,0.09833011,0.2327804,0,0,0.5500782
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,33.94443,33.94443,0.6565484,0.3109557,0,-1,0,0.3109557,0,0,0.3455927,0.4112476,0,0.3273218,0.3109557,0,0,11.44217,0.3273218,0,0.3273218,-0.3273218,2.800006,20,0.09833011,0.7222032,0,0,0.3273218
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,32.96207,32.96207,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09833011,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,32.13084,32.13084,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09928492,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7877605,36.90144,31.4583,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,254.887,0,0,0,0.7877605,0,0,3.505263,3.33,8.475861,2.997,4.117761,0,4.117761,9.865572,70.46823,0.09978145,0.3399689,0.6302084,5,3.78476
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.788114,43.5681,30.68752,0.7797812,0.7797812,3.485029,0,1.116413,0.7797812,229.3098,0,0,0,1.788114,0,0,2.705248,2.569986,4.3581,6.702984,4.3581,0,4.3581,14.00003,100,0.1001066,0.8577592,1.430491,5,8.491098
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.574224,51.74989,32.19885,3.260056,3.260056,1.25,0,0.50625,3.260056,78.96257,0.4583755,0,0,2.574224,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1001066,3.586062,2.05938,5,13.1995
