Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.192606,72.63927,44.59174,0.882761,0.882761,0,-1,0,0.882761,361.6614,2.263384,0,0,3.192606,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1141912,0.9710371,2.554085,0,13.81788
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.24771,77.27239,47.73531,1.79458,1.79458,0,-1,0,1.79458,180.9733,1.358678,0,0,3.24771,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1141912,1.974038,2.598168,0,13.87298
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.138613,78.99139,50.07031,0.08592736,0.08592736,0,-1,0,0.08592736,3652.635,3.048163,0,0,3.138613,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1141912,0.09452009,2.51089,0,13.76389
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.859237,78.54047,52.2844,0.8055443,0.8055443,0,-1,0,0.8055443,354.9447,2.011296,0,0,2.859237,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1141912,0.8860987,2.28739,0,13.48451
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.424946,75.28859,53.56147,0.4059102,0.4059102,0,-1,0,0.4059102,597.4094,1.997672,0,0,2.424946,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1141912,0.4465012,1.939957,0,13.05022
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.825121,69.6236,53.93931,0.1055921,0.1055921,0,-1,0,0.1055921,1728.464,1.713972,0,0,1.825121,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1141912,0.1161513,1.460097,0,12.4504
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.8227831,60.97541,54.3247,0.1121189,0.1121189,0,-1,0,0.1121189,733.8486,0.7047632,0,0,0.8227831,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1141912,0.1233308,0.6582264,0,11.44806
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,53.6446,53.6446,0.2118813,0.2118813,0,-1,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1141912,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,51.89901,51.89901,1.261763,1.261763,0,-1,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1141912,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,50.28189,50.28189,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1141912,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,48.4154,48.4154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1141912,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,46.32977,46.32977,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1141912,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,44.20635,44.20635,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1141912,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,42.55145,42.55145,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1141912,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,41.33483,41.33483,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1141912,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,40.06531,40.06531,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1141912,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,38.97716,38.97716,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1141912,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,38.08547,38.08547,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1141912,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,37.12578,37.12578,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1141912,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,36.33989,36.33989,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1146105,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,35.87138,35.87138,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1149572,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.753267,48.34206,35.31974,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,425.8617,0,0,0,1.753267,0,0,3.505263,3.33,5.14586,5.994,5.083267,0,5.083267,13.94065,99.57585,0.1151703,0.4528686,1.402614,5,7.747267
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.479482,56.33018,36.9142,0.9052576,0.9052576,0,0,0,0.9052576,273.8979,1.463986,0,0,2.479482,0.9529027,0.9052576,0,0,0.0625932,10.56894,0.0625932,0,0.0625932,14.00003,100,0.1151635,0.9957833,1.983585,0,13.04842
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.942782,65.48409,40.93433,2.473583,2.473583,0,-1,0,2.473583,118.9684,0.339011,0,0,2.942782,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1151635,2.720941,2.354226,0,13.56806
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.184406,72.75799,44.75799,2.430492,2.430492,0,-1,0,2.430492,131.019,0.6259937,0,0,3.184406,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1151635,2.673541,2.547525,0,13.80968
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.239394,77.34041,47.86377,3.91058,3.33,0,-1,0,3.33,97.27909,0,0.5805803,0.9716383,3.239394,3.505263,3.33,0,0,0,10.62527,0,0.2658695,-0.2658695,13.71978,97.99821,0.1151635,4.301638,2.591515,0,13.86467
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.129646,79.05022,50.19877,0.01506837,0.01506837,0,-1,0,0.01506837,20769.64,2.818374,0,0,3.129646,0.01586144,0.01506837,0,0,0.2954106,10.3594,0.2954106,0,0.2954106,14.00003,100,0.1151312,0.0165752,2.503716,0,13.48905
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.84988,78.59363,52.41286,0.356269,0.356269,0,-1,0,0.356269,799.9235,2.474859,0,0,2.84988,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1151312,0.3918959,2.279904,0,13.47515
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.415537,75.33228,53.68238,1.005109,1.005109,0,-1,0,1.005109,240.3259,1.357528,0,0,2.415537,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1151312,1.10562,1.93243,0,13.04081
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.815657,69.67673,54.06777,1.72638,1.72638,0,-1,0,1.72638,105.1713,0,0,0,1.815657,1.817243,1.72638,0,0,0,10.62527,0,0.001585527,-0.001585527,13.99836,99.98806,0.1151312,1.899019,1.452526,0,12.44093
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7316037,60.341,54.45316,1.176181,1.176181,0,-1,0,1.176181,62.2016,0,0,0,0.7316037,1.238086,1.176181,0,0,0.001761696,10.62369,0,0.506482,-0.506482,13.46448,96.17465,0.1151312,1.2938,0.585283,0,11.35529
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,53.72772,53.72772,0.100872,0.100872,0,-1,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.5645195,10.11721,0,0.106181,-0.106181,13.35255,95.37519,0.1151312,0.1109591,0,0,10.11721
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,52.02748,52.02748,2.123204,2.123204,0,-1,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.6824983,10.01103,0,2.234952,-2.234952,10.99671,78.54775,0.1151312,2.335525,0,0,10.01103
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,50.41035,50.41035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.165778,7.776074,0,0,0,10.99671,78.54775,0.1151312,0,0,0,7.776074
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,48.49852,48.49852,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.165778,7.776074,0,3.076421,-3.076421,7.753875,55.38471,0.1151312,3.21486,0,0,7.776074
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,46.45823,46.45823,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.584023,4.699653,0,3.397918,-3.397918,4.172155,29.80105,0.1151312,3.550824,0,0,4.699653
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,44.33482,44.33482,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.35949,1.301735,0,0.3471403,-0.3471403,3.806237,27.18735,0.1151312,0.3627616,0,0,1.301735
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,42.67236,42.67236,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.7452,0.954595,0,0.6461817,-0.6461817,3.125102,22.32211,0.1151312,0.6752598,0,0,0.954595
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,41.48596,41.48596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.46318,0.3084133,0,0,0,3.125102,22.32211,0.1151312,0,0,0,0.3084133
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,40.20889,40.20889,0.3695652,0.2929927,0,-1,0,0.2929927,0,0,0.07657259,0.1135291,0,0.3084133,0.2929927,0,0,11.46318,0.3084133,0,0.3084133,-0.3084133,2.800006,20,0.1151312,0.4065218,0,0,0.3084133
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,39.10562,39.10562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151312,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,38.21394,38.21394,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151312,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,37.27691,37.27691,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151312,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,36.49102,36.49102,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1154475,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,36.02251,36.02251,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1157905,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.750333,48.50809,35.49355,0,0,3.505263,0,1.121937,0,0,0,0,0,1.750333,0,0,3.505263,3.33,5.14586,5.994,5.080333,0,5.080333,13.93786,99.55597,0.1158805,0,1.400267,5,7.744333
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.474628,56.46035,37.06533,1.243359,1.243359,0,0,0,1.243359,199.0276,1.100302,0,0,2.474628,1.308799,1.243359,0,0,0.06552708,10.5663,0.06552708,0,0.06552708,14.00003,100,0.1158733,1.367695,1.979703,0,13.04093
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.936136,65.59988,41.08546,0.6609484,0.6609484,0,-1,0,0.6609484,444.2308,2.240401,0,0,2.936136,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1158733,0.7270433,2.348909,0,13.56141
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.176915,72.83685,44.88645,1.337201,1.337201,0,-1,0,1.337201,237.5794,1.769334,0,0,3.176915,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1158733,1.470922,2.541532,0,13.80219
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.230994,77.40737,47.99223,1.900273,1.900273,0,-1,0,1.900273,170.0279,1.230707,0,0,3.230994,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1158733,2.0903,2.584795,0,13.85627
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.120615,79.10821,50.32723,1.155598,1.155598,0,-1,0,1.155598,270.0434,1.904197,0,0,3.120615,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1158733,1.271157,2.496492,0,13.74589
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.840481,78.64623,52.54133,2.048717,2.048717,0,-1,0,2.048717,138.6468,0.6839369,0,0,2.840481,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1158733,2.253588,2.272385,0,13.46576
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.405988,75.38342,53.81084,2.512931,2.512931,0,-1,0,2.512931,95.7443,0,0,0,2.405988,2.64519,2.512931,0,0,0,10.62527,0,0.2392023,-0.2392023,13.74789,98.199,0.1158733,2.764224,1.92479,0,13.03126
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.806733,69.68396,54.15089,0,0,0,-1,0,0,0,1.540953,0,0,1.806733,0,0,0,0,0.2657803,10.38607,0.2657803,0,0.2657803,14.00003,100,0.1158444,0,1.445387,0,12.19281
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.8499869,61.42847,54.53628,0.7760763,0.7760763,0,-1,0,0.7760763,109.5236,0.03306445,0,0,0.8499869,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1158444,0.8536839,0.6799895,0,11.47526
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,53.81084,53.81084,2.664745,2.664745,0,-1,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1158444,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,52.1106,52.1106,2.576033,2.576033,0,-1,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1158444,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,50.49348,50.49348,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.129565,5.108666,0,3.505263,-3.505263,4.49014,32.07237,0.1158444,4.835741,0,0,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,48.67233,48.67233,1.558979,1.523233,0,-1,0,1.523233,0,0,0.03574587,0.1916437,0,1.603403,1.523233,0,0,10.0243,1.603403,0,1.603403,-1.603403,2.800006,20,0.1158444,1.714876,0,0,1.603403
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,46.5867,46.5867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158444,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,44.50106,44.50106,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158444,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,42.80082,42.80082,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158444,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,41.61443,41.61443,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158444,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,40.36002,40.36002,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158444,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,39.25675,39.25675,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158444,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,38.38018,38.38018,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158444,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,37.45071,37.45071,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158444,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,36.66483,36.66483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158444,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,36.21898,36.21898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158444,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.747086,48.68806,35.68246,0,0,0,0,0,0,0,0,0,0,1.747086,0,0,0,0,11.80586,0,1.747086,0,1.747086,4.457437,31.83877,0.1156549,0,1.397669,0,1.747086
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.469418,56.60464,37.23158,0.7976679,0.7976679,0,0,0,0.7976679,309.5797,0,0,0,2.469418,0.8396504,0.7976679,0,0,10.05877,1.572377,1.629767,0,1.629767,6.00357,42.88255,0.1154787,0.8774347,1.975534,0,4.041795
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.929092,65.72987,41.25171,1.030437,1.030437,0,-1,0,1.030437,284.2573,0,0,0,2.929092,1.08467,1.030437,0,0,8.429008,3.039168,1.844421,0,1.844421,7.753341,55.3809,0.1152799,1.133481,2.343273,0,5.968259
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.169325,72.91454,45.01491,1.437975,1.437975,0,-1,0,1.437975,220.402,0,0,0,3.169325,1.513658,1.437975,0,0,6.584586,4.699147,1.655667,0,1.655667,9.324045,66.60019,0.115102,1.581772,2.53546,0,7.868472
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.221671,77.51203,48.15848,1.463813,1.463813,0,-1,0,1.463813,220.0875,0,0,0,3.221671,1.540856,1.463813,0,0,4.928918,6.189248,1.680815,0,1.680815,10.91861,77.98989,0.114922,1.610195,2.577336,0,9.410918
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.111526,79.16544,50.4557,0,0,0,-1,0,0,0,0,0,0,3.111526,0,0,0,0,3.248104,7.701981,3.111526,0,3.111526,13.87046,99.07451,0.1145903,0,2.489221,0,10.81351
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.831196,78.69064,52.66224,2.317188,2.317188,0,-1,0,2.317188,122.1824,0.2554734,0,0,2.831196,2.439145,2.317188,0,0,0.1365777,10.50235,0.1365777,0,0.1365777,14.00003,100,0.1145758,2.548906,2.264957,0,13.33355
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.396429,75.43439,53.93931,1.296564,1.296564,0,-1,0,1.296564,184.8293,1.031625,0,0,2.396429,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1145758,1.42622,1.917143,0,13.0217
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.797284,69.73714,54.27936,1.24576,1.24576,0,-1,0,1.24576,144.2721,0.4859577,0,0,1.797284,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1145758,1.370336,1.437827,0,12.42256
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7551471,60.75965,54.66475,1.157546,1.157546,0,-1,0,1.157546,65.23689,0,2.220446E-16,0,0.7551471,1.21847,1.157546,0,0,0,10.62527,0,0.4633225,-0.4633225,13.51164,96.51154,0.1145758,1.273301,0.6041177,0,11.38042
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,53.98465,53.98465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5148027,10.16195,0,0,0,13.51164,96.51154,0.1145758,0,0,0,10.16195
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,52.23906,52.23906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5148027,10.16195,0,0,0,13.51164,96.51154,0.1145758,0,0,0,10.16195
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,50.66728,50.66728,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.5148027,10.16195,0,1.049674,-1.049674,12.40519,88.60832,0.1145758,1.096909,0,0,10.16195
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,48.79324,48.79324,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.681107,9.112278,0,3.505263,-3.505263,8.710319,62.21643,0.1145758,7.278456,0,0,9.112278
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,46.71516,46.71516,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.575844,5.607015,0,2.390627,-2.390627,6.190376,44.21688,0.1145758,2.498205,0,0,5.607015
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,44.62952,44.62952,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.232096,3.216388,0,0.8384302,-0.8384302,5.306593,37.90416,0.1145758,0.8761596,0,0,3.216388
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,42.95195,42.95195,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.163685,2.377958,0,0.3223954,-0.3223954,4.966759,35.47678,0.1145758,0.3369032,0,0,2.377958
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,41.76556,41.76556,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.521902,2.055562,0,0.5671066,-0.5671066,4.368976,31.20691,0.1145758,0.5926264,0,0,2.055562
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,40.51115,40.51115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15202,1.488456,0,0,0,4.368976,31.20691,0.1145758,0,0,0,1.488456
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,39.40033,39.40033,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.15202,1.488456,0,0.3005621,-0.3005621,4.052155,28.94391,0.1145758,0.3140875,0,0,1.488456
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,38.53131,38.53131,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.48598,1.187894,0,0.510903,-0.510903,3.513617,25.09721,0.1145758,0.5338936,0,0,1.187894
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,37.59429,37.59429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05365,0.6769907,0,0,0,3.513617,25.09721,0.1145758,0,0,0,0.6769907
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,36.8084,36.8084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05365,0.6769907,0,0,0,3.513617,25.09721,0.1145758,0,0,0,0.6769907
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,36.38523,36.38523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05365,0.6769907,0,0,0,3.513617,25.09721,0.1145758,0,0,0,0.6769907
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.743822,48.85135,35.85626,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,183.7432,0,0,0,1.743822,0,0,3.505263,3.33,11.05365,0.6769907,5.073822,0,5.073822,8.327066,59.47893,0.1149364,1.043959,1.395057,5,2.420813
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.463626,56.7784,37.42804,1.496412,1.496412,4.69977,0,1.448037,1.496412,164.6355,0,0,0,2.463626,0,0,3.203358,3.04319,5.979826,5.24343,5.506816,0,5.506816,13.55129,96.79474,0.1153163,1.646053,1.970901,5,7.707057
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.922219,65.84322,41.40284,1.711215,1.711215,0,-1,0,1.711215,170.7687,0.6479294,0,0,2.922219,1.801279,1.711215,0,0,0.4730105,10.19956,0.4730105,0,0.4730105,14.00003,100,0.1152662,1.882336,2.337775,0,13.12178
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.161641,72.9911,45.14338,0.7849562,0.7849562,0,-1,0,0.7849562,402.7793,2.335371,0,0,3.161641,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1152662,0.8634518,2.529313,0,13.78691
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.214132,77.53059,48.2416,0.9209631,0.9209631,0,-1,0,0.9209631,348.9968,2.244697,0,0,3.214132,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1152662,1.013059,2.571305,0,13.83941
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.103371,79.17553,50.53882,1.373963,1.373963,0,-1,0,1.373963,225.8701,1.657094,0,0,3.103371,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1152662,1.511359,2.482697,0,13.72865
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.822476,78.70375,52.75291,1.13278,1.13278,0,-1,0,1.13278,249.1636,1.630075,0,0,2.822476,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1152662,1.246058,2.257981,0,13.44775
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.387603,75.43909,54.02243,0.1647619,0.1647619,0,-1,0,0.1647619,1449.123,2.214169,0,0,2.387603,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1152662,0.1812381,1.910082,0,13.01288
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.788378,69.74449,54.36248,1.540595,1.540595,0,-1,0,1.540595,116.0836,0.1666993,0,0,1.788378,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1152662,1.694654,1.430703,0,12.41365
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4905213,58.64997,54.74787,0.4979145,0.4979145,0,-1,0,0.4979145,98.51517,0,0,0,0.4905213,0.5241205,0.4979145,0,0,0,10.62527,0,0.03359918,-0.03359918,13.96461,99.74702,0.1152662,0.5477059,0.3924171,0,11.1158
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,54.02243,54.02243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03733242,10.59167,0,0,0,13.96461,99.74702,0.1152662,0,0,0,10.59167
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,52.32219,52.32219,1.36214,1.36214,0,-1,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.03733242,10.59167,0,1.433832,-1.433832,12.45322,88.95139,0.1152662,1.498354,0,0,10.59167
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,50.7504,50.7504,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.630479,9.157843,0,0.2824667,-0.2824667,12.15547,86.82464,0.1152662,0.2951777,0,0,9.157843
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,48.88391,48.88391,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.944331,8.875377,0,0.7068567,-0.7068567,11.41038,81.50256,0.1152662,0.7386652,0,0,8.875377
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,46.84362,46.84362,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.729727,8.16852,0,1.163845,-1.163845,10.18358,72.73972,0.1152662,1.216218,0,0,8.16852
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,44.7202,44.7202,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.022888,7.004675,0,0.2126031,-0.2126031,9.959478,71.13898,0.1152662,0.2221702,0,0,7.004675
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,43.05774,43.05774,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.259114,6.792072,0,0.2908228,-0.2908228,9.652924,68.94932,0.1152662,0.3039098,0,0,6.792072
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,41.87135,41.87135,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.58225,6.501249,0,0.4267369,-0.4267369,9.203104,65.73632,0.1152662,0.44594,0,0,6.501249
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,40.61695,40.61695,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.056402,6.074512,0,0.2987771,-0.2987771,8.888165,63.48677,0.1152662,0.312222,0,0,6.074512
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,39.52879,39.52879,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.388377,5.775735,0,0.1663602,-0.1663602,8.712806,62.2342,0.1152662,0.1738464,0,0,5.775735
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,38.65978,38.65978,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.573222,5.609375,0,0.1964189,-0.1964189,8.505762,60.75532,0.1152662,0.2052578,0,0,5.609375
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,37.72276,37.72276,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.791465,5.412956,0,0.3171681,-0.3171681,8.171437,58.36729,0.1152662,0.3314406,0,0,5.412956
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,36.93686,36.93686,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.143874,5.095788,0,0.3722472,-0.3722472,7.779055,55.56456,0.1152662,0.3889983,0,0,5.095788
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,36.53636,36.53636,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.557482,4.723541,0,0.3617114,-0.3617114,7.397778,52.84116,0.1152662,0.3779884,0,0,4.723541
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.21699,53.00029,36.02251,0.9066311,0.9066311,0,0,0,0.9066311,244.5306,0,0,0,2.21699,0.9543484,0.9066311,0,0,6.959383,4.361829,1.262642,0,1.262642,8.595624,61.39719,0.1151327,0.9972941,1.773592,0,6.578819
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.458491,56.89718,37.57162,0.7375561,0.7375561,0,0,0,0.7375561,333.3294,0,0,0,2.458491,0.7763748,0.7375561,0,0,5.696742,5.498207,1.682116,0,1.682116,10.19142,72.79572,0.1149554,0.8113117,1.966793,0,7.956698
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.915659,65.93224,41.5313,0,0,0,-1,0,0,0,0,0,0,2.915659,0,0,0,0,4.014625,7.012112,2.915659,0,2.915659,12.95746,92.55308,0.1146493,0,2.332527,0,9.927771
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.154828,73.02019,45.2265,1.391836,1.391836,0,-1,0,1.391836,226.6667,0.5907712,0,0,3.154828,1.46509,1.391836,0,0,1.098966,9.636205,1.098966,0,1.098966,14.00003,100,0.1145343,1.531019,2.523862,0,12.79103
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.206349,77.55598,48.33228,1.960928,1.960928,0,-1,0,1.960928,163.5118,1.142215,0,0,3.206349,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1145343,2.157021,2.565079,0,13.83162
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.095163,79.18497,50.62194,1.25216,1.25216,0,-1,0,1.25216,247.1859,1.7771,0,0,3.095163,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1145343,1.377376,2.47613,0,13.72044
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.813875,78.70879,52.83604,2.12618,2.12618,0,-1,0,2.12618,132.3442,0.5757908,0,0,2.813875,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1145343,2.338798,2.2511,0,13.43915
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.379384,75.40531,54.06777,0.345335,0.345335,0,-1,0,0.345335,689.0075,2.015873,0,0,2.379384,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1145343,0.3798684,1.903507,0,13.00466
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.779399,69.75961,54.45316,0,0,0,-1,0,0,0,1.779399,0,0,1.779399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1145343,0,1.423519,0,12.40467
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5427085,59.1245,54.79321,1.510855,1.510855,0,-1,0,1.510855,35.92061,0,2.220446E-16,0,0.5427085,1.590374,1.510855,0,0,0,10.62527,0,1.047666,-1.047666,12.89569,92.1119,0.1145343,1.661941,0.4341668,0,11.16798
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,54.11311,54.11311,1.279878,1.279878,0,-1,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.164073,9.577609,0,1.34724,-1.34724,11.47558,81.96824,0.1145343,1.407866,0,0,9.577609
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,52.41286,52.41286,1.103867,1.103867,0,-1,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.661006,8.230369,0,1.161965,-1.161965,10.25076,73.21955,0.1145343,1.214254,0,0,8.230369
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,50.84108,50.84108,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.952079,7.068404,0,3.505263,-3.505263,6.555885,46.82766,0.1145343,4.07261,0,0,7.068404
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,49.01237,49.01237,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.846816,3.56314,0,2.758783,-2.758783,3.647873,26.05618,0.1145343,2.882928,0,0,3.56314
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,46.92674,46.92674,2.712853,0.7641397,0,-1,0,0.7641397,0,0,1.948714,2.219999,0,0.8043575,0.7641397,0,0,10.91213,0.8043575,0,0.8043575,-0.8043575,2.800006,20,0.1145343,2.984139,0,0,0.8043575
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,44.80333,44.80333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1145343,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,43.14087,43.14087,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1145343,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,41.95447,41.95447,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1145343,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,40.72274,40.72274,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1145343,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,39.65725,39.65725,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1145343,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,38.78824,38.78824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1145343,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,37.85122,37.85122,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1145343,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,37.06533,37.06533,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1149206,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,36.67994,36.67994,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.115366,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,2.007435,51.38314,36.17364,1.03502,1.03502,4.338625,0,1.349445,1.03502,193.9514,0,0,0,2.007435,0,0,3.303605,3.138425,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1156759,1.138522,1.605948,5,8.001435
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.97091,61.88993,37.72276,1.053103,1.053103,0,0,0,1.053103,282.1102,1.862381,0,0,2.97091,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1156759,1.158413,2.376728,0,13.59618
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.90899,66.02009,41.65976,0.1249769,0.1249769,0,-1,0,0.1249769,2327.622,2.777435,0,0,2.90899,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1156759,0.1374746,2.327192,0,13.53426
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.147923,73.04823,45.30962,0.6004933,0.6004933,0,-1,0,0.6004933,524.2228,2.515825,0,0,3.147923,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1156759,0.6605426,2.518338,0,13.7732
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.199672,77.52635,48.37006,0,0,0,-1,0,0,0,3.199672,0,0,3.199672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1156759,0,2.559738,0,13.82495
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.087724,79.15516,50.66728,2.069541,2.069541,0,-1,0,2.069541,149.1985,0.9092596,0,0,3.087724,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1156759,2.276495,2.470179,0,13.713
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.806138,78.66724,52.87382,0.8317512,0.8317512,0,-1,0,0.8317512,337.3771,1.93061,0,0,2.806138,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1156759,0.9149263,2.24491,0,13.43141
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.370554,75.41,54.15089,3.261206,3.261206,0,-1,0,3.261206,72.68948,0,4.440892E-16,0.257327,2.370554,3.432849,3.261206,0,0,0,10.62527,0,1.062295,-1.062295,12.88027,92.00175,0.1156759,3.587327,1.896443,0,12.99583
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.274358,74.79351,54.49094,0.8010501,0.8010501,0,-1,0,0.8010501,283.9221,0.2508194,0,0,2.274358,0.8432106,0.8010501,0,0,1.180328,9.562979,1.180328,0,1.180328,14.00003,100,0.1155527,0.8811551,1.819486,0,11.83734
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4310178,58.2504,54.83099,2.035353,2.035353,0,-1,0,2.035353,21.17656,0,0,0,0.4310178,2.142477,2.035353,0,0,0,10.62527,0,1.71146,-1.71146,12.19599,87.11405,0.1155527,2.238889,0.3448142,0,11.05629
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,54.15089,54.15089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.901622,8.913815,0,0,0,12.19599,87.11405,0.1155527,0,0,0,8.913815
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,52.49599,52.49599,0.8592352,0.8592352,0,-1,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.901622,8.913815,0,0.9044581,-0.9044581,11.24261,80.30418,0.1155527,0.9451587,0,0,8.913815
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,50.92421,50.92421,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.906575,8.009356,0,2.311727,-2.311727,8.805835,62.8987,0.1155527,2.415754,0,0,8.009356
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,49.0955,49.0955,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.47516,5.69763,0,0.7031456,-0.7031456,8.064654,57.60456,0.1155527,0.7347872,0,0,5.69763
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,47.00987,47.00987,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.256433,4.994484,0,3.505263,-3.505263,4.369782,31.21267,0.1155527,3.837388,0,0,4.994484
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,44.93179,44.93179,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.15117,1.489221,0,0.3014262,-0.3014262,4.052052,28.94317,0.1155527,0.3149904,0,0,1.489221
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,43.24666,43.24666,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.48609,1.187795,0,0.1640294,-0.1640294,3.879149,27.70815,0.1155527,0.1714107,0,0,1.187795
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,42.06026,42.06026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66834,1.023766,0,0,0,3.879149,27.70815,0.1155527,0,0,0,1.023766
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,40.82853,40.82853,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.66834,1.023766,0,0.5106947,-0.5106947,3.34083,23.86302,0.1155527,0.533676,0,0,1.023766
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,39.76305,39.76305,0.4726953,0.4726953,0,-1,0,0.4726953,0,0,5.551115E-17,0.03254755,0,0.497574,0.4726953,0,0,11.23578,0.5130708,0,0.497574,-0.497574,2.816341,20.11668,0.1155527,0.5199648,0,0,0.5130708
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,38.89404,38.89404,0.2291849,0.01472198,0,-1,0,0.01472198,0,0,0.2144629,0.2373814,0,0.01549682,0.01472198,0,0,11.78864,0.01549682,0,0.01549682,-0.01549682,2.800006,20,0.1155527,0.2521034,0,0,0.01549682
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,37.97968,37.97968,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1155527,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,37.21646,37.21646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1155527,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,36.83107,36.83107,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1158848,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.237647,53.53712,36.33989,1.10579,1.10579,4.611053,0,1.423818,1.10579,202.3572,4.440892E-16,0,0,2.237647,0,0,3.505263,3.33,8.475861,2.997,5.567647,0,5.567647,11.24105,80.29308,0.1162196,1.216369,1.790117,5,5.234647
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.447942,57.12336,37.85122,1.081112,1.081112,0,0,0,1.081112,226.4281,0,0,0,2.447942,1.138013,1.081112,0,0,2.908214,8.007882,1.309929,0,1.309929,12.48376,89.16955,0.1160836,1.189224,1.958354,0,10.45582
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.902636,66.08366,41.76556,0.2039782,0.2039782,0,-1,0,0.2039782,1423.013,1.089638,0,0,2.902636,0.2147139,0.2039782,0,0,1.598285,9.186818,1.598285,0,1.598285,14.00003,100,0.1159181,0.224376,2.322109,0,12.08945
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.140929,73.07526,45.39275,2.09554,2.09554,0,-1,0,2.09554,149.8864,0.9350976,0,0,3.140929,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1159181,2.305094,2.512743,0,13.7662
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.192756,77.50367,48.4154,0.7036751,0.7036751,0,-1,0,0.7036751,453.726,2.452046,0,0,3.192756,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1159181,0.7740426,2.554205,0,13.81803
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.080238,79.12482,50.71262,0.816477,0.816477,0,-1,0,0.816477,377.2596,2.220788,0,0,3.080238,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1159181,0.8981247,2.46419,0,13.70551
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.798229,78.63319,52.91916,1.106523,1.106523,0,-1,0,1.106523,252.8848,1.633467,0,0,2.798229,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1159181,1.217176,2.238583,0,13.4235
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.363067,75.33018,54.15089,1.018455,1.018455,0,-1,0,1.018455,232.0246,1.291009,0,0,2.363067,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1159181,1.120301,1.890453,0,12.98834
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.763144,69.64497,54.49094,0,0,0,-1,0,0,0,1.763144,0,0,1.763144,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1159181,0,1.410516,0,12.38842
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3655195,57.72034,54.83099,1.642335,1.642335,0,-1,0,1.642335,22.25608,0,2.220446E-16,0,0.3655195,1.728774,1.642335,0,0,0,10.62527,0,1.363255,-1.363255,12.56303,89.73576,0.1159181,1.806569,0.2924156,0,10.99079
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,54.15089,54.15089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.514727,9.262019,0,0,0,12.56303,89.73576,0.1159181,0,0,0,9.262019
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,52.49599,52.49599,0.7844706,0.7844706,0,-1,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.514727,9.262019,0,0.8257586,-0.8257586,11.69261,83.51844,0.1159181,0.8629177,0,0,9.262019
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,50.96199,50.96199,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.432237,8.436261,0,1.136285,-1.136285,10.49486,74.96311,0.1159181,1.187418,0,0,8.436261
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,49.14084,49.14084,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.694775,7.299976,0,2.784175,-2.784175,7.560078,54.00045,0.1159181,2.909463,0,0,7.299976
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,47.09299,47.09299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.788303,4.515801,0,0,0,7.560078,54.00045,0.1159181,0,0,0,4.515801
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,45.01491,45.01491,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.788303,4.515801,0,0.5295619,-0.5295619,7.001871,50.01326,0.1159181,0.5533922,0,0,4.515801
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,43.31467,43.31467,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.376706,3.986239,0,0.2307262,-0.2307262,6.758664,48.27607,0.1159181,0.2411089,0,0,3.986239
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,42.14339,42.14339,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.633068,3.755513,0,0.8463436,-0.8463436,5.866539,41.90377,0.1159181,0.884429,0,0,3.755513
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,40.91166,40.91166,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.57345,2.909169,0,0.08143584,-0.08143584,5.780698,41.29062,0.1159181,0.08510046,0,0,2.909169
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,39.86884,39.86884,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.663934,2.827734,0,0.3290054,-0.3290054,5.433896,38.81347,0.1159181,0.3438107,0,0,2.827734
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,38.99983,38.99983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.029495,2.498728,0,0,0,5.433896,38.81347,0.1159181,0,0,0,2.498728
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,38.06281,38.06281,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.029495,2.498728,0,0.9404456,-0.9404456,4.44258,31.73265,0.1159181,0.9827657,0,0,2.498728
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,37.29958,37.29958,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.07444,1.558282,0,0.1165361,-0.1165361,4.31974,30.85522,0.1159181,0.1217802,0,0,1.558282
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,36.93686,36.93686,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.20392,1.441746,0,0.2058696,-0.2058696,4.102734,29.30519,0.1159181,0.2151337,0,0,1.441746
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.585002,48.23252,36.46835,2.261161,2.261161,5,0,1.53,2.261161,70.09682,0,0,0,1.585002,0,0,2.738839,2.601897,10.43266,1.235877,4.186899,0,4.186899,8.074776,57.67685,0.1164978,2.487277,1.268001,5,2.820879
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.442641,57.22309,37.97968,1.623394,1.623394,4.610545,0,1.423679,1.623394,150.4651,0,0,0,2.442641,0,0,2.987151,2.837794,6.245765,5.004086,5.280435,0,5.280435,13.08424,93.45864,0.1168554,1.785733,1.954113,5,7.446727
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.895895,66.16153,41.88646,0.4262978,0.4262978,0,-1,0,0.4262978,679.3129,1.481831,0,0,2.895895,0.4487345,0.4262978,0,0,0.9653301,9.756477,0.9653301,0,0.9653301,14.00003,100,0.1167557,0.4689275,2.316716,0,12.65237
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.134649,73.06268,45.43808,1.260298,1.260298,0,-1,0,1.260298,248.7228,1.808019,0,0,3.134649,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1167557,1.386328,2.507719,0,13.75992
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.184939,77.51894,48.49852,1.553621,1.553621,0,-1,0,1.553621,205.0011,1.549549,0,0,3.184939,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1167557,1.708983,2.547951,0,13.81021
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.072871,79.08628,50.7504,1.660525,1.660525,0,-1,0,1.660525,185.0542,1.32495,0,0,3.072871,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1167557,1.826578,2.458297,0,13.69814
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.790302,78.599,52.9645,0.9184408,0.9184408,0,-1,0,0.9184408,303.8086,1.823522,0,0,2.790302,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1167557,1.010285,2.232242,0,13.41558
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.354858,75.29665,54.19623,0.2693248,0.2693248,0,-1,0,0.2693248,874.3561,2.071358,0,0,2.354858,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1167557,0.2962573,1.883886,0,12.98013
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.754735,69.61472,54.53628,0.1409716,0.1409716,0,-1,0,0.1409716,1244.744,1.606344,0,0,1.754735,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1167557,0.1550687,1.403788,0,12.38001
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,54.87633,54.87633,1.30027,1.30027,0,-1,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1167557,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,54.19623,54.19623,0.9250309,0.9250309,0,-1,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1167557,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,52.57911,52.57911,1.783608,1.783608,0,-1,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1167557,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,51.05267,51.05267,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1167557,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,49.22396,49.22396,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1167557,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,47.18367,47.18367,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1167557,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,45.09804,45.09804,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1167557,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,43.39779,43.39779,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1167557,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,42.22651,42.22651,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1167557,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1167557,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,39.95952,39.95952,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1167557,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,39.08295,39.08295,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1167557,0.5966033,0,0,1.040605
