Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,38.02502,38.02502,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1225804,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7112986,42.68968,37.59429,2.09531,2.09531,0,0,0,2.09531,33.94718,0,0,0,0.7112986,2.205589,2.09531,0,0,3.679216,7.31398,0,1.494291,-1.494291,8.934497,63.8177,0.1225804,2.304841,0.5690389,0,8.025278
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,3.009557,63.81235,38.99983,0.4462111,0.4462111,0,0,0,0.4462111,674.4692,0,0,0,3.009557,0.4696959,0.4462111,0,0,5.339539,5.819689,2.539861,0,2.539861,11.34402,81.02855,0.1223281,0.4908322,2.407645,0,8.829246
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.830318,66.50034,42.71769,2.4497,2.4497,0,-1,0,2.4497,115.5374,0,0,0,2.830318,2.578631,2.4497,0,0,2.799678,8.105564,0.251687,0,0.251687,11.58279,82.73406,0.1223031,2.69467,2.264255,0,10.93588
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.066648,72.95595,45.95193,1.694036,1.694036,0,-1,0,1.694036,181.0261,0,0,0,3.066648,1.783195,1.694036,0,0,2.547991,8.332082,1.283452,0,1.283452,12.80038,91.43111,0.1221761,1.863439,2.453318,0,11.39873
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.115979,77.094,48.79324,0,0,0,-1,0,0,0,1.85144,0,0,3.115979,0,0,0,0,1.264539,9.487189,1.264539,0,1.264539,14.00003,100,0.1220511,0,2.492783,0,12.60317
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.610076,86.14253,50.96199,0.1051861,0.1051861,0,-1,0,0.1051861,3432.084,3.499353,0,0,3.610076,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1220511,0.1157047,2.888061,0,14.23535
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.08514,82.29472,53.13074,2.072747,2.072747,0,-1,0,2.072747,148.843,0.9033006,0,0,3.08514,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1220511,2.280022,2.468112,0,13.71041
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.278169,74.73562,54.40782,0.8682485,0.8682485,0,-1,0,0.8682485,262.3867,1.364223,0,0,2.278169,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1220511,0.9550734,1.822535,0,12.90344
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.203587,64.73563,54.74787,0.4468722,0.4468722,0,-1,0,0.4468722,269.3358,0.7331953,0,0,1.203587,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1220511,0.4915594,0.9628697,0,11.82886
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,55.13326,55.13326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1220511,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,54.53628,54.53628,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1220511,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,52.9645,52.9645,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1220511,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,51.60431,51.60431,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1220511,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,49.85872,49.85872,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1220511,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,47.81843,47.81843,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1220511,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,45.77813,45.77813,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1220511,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,44.12323,44.12323,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1220511,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,42.95195,42.95195,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1220511,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,41.76556,41.76556,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1220511,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,40.74541,40.74541,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1220511,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,39.89151,39.89151,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1220511,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,39.04517,39.04517,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1220511,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,38.3424,38.3424,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1220511,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,38.08547,38.08547,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1220511,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5936881,41.8939,37.6623,0,0,0,0,0,0,0,0,0,0,0.5936881,0,0,0,0,11.47744,0.2955817,0.5936881,0,0.5936881,3.674798,26.2485,0.1219926,0,0.4749505,0,0.8892698
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.381163,57.88936,39.04517,1.249324,1.249324,4.754588,0,1.463002,1.249324,190.5961,0,0,0,2.381163,0,0,3.505263,3.33,10.88375,0.829901,5.711164,0,5.711164,9.092883,64.94904,0.1222873,1.374257,1.904931,5,3.211065
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.824416,66.46793,42.74036,1.466816,1.466816,0,-1,0,1.466816,192.5541,0,0,0,2.824416,1.544017,1.466816,0,0,5.172585,5.969948,1.280398,0,1.280398,10.30758,73.6254,0.1221615,1.613498,2.259533,0,8.794364
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.060609,72.88956,45.95193,0.2015697,0.2015697,0,-1,0,0.2015697,1518.387,0,0,0,3.060609,0.2121787,0.2015697,0,0,3.892186,7.122307,2.84843,0,2.84843,13.00983,92.9272,0.1218825,0.2217267,2.448487,0,10.18292
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.109557,77.01982,48.79324,1.297094,1.297094,0,-1,0,1.297094,239.7325,0.7004385,0,0,3.109557,1.365363,1.297094,0,0,1.043756,9.685894,1.043756,0,1.043756,14.00003,100,0.1217805,1.426804,2.487646,0,12.79545
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.994713,78.4413,50.96199,1.069672,1.069672,0,-1,0,1.069672,279.9654,1.868742,0,0,2.994713,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1217805,1.17664,2.39577,0,13.61999
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.709788,77.89172,53.13074,0.5026619,0.5026619,0,-1,0,0.5026619,539.0876,2.18067,0,0,2.709788,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1217805,0.5529281,2.16783,0,13.33506
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.271085,74.66114,54.40782,0,0,0,-1,0,0,0,2.271085,0,0,2.271085,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217805,0,1.816868,0,12.89636
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.212462,64.81491,54.74787,1.304106,1.304106,0,-1,0,1.304106,92.97263,0,0,0,1.212462,1.372743,1.304106,0,0,0,10.62527,0,0.1602815,-0.1602815,13.83108,98.79321,0.1217805,1.434517,0.9699696,0,11.83774
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,55.13326,55.13326,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.1780905,10.46499,0,0.2331636,-0.2331636,13.5853,97.03767,0.1217805,0.2436559,0,0,10.46499
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,54.53628,54.53628,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.4371612,10.23183,0,3.505263,-3.505263,9.890429,70.64577,0.1217805,4.619967,0,0,10.23183
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,52.9645,52.9645,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.331898,6.726566,0,3.114228,-3.114228,6.607745,47.19808,0.1217805,3.254368,0,0,6.726566
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,51.64209,51.64209,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.792151,3.612338,0,1.876876,-1.876876,4.629344,33.06668,0.1217805,1.961335,0,0,3.612338
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,49.90406,49.90406,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0.08804709,0,1.661949,1.578851,0,0,9.877568,1.735463,0,1.661949,-1.661949,2.877496,20.5535,0.1217805,1.736737,0,0,1.735463
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,47.86377,47.86377,0.2582113,0.06983805,0,-1,0,0.06983805,0,0,0.1883733,0.2141944,0,0.07351374,0.06983805,0,0,11.72418,0.07351374,0,0.07351374,-0.07351374,2.800006,20,0.1217805,0.2840325,0,0,0.07351374
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,45.82347,45.82347,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217805,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,44.16101,44.16101,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217805,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,42.99729,42.99729,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217805,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,41.80334,41.80334,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217805,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,40.7832,40.7832,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217805,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,39.93685,39.93685,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217805,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,39.10562,39.10562,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217805,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,38.40285,38.40285,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1220938,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,38.14593,38.14593,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1224923,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5783244,41.84354,37.72276,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5783244,0,0,3.505263,3.33,5.14586,5.994,3.908324,0,3.908324,12.826,91.61409,0.1226554,0,0.4626596,5,6.572324
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.350853,57.68397,39.10562,0.5416864,0.5416864,0,0,0,0.5416864,433.9879,0.543121,0,0,2.350853,0.5701962,0.5416864,0,0,1.237536,9.511492,1.237536,0,1.237536,14.00003,100,0.1225349,0.595855,1.880682,0,11.86234
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.818032,66.45796,42.7857,0.3772343,0.3772343,0,-1,0,0.3772343,747.0243,2.420943,0,0,2.818032,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.1225349,0.4149578,2.254426,0,13.44331
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.05453,72.82281,45.95193,2.322009,2.322009,0,-1,0,2.322009,131.5468,0.6103095,0,0,3.05453,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1225349,2.55421,2.443624,0,13.6798
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.103933,76.90694,48.75545,2.218317,2.218317,0,-1,0,2.218317,139.9229,0.7688627,0,0,3.103933,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1225349,2.440149,2.483147,0,13.72921
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.988795,78.32487,50.92421,0.8918368,0.8918368,0,-1,0,0.8918368,335.128,2.05002,0,0,2.988795,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1225349,0.9810205,2.391036,0,13.61407
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.70362,77.7758,53.09296,0.6314873,0.6314873,0,-1,0,0.6314873,428.1353,2.038896,0,0,2.70362,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1225349,0.694636,2.162896,0,13.32889
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.264756,74.54133,54.36248,1.04987,1.04987,0,-1,0,1.04987,215.7179,1.15963,0,0,2.264756,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1225349,1.154857,1.811805,0,12.89003
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.138724,64.11052,54.70253,0.5115703,0.5115703,0,-1,0,0.5115703,222.5939,0.6002293,0,0,1.138724,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1225349,0.5627273,0.9109794,0,11.764
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,55.08792,55.08792,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1225349,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,54.49094,54.49094,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1225349,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,52.9645,52.9645,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1225349,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,51.64209,51.64209,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1225349,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,49.94184,49.94184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1225349,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,47.90155,47.90155,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1225349,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,45.86126,45.86126,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1225349,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,44.20635,44.20635,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1225349,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,43.03507,43.03507,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1225349,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,41.84868,41.84868,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1225349,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,40.80586,40.80586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1225349,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,39.95952,39.95952,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1225349,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,39.12829,39.12829,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1225349,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,38.44819,38.44819,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1225349,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,38.21394,38.21394,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1225349,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5191716,41.48166,37.79076,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,128.4623,0,0,0,0.5191716,0,0,3.505263,3.33,11.43444,0.3342751,3.849172,0,3.849172,6.804007,48.59996,0.1228,0.4445575,0.4153373,5,0.8534467
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.271927,57.04271,39.16607,1.536711,1.536711,4.690535,0,1.445516,1.536711,147.8435,0,0,0,2.271927,0,0,3.153824,2.996133,7.585272,3.79853,5.26806,0,5.26806,11.80173,84.29788,0.1231126,1.690382,1.817542,5,6.070457
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.812131,66.41654,42.80082,0.5843825,0.5843825,0,-1,0,0.5843825,481.2141,0,0,0,2.812131,0.6151395,0.5843825,0,0,2.317212,8.539783,2.196991,0,2.196991,13.88598,99.18535,0.1228999,0.6428208,2.249705,0,11.35191
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.048415,72.75574,45.95193,0.4256606,0.4256606,0,-1,0,0.4256606,716.1611,2.480131,0,0,3.048415,0.4480637,0.4256606,0,0,0.1202206,10.51708,0.1202206,0,0.1202206,14.00003,100,0.1228882,0.4682266,2.438732,0,13.56549
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.09749,76.83276,48.75545,0,0,0,-1,0,0,0,3.09749,0,0,3.09749,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228882,0,2.477992,0,13.72276
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.982109,78.24744,50.92421,1.635572,1.635572,0,-1,0,1.635572,182.3282,1.260454,0,0,2.982109,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1228882,1.799129,2.385687,0,13.60738
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.696789,77.6991,53.09296,0,0,0,-1,0,0,0,2.696789,0,0,2.696789,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228882,0,2.157431,0,13.32206
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.257798,74.46839,54.36248,3.25009,3.25009,0,-1,0,3.25009,69.46878,0,4.440892E-16,0.2450986,2.257798,3.421147,3.25009,0,0,0,10.62527,0,1.163349,-1.163349,12.77375,91.24089,0.1228882,3.575099,1.806238,0,12.88307
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7725516,60.99332,54.74787,0.9870437,0.9870437,0,-1,0,0.9870437,78.26924,0,0,0,0.7725516,1.038993,0.9870437,0,0,1.29261,9.461925,0,0.2664417,-0.2664417,12.4929,89.23479,0.1228882,1.085748,0.6180413,0,10.23448
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,55.08792,55.08792,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.588657,9.195483,0,0.2047459,-0.2047459,12.27707,87.69321,0.1228882,0.2139595,0,0,9.195483
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,54.49094,54.49094,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.816152,8.990737,0,0.6410055,-0.6410055,11.6014,82.86694,0.1228882,0.6698508,0,0,8.990737
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,52.9645,52.9645,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.52838,8.349731,0,2.481534,-2.481534,8.985628,64.18293,0.1228882,2.593204,0,0,8.349731
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,51.64209,51.64209,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.285641,5.868197,0,1.557478,-1.557478,7.343903,52.45634,0.1228882,1.627565,0,0,5.868197
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,49.94184,49.94184,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.016172,4.310719,0,3.505263,-3.505263,3.649031,26.06445,0.1228882,3.846267,0,0,4.310719
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,47.94689,47.94689,3.493152,0.7651832,0,-1,0,0.7651832,0,0,2.727969,3.077284,0,0.8054559,0.7651832,0,0,10.91091,0.8054559,0,0.8054559,-0.8054559,2.800006,20,0.1228882,3.842467,0,0,0.8054559
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,45.9066,45.9066,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228882,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,44.25169,44.25169,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228882,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,43.05774,43.05774,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228882,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,41.88646,41.88646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228882,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,40.8512,40.8512,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228882,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,39.9973,39.9973,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228882,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,39.16607,39.16607,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228882,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,38.50864,38.50864,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1231624,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,38.27439,38.27439,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1235223,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2665481,39.72545,37.85122,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2665481,0,0,3.505263,3.33,5.14586,5.994,3.596548,0,3.596548,12.53022,89.5014,0.1237095,0,0.2132385,5,6.260548
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.81448,62.14706,39.21141,0.9628136,0.9628136,0,0,0,0.9628136,292.3182,0.2516796,0,0,2.81448,1.013488,0.9628136,0,0,1.549312,9.230893,1.549312,0,1.549312,14.00003,100,0.1235601,1.059095,2.251584,0,12.04537
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.805213,66.42845,42.86883,0.3708494,0.3708494,0,-1,0,0.3708494,756.4293,2.414845,0,0,2.805213,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1235601,0.4079343,2.244171,0,13.43049
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.041499,72.72706,45.98972,0,0,0,-1,0,0,0,3.041499,0,0,3.041499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235601,0,2.433199,0,13.66677
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.09024,76.79732,48.79324,2.540193,2.540193,0,-1,0,2.540193,121.6537,0.4163519,0,0,3.09024,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1235601,2.794213,2.472192,0,13.71551
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.974666,78.20906,50.96199,1.245459,1.245459,0,-1,0,1.245459,238.841,1.663657,0,0,2.974666,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1235601,1.370005,2.379733,0,13.59994
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.690012,77.6231,53.09296,0,0,0,-1,0,0,0,2.690012,0,0,2.690012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235601,0,2.152009,0,13.31529
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.250219,74.44235,54.40782,0,0,0,-1,0,0,0,2.250219,0,0,2.250219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235601,0,1.800176,0,12.87549
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6980096,60.36634,54.74787,0.9913583,0.9913583,0,-1,0,0.9913583,70.40942,0,1.110223E-16,0,0.6980096,1.043535,0.9913583,0,0,0,10.62527,0,0.3455254,-0.3455254,13.63581,97.39846,0.1235601,1.090494,0.5584077,0,11.32328
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,55.13326,55.13326,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.3839172,10.27975,0,0.3242363,-0.3242363,13.29404,94.95722,0.1235601,0.3388269,0,0,10.27975
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,54.53628,54.53628,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.7441797,9.955512,0,0.4518043,-0.4518043,12.81779,91.55549,0.1235601,0.4721355,0,0,9.955512
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,53.00229,53.00229,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.246184,9.503708,0,0.8262244,-0.8262244,11.94688,85.33466,0.1235601,0.8634045,0,0,9.503708
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,51.68743,51.68743,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.164212,8.677484,0,0.6835405,-0.6835405,11.22636,80.18814,0.1235601,0.7142998,0,0,8.677484
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,49.98718,49.98718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.923701,7.993943,0,0,0,11.22636,80.18814,0.1235601,0,0,0,7.993943
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,47.99223,47.99223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.923701,7.993943,0,0,0,11.22636,80.18814,0.1235601,0,0,0,7.993943
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,45.95193,45.95193,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.923701,7.993943,0,0.5250102,-0.5250102,10.67295,76.23522,0.1235601,0.5486356,0,0,7.993943
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,44.28947,44.28947,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.507046,7.468933,0,0.1566917,-0.1566917,10.50778,75.05546,0.1235601,0.1637429,0,0,7.468933
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,43.12575,43.12575,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.681148,7.312242,0,0.530644,-0.530644,9.948437,71.06012,0.1235601,0.554523,0,0,7.312242
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,41.9318,41.9318,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.270752,6.781598,0,0.2165591,-0.2165591,9.720163,69.4296,0.1235601,0.2263043,0,0,6.781598
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,40.88899,40.88899,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.511373,6.565038,0,0.4794738,-0.4794738,9.214754,65.81954,0.1235601,0.5010502,0,0,6.565038
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,40.04264,40.04264,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.044122,6.085565,0,0.5084118,-0.5084118,8.678841,61.9916,0.1235601,0.5312904,0,0,6.085565
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,39.21141,39.21141,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.609024,5.577153,0,0.3067557,-0.3067557,8.355492,59.68196,0.1235601,0.3205597,0,0,5.577153
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,38.53131,38.53131,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.949863,5.270397,0,0.2293662,-0.2293662,8.113719,57.95502,0.1235601,0.2396877,0,0,5.270397
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,38.31973,38.31973,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.204715,5.041031,0,0.3622228,-0.3622228,7.731902,55.22776,0.1235601,0.3785228,0,0,5.041031
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.292,39.97563,37.91923,1.809599,1.809599,0,0,0,1.809599,16.13617,0,2.220446E-16,0,0.292,1.904842,1.809599,0,0,6.607185,4.678808,0,1.612841,-1.612841,6.031818,43.08433,0.1235601,1.990559,0.2336,0,4.970808
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.503576,59.25541,39.25675,0.7351539,0.7351539,0,0,0,0.7351539,340.5513,0,0,0,2.503576,0.7738462,0.7351539,0,0,8.399231,3.065966,1.72973,0,1.72973,7.672784,54.80549,0.1233938,0.8086693,2.002861,0,5.569542
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.504247,73.98512,42.89149,2.609168,2.609168,0,-1,0,2.609168,134.3052,0,0,0,3.504247,2.746492,2.609168,0,0,6.669501,4.622723,0.7577548,0,0.7577548,8.391653,59.94026,0.123321,2.870085,2.803398,0,8.12697
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.035331,72.65955,45.98972,0.9516468,0.9516468,0,-1,0,0.9516468,318.9556,0,0,0,3.035331,1.001734,0.9516468,0,0,5.911747,5.304702,2.033597,0,2.033597,10.32089,73.72051,0.1231263,1.046811,2.428265,0,8.340034
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.083801,76.72336,48.79324,0.02397463,0.02397463,0,-1,0,0.02397463,12862.77,0,0,0,3.083801,0.02523645,0.02397463,0,0,3.878149,7.13494,3.058564,0,3.058564,13.2225,94.44625,0.1228346,0.02637209,2.467041,0,10.21874
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.96804,78.13251,50.96199,0.4726534,0.4726534,0,-1,0,0.4726534,627.9526,1.650925,0,0,2.96804,0.49753,0.4726534,0,0,0.8195847,9.887648,0.8195847,0,0.8195847,14.00003,100,0.1227566,0.5199188,2.374432,0,12.85569
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.682591,77.5864,53.13074,2.175599,2.175599,0,-1,0,2.175599,123.3036,0.3924868,0,0,2.682591,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1227566,2.393159,2.146073,0,13.30787
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.184675,73.76038,54.40782,1.508245,1.508245,0,-1,0,1.508245,144.8488,0.5970488,0,0,2.184675,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1227566,1.65907,1.74774,0,12.80995
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6278508,59.7813,54.74787,0,0,0,-1,0,0,0,0.6278508,0,0,0.6278508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227566,0,0.5022807,0,11.25313
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,55.13326,55.13326,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1227566,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,54.53628,54.53628,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1227566,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,53.00229,53.00229,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1227566,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,51.73277,51.73277,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1227566,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,50.03252,50.03252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1227566,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,47.99223,47.99223,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1227566,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,45.95193,45.95193,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1227566,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,44.28947,44.28947,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1227566,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,43.14087,43.14087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1227566,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,41.95447,41.95447,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1227566,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,40.91166,40.91166,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1227566,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,40.06531,40.06531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227566,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,39.23408,39.23408,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227566,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,38.57665,38.57665,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.122975,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,38.36507,38.36507,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.12327,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3279252,40.27068,37.95701,1.672675,1.672675,4.787965,0,1.472114,1.672675,19.60483,0,0,0,0.3279252,0,0,3.115289,2.959525,5.14586,5.994,3.28745,0,3.28745,12.23699,87.40687,0.1237572,1.839943,0.2623402,5,6.321925
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.03743,55.11949,39.29454,1.567051,1.567051,0,0,0,1.567051,130.0169,0,0,0,2.03743,1.649527,1.567051,0,0,1.85841,8.952705,0.387903,0,0.387903,12.60498,90.03541,0.1237203,1.723756,1.629944,0,10.99014
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.793257,66.33512,42.89149,1.054925,1.054925,0,-1,0,1.054925,264.7824,0.212302,0,0,2.793257,1.110448,1.054925,0,0,1.470507,9.301818,1.470507,0,1.470507,14.00003,100,0.1235808,1.160418,2.234606,0,12.09507
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.029909,72.55328,45.95193,0.6371703,0.6371703,0,-1,0,0.6371703,475.5258,2.359204,0,0,3.029909,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1235808,0.7008873,2.423928,0,13.65518
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.078173,76.61095,48.75545,2.167284,2.167284,0,-1,0,2.167284,142.0291,0.7968217,0,0,3.078173,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1235808,2.384012,2.462538,0,13.70345
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.962229,78.01788,50.92421,1.184252,1.184252,0,-1,0,1.184252,250.135,1.715648,0,0,2.962229,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1235808,1.302678,2.369783,0,13.5875
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.676637,77.47342,53.09296,2.394428,2.394428,0,-1,0,2.394428,111.786,0.1561858,0,0,2.676637,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1235808,2.633871,2.141309,0,13.30191
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.112537,73.01885,54.40782,1.060905,1.060905,0,-1,0,1.060905,199.126,0.995795,0,0,2.112537,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1235808,1.166995,1.690029,0,12.73781
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5620376,59.23687,54.74787,3.062641,3.062641,0,-1,0,3.062641,18.35141,0,0,0.03890502,0.5620376,3.223833,3.062641,0,0,0,10.62527,0,2.661795,-2.661795,11.19425,79.95877,0.1235808,3.368905,0.4496301,0,11.18731
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,55.13326,55.13326,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,2.95755,7.96348,0,1.65625,-1.65625,9.448409,67.4885,0.1235808,1.730781,0,0,7.96348
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,54.53628,54.53628,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.797827,6.30723,0,0.01410713,-0.01410713,9.433539,67.38229,0.1235808,0.01474195,0,0,6.30723
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,53.00229,53.00229,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.813502,6.293122,0,3.087355,-3.087355,6.179182,44.13692,0.1235808,3.226286,0,0,6.293122
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,51.73277,51.73277,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.243896,3.205768,0,1.460901,-1.460901,4.639257,33.13748,0.1235808,1.526641,0,0,3.205768
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,50.03252,50.03252,2.316383,1.657624,0,-1,0,1.657624,0,0,0.6587592,0.8903975,0,1.744867,1.657624,0,0,9.867119,1.744867,0,1.744867,-1.744867,2.800006,20,0.1235808,2.548021,0,0,1.744867
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,48.03001,48.03001,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235808,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,45.95193,45.95193,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235808,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,44.33482,44.33482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235808,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,43.14087,43.14087,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235808,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,41.95447,41.95447,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235808,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,40.93433,40.93433,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235808,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,40.08043,40.08043,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235808,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,39.25675,39.25675,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235808,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,38.61444,38.61444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235808,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,38.40285,38.40285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235808,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2298287,39.61731,38.00235,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,28.38465,0,0,0,0.2298287,0,0,3.505263,3.33,11.80586,0,3.559829,0,3.559829,6.177155,44.12245,0.1239555,0.890663,0.183863,5,0.2298287
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.960444,54.45378,39.29454,1.42849,1.42849,4.641314,0,1.432079,1.42849,137.2389,0,0,0,1.960444,0,0,3.212823,3.052182,8.246032,3.203846,5.012626,0,5.012626,10.93255,78.08949,0.124266,1.571339,1.568355,5,5.16429
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.787405,66.2762,42.89149,0,0,0,-1,0,0,0,0,0,0,2.787405,0,0,0,0,3.233405,7.715209,2.787405,0,2.787405,13.57691,96.97777,0.1240025,0,2.229924,0,10.50261
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.023703,72.48553,45.95193,2.389045,2.389045,0,-1,0,2.389045,126.5654,0.06291904,0,0,3.023703,2.514784,2.389045,0,0,0.4460003,10.22387,0.4460003,0,0.4460003,14.00003,100,0.1239605,2.627949,2.418962,0,13.24758
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.071756,76.53747,48.75545,2.677053,2.677053,0,-1,0,2.677053,114.7439,0.253805,0,0,3.071756,2.817951,2.677053,0,0,0,10.62527,0,0,0,14.00003,100,0.1239605,2.944758,2.457405,0,13.69703
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.956612,77.89613,50.87887,0,0,0,-1,0,0,0,2.956612,0,0,2.956612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1239605,0,2.36529,0,13.58189
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.670886,77.3536,53.04762,0.9727876,0.9727876,0,-1,0,0.9727876,274.56,1.646899,0,0,2.670886,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1239605,1.070066,2.136709,0,13.29616
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.041532,72.24573,54.36248,0.7487534,0.7487534,0,-1,0,0.7487534,272.6575,1.253371,0,0,2.041532,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1239605,0.8236287,1.633226,0,12.66681
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.5006549,58.68623,54.70253,1.922279,1.922279,0,-1,0,1.922279,26.04486,0,2.220446E-16,0,0.5006549,2.023452,1.922279,0,0,0,10.62527,0,1.522797,-1.522797,12.39486,88.53453,0.1239605,2.114507,0.4005239,0,11.12593
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,55.08792,55.08792,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.691996,9.102477,0,2.351802,-2.351802,9.915842,70.82731,0.1239605,2.457633,0,0,9.102477
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,54.53628,54.53628,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.30511,6.750676,0,0.05641172,-0.05641172,9.85638,70.40257,0.1239605,0.05895025,0,0,6.750676
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,53.00229,53.00229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.367789,6.694264,0,0,0,9.85638,70.40257,0.1239605,0,0,0,6.694264
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,51.73277,51.73277,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.367789,6.694264,0,0.7278187,-0.7278187,9.089191,64.92266,0.1239605,0.7605705,0,0,6.694264
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,50.03252,50.03252,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.176476,5.966445,0,3.505263,-3.505263,5.39432,38.53078,0.1239605,4.011395,0,0,5.966445
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,47.99223,47.99223,3.759405,2.338123,0,-1,0,2.338123,0,0,1.421282,1.797223,0,2.461182,2.338123,0,0,9.071214,2.461182,0,2.461182,-2.461182,2.800006,20,0.1239605,4.135346,0,0,2.461182
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,45.9066,45.9066,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239605,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,44.28947,44.28947,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239605,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,43.12575,43.12575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239605,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239605,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,40.91166,40.91166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239605,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,40.08043,40.08043,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239605,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,39.25675,39.25675,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239605,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,38.63711,38.63711,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1242178,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,38.42552,38.42552,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1244226,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,38.00235,38.00235,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1247823,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.88359,53.82074,39.31721,0.6973431,0.6973431,0,0,0,0.6973431,270.1095,0,0,0,1.88359,0.7340453,0.6973431,0,0,1.81586,8.991,1.149544,0,1.149544,13.36791,95.48485,0.1246742,0.7670774,1.506872,0,10.87459
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.781912,66.19376,42.86883,1.525302,1.525302,0,-1,0,1.525302,182.3844,0.5100155,0,0,2.781912,1.605581,1.525302,0,0,0.6663158,10.02559,0.6663158,0,0.6663158,14.00003,100,0.1246116,1.677832,2.22553,0,12.8075
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.018403,72.37144,45.9066,0.8431107,0.8431107,0,-1,0,0.8431107,358.0079,2.130918,0,0,3.018403,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1246116,0.9274218,2.414722,0,13.64368
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.067113,76.37928,48.67233,0.1501649,0.1501649,0,-1,0,0.1501649,2042.497,2.909044,0,0,3.067113,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1246116,0.1651814,2.45369,0,13.69239
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.950882,77.78275,50.84108,0.1603198,0.1603198,0,-1,0,0.1603198,1840.622,2.782125,0,0,2.950882,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1246116,0.1763518,2.360706,0,13.57616
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.787788,78.61726,53.00229,0,0,0,-1,0,0,0,2.787788,0,0,2.787788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1246116,0,2.230231,0,13.41306
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.053701,72.27278,54.27936,1.880588,1.880588,0,-1,0,1.880588,109.2053,0.07413463,0,0,2.053701,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1246116,2.068647,1.642961,0,12.67898
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.559929,59.13375,54.66475,0.5837481,0.5837481,0,-1,0,0.5837481,95.91963,0,1.110223E-16,0,0.559929,0.6144717,0.5837481,0,0,0,10.62527,0,0.05454267,-0.05454267,13.94254,99.58933,0.1246116,0.6421229,0.4479432,0,11.1852
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,55.04258,55.04258,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.06060297,10.57073,0,0.4614669,-0.4614669,13.45611,96.11485,0.1246116,0.482233,0,0,10.57073
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,54.45316,54.45316,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.573344,10.10926,0,1.222139,-1.222139,12.16786,86.91311,0.1246116,1.277135,0,0,10.10926
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,52.9645,52.9645,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.931276,8.887126,0,2.843647,-2.843647,9.170392,65.50267,0.1246116,2.971611,0,0,8.887126
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,51.73277,51.73277,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.090884,6.043479,0,3.505263,-3.505263,5.47552,39.11078,0.1246116,3.781915,0,0,6.043479
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,50.03252,50.03252,3.850685,2.411305,0,-1,0,2.411305,0,0,1.43938,1.824449,0,2.538216,2.411305,0,0,8.98562,2.538216,0,2.538216,-2.538216,2.800006,20,0.1246116,4.235754,0,0,2.538216
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,47.99223,47.99223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246116,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,45.9066,45.9066,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246116,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,44.28947,44.28947,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246116,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,43.12575,43.12575,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246116,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,41.95447,41.95447,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246116,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,40.957,40.957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246116,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,40.12577,40.12577,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246116,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,39.29454,39.29454,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246116,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,38.68245,38.68245,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1249204,0.5137221,0,5,0
