Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,38.13081,38.13081,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.485253,2.088546,0,0.0507947,-0.0507947,4.947984,35.34267,0.136212,0.05308046,0,0,2.088546
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,37.76809,37.76809,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.541693,2.037751,0,1.796768,-1.796768,3.054024,21.81442,0.136212,1.877622,0,0,2.037751
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,38.70512,38.70512,2.005525,2.005525,1.776591,0,0.6500093,2.005525,0,0,0,0,0,0.2409834,0.2289343,0,0,11.5381,0.2409834,0,0.2409834,-0.2409834,2.800006,20,0.136212,2.206078,0,5,0.2409834
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.247235,50.3424,40.957,0.6356666,0.6356666,0,-1,0,0.6356666,196.209,0,0,0.4622586,1.247235,0.6691228,0.6356666,0,0,11.80586,0,0.5781125,0,0.5781125,3.348451,23.91746,0.1361667,0.6992333,0.9977882,0,1.247235
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.091684,59.68732,42.92928,2.153054,2.153054,0,-1,0,2.153054,97.14961,0,0,1.476654,2.091684,2.266373,2.153054,0,0,11.22775,0.5203012,0,0.1746891,-0.1746891,3.164313,22.60219,0.1361667,2.36836,1.673347,0,2.611985
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.383406,64.74986,44.96957,2.109619,2.109619,0,-1,0,2.109619,112.978,0,0,1.539403,2.383406,2.220652,2.109619,0,0,11.42185,0.3456121,0.1627543,0,0.1627543,3.318715,23.70506,0.136154,2.320581,1.906725,0,2.729018
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.181705,65.17002,47.00987,1.017232,1.017232,0,-1,0,1.017232,214.4746,0,0,0.2369451,2.181705,1.070771,1.017232,0,0,11.25909,0.492091,1.110934,0,1.110934,4.37264,31.23308,0.1360671,1.118955,1.745364,0,2.673796
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.486421,61.07333,49.05016,0.4509135,0.4509135,0,-1,0,0.4509135,329.6467,0,0,0,1.486421,0.4746458,0.4509135,0,0,10.14816,1.491932,1.011776,0,1.011776,5.332494,38.08917,0.1359881,0.4960048,1.189137,0,2.978353
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3397499,52.97393,50.37257,2.587757,2.587757,0,-1,0,2.587757,13.12913,0,4.440892E-16,0.4995767,0.3397499,2.723954,2.587757,0,0,9.136383,2.40253,0,2.384205,-2.384205,2.819322,20.13797,0.1359881,2.846532,0.2718,0,2.74228
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,51.00733,51.00733,1.592885,0.01740889,0,-1,0,0.01740889,0,0,1.575476,1.734765,0,0.01832514,0.01740889,0,0,11.7855,0.01832514,0,0.01832514,-0.01832514,2.800006,20,0.1359881,1.752174,0,0,0.01832514
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,51.73277,51.73277,1.289407,0,0,-1,0,0,0,0,1.289407,1.418348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359881,1.418348,0,0,0
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,51.39272,51.39272,0.1298257,0,0,-1,0,0,0,0,0.1298257,0.1428082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359881,0.1428082,0,0,0
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,49.90406,49.90406,2.780563,0,0,-1,0,0,0,0,2.780563,3.058619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359881,3.058619,0,0,0
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,48.71011,48.71011,0.4669983,0,0,-1,0,0,0,0,0.4669983,0.5136981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359881,0.5136981,0,0,0
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,47.05521,47.05521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359881,0,0,0,0
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,45.43808,45.43808,2.918028,0,0,-1,0,0,0,0,2.918028,3.209831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359881,3.209831,0,0,0
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,43.82096,43.82096,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359881,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,42.67236,42.67236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359881,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,41.78067,41.78067,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359881,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,40.7832,40.7832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359881,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,40.06531,40.06531,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359881,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,39.38522,39.38522,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359881,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,38.76557,38.76557,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359881,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,38.23661,38.23661,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1361964,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,38.06281,38.06281,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1363283,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,37.70008,37.70008,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.136676,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,38.63711,38.63711,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.136676,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.227887,50.09092,40.86632,1.150188,1.150188,0,-1,0,1.150188,106.7553,0,0,0,1.227887,1.210724,1.150188,0,0,3.371071,7.591311,0.01716261,0,0.01716261,10.81823,77.27293,0.1366746,1.265207,0.9823095,0,8.819198
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.076225,59.4281,42.82349,0.651078,0.651078,0,-1,0,0.651078,318.8904,0,0,0,2.076225,0.6853452,0.651078,0,0,3.353908,7.606757,1.39088,0,1.39088,12.13774,86.69794,0.1365662,0.7161858,1.66098,0,9.682981
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.370938,64.48058,44.84111,0.5385087,0.5385087,0,-1,0,0.5385087,440.2785,0,0,0,2.370938,0.5668512,0.5385087,0,0,1.963028,8.858549,1.804087,0,1.804087,13.84924,98.92297,0.1364259,0.5923595,1.89675,0,11.22949
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.171263,64.87983,46.84362,0.7776417,0.7776417,0,-1,0,0.7776417,279.2112,1.193751,0,0,2.171263,0.8185701,0.7776417,0,0,0.1589416,10.48223,0.1589416,0,0.1589416,14.00003,100,0.1364135,0.8554058,1.73701,0,12.65349
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.476385,60.80365,48.88391,0.7352687,0.7352687,0,-1,0,0.7352687,200.7952,0.7024176,0,0,1.476385,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1364135,0.8087956,1.181108,0,12.10166
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.332868,52.74355,50.19877,1.491529,1.491529,0,-1,0,1.491529,22.31724,0,0,0,0.332868,1.57003,1.491529,0,0,0,10.62527,0,1.237162,-1.237162,12.69594,90.68513,0.1364135,1.640681,0.2662944,0,10.95814
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,50.84108,50.84108,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.374624,9.388112,0,1.928546,-1.928546,10.66308,76.1647,0.1364135,2.01533,0,0,9.388112
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,51.55896,51.55896,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.517453,7.459567,0,1.106489,-1.106489,9.496737,67.8337,0.1364135,1.156281,0,0,7.459567
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,51.21892,51.21892,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.746886,6.353077,0,2.26796,-2.26796,7.106097,50.75774,0.1364135,2.370018,0,0,6.353077
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,49.73026,49.73026,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.266841,4.085117,0,0.09072526,-0.09072526,7.010464,50.07465,0.1364135,0.0948079,0,0,4.085117
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,48.49852,48.49852,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.367647,3.994392,0,2.482369,-2.482369,4.393817,31.38435,0.1364135,2.594076,0,0,3.994392
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,46.8814,46.8814,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.12583,1.512023,0,0.4708997,-0.4708997,3.897446,27.83884,0.1364135,0.4920902,0,0,1.512023
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,45.30962,45.30962,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.64906,1.041123,0,0.5709606,-0.5709606,3.2956,23.53996,0.1364135,0.5966538,0,0,1.041123
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,43.6925,43.6925,0.6573102,0.4466544,0,-1,0,0.4466544,0,0,0.2106558,0.2763868,0,0.4701626,0.4466544,0,0,11.28346,0.4701626,0,0.4701626,-0.4701626,2.800006,20,0.1364135,0.7230412,0,0,0.4701626
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,42.56656,42.56656,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364135,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,41.67488,41.67488,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364135,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,40.70007,40.70007,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364135,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,39.95952,39.95952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364135,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,39.27187,39.27187,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364135,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,38.65978,38.65978,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364135,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,38.14593,38.14593,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1365638,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,37.95701,37.95701,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1367691,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,37.61696,37.61696,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1370327,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,38.53131,38.53131,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1370327,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.520275,52.33663,40.74541,0.6226393,0.6226393,0,-1,0,0.6226393,244.1663,0,0,0,1.520275,0.6554098,0.6226393,0,0,3.737509,7.261516,0.8648656,0,0.8648656,11.2748,80.53412,0.1369656,0.6849033,1.21622,0,8.781792
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.569667,63.86618,42.67236,0.6459141,0.6459141,0,-1,0,0.6459141,397.8342,0,0,0,2.569667,0.6799096,0.6459141,0,0,2.872643,8.039895,1.889758,0,1.889758,13.06758,93.33968,0.1368192,0.7105055,2.055734,0,10.60956
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.360769,64.19016,44.67487,0.9550509,0.9550509,0,-1,0,0.9550509,247.1877,0.3725661,0,0,2.360769,1.005317,0.9550509,0,0,0.9828857,9.740677,0.9828857,0,0.9828857,14.00003,100,0.1367432,1.050556,1.888615,0,12.10145
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.162688,64.59927,46.66982,0,0,0,-1,0,0,0,2.162688,0,0,2.162688,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367432,0,1.73015,0,12.78796
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.468301,60.54329,48.71011,0.6623868,0.6623868,0,-1,0,0.6623868,221.6681,0.7710512,0,0,1.468301,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1367432,0.7286255,1.17464,0,12.09357
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3273927,52.53193,50.03252,0.746001,0.746001,0,-1,0,0.746001,43.88636,0,1.110223E-16,0,0.3273927,0.7852643,0.746001,0,0,0,10.62527,0,0.4578716,-0.4578716,13.51739,96.55258,0.1367432,0.8206011,0.2619141,0,10.95267
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,50.66728,50.66728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5087462,10.1674,0,0,0,13.51739,96.55258,0.1367432,0,0,0,10.1674
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,51.39272,51.39272,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5087462,10.1674,0,1.903712,-1.903712,11.5107,82.21912,0.1367432,1.989379,0,0,10.1674
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,51.05267,51.05267,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.623982,8.26369,0,0.3742302,-0.3742302,11.11623,79.40146,0.1367432,0.3910705,0,0,8.26369
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,49.56401,49.56401,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.039793,7.88946,0,3.195463,-3.195463,7.747912,55.34212,0.1367432,3.339259,0,0,7.88946
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,48.33228,48.33228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.590308,4.693996,0,0,0,7.747912,55.34212,0.1367432,0,0,0,4.693996
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,46.71516,46.71516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.590308,4.693996,0,0,0,7.747912,55.34212,0.1367432,0,0,0,4.693996
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,45.14338,45.14338,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.590308,4.693996,0,1.766182,-1.766182,5.886193,42.04416,0.1367432,1.84566,0,0,4.693996
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,43.57159,43.57159,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.552732,2.927815,0,0.1605574,-0.1605574,5.716951,40.83529,0.1367432,0.1677824,0,0,2.927815
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,42.46077,42.46077,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.73113,2.767257,0,0.1303516,-0.1303516,5.579548,39.85384,0.1367432,0.1362174,0,0,2.767257
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,41.59175,41.59175,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.875965,2.636906,0,0.08344312,-0.08344312,5.491591,39.22558,0.1367432,0.08719806,0,0,2.636906
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,40.61695,40.61695,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,8.968679,2.553463,0,0.3642179,-0.3642179,5.107672,36.4833,0.1367432,0.3806078,0,0,2.553463
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,39.89151,39.89151,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.373366,2.189245,0,0.3047616,-0.3047616,4.786425,34.18868,0.1367432,0.3184758,0,0,2.189245
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,39.21141,39.21141,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.71199,1.884483,0,0.4890923,-0.4890923,4.270877,30.5062,0.1367432,0.5111015,0,0,1.884483
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,38.59177,38.59177,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.25543,1.395391,0,0.5187311,-0.5187311,3.724086,26.60056,0.1367432,0.542074,0,0,1.395391
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,38.08547,38.08547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.83179,0.8766598,0,0,0,3.724086,26.60056,0.1367432,0,0,0,0.8766598
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,37.89656,37.89656,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.83179,0.8766598,0,0.5260024,-0.5260024,3.169631,22.64017,0.1367432,0.5496725,0,0,0.8766598
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,37.53384,37.53384,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.41624,0.3506574,0,0.08830434,-0.08830434,3.07655,21.97531,0.1367432,0.09227803,0,0,0.3506574
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,38.44819,38.44819,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,11.51436,0.2623531,0,0.2000062,-0.2000062,2.865725,20.46942,0.1367432,1.584006,0,5,0.2623531
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.07924,48.6649,40.63206,2.459331,1.084508,0,-1,0,1.084508,99.5143,0,1.374823,2.440979,1.07924,1.141587,1.084508,0,0,11.73659,0.06234687,0,0.06234687,-0.06234687,2.800006,20,0.1367432,2.705264,0.8633924,0,1.141587
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.192306,60.17461,42.55145,2.435451,2.08269,0,-1,0,2.08269,105.2632,0,0.3527601,2.262458,2.192306,2.192306,2.08269,0,0,11.80586,0,0,0,0,2.800006,20,0.1367432,2.678996,1.753845,0,2.192306
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.351785,63.95536,44.5464,1.198683,1.198683,0,-1,0,1.198683,196.1974,0,0,0.8717121,2.351785,1.261772,1.198683,0,0,11.80586,0,1.090014,0,1.090014,3.834084,27.38626,0.136659,1.318551,1.881428,0,2.351785
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.155274,64.382,46.54136,1.23327,1.23327,0,-1,0,1.23327,174.7608,0,0,0.01513355,2.155274,1.298179,1.23327,0,0,10.71585,0.9810124,0.8570943,0,0.8570943,4.647194,33.19418,0.1365929,1.356597,1.724219,0,3.136286
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.953127,64.75362,48.54387,2.371309,2.371309,0,-1,0,2.371309,82.36493,0,0,0.5725683,1.953127,2.496115,2.371309,0,0,9.858752,1.752397,0,0.5429878,-0.5429878,4.074835,29.10591,0.1365929,2.60844,1.562502,0,3.705524
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3376369,52.43468,49.85872,1.187216,1.187216,0,-1,0,1.187216,28.43939,0,2.220446E-16,0.09284723,0.3376369,1.249701,1.187216,0,0,10.46207,1.209409,0,0.9120638,-0.9120638,3.113436,22.23878,0.1365929,1.305937,0.2701095,0,1.547046
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,50.49348,50.49348,1.042481,0.2824784,0,-1,0,0.2824784,0,0,0.7600029,0.864251,0,0.2973457,0.2824784,0,0,11.47548,0.2973457,0,0.2973457,-0.2973457,2.800006,20,0.1365929,1.146729,0,0,0.2973457
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,51.26426,51.26426,0.8520753,0,0,-1,0,0,0,0,0.8520753,0.9372829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365929,0.9372829,0,0,0
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,50.87887,50.87887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365929,0,0,0,0
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,49.43555,49.43555,1.316029,0,0,-1,0,0,0,0,1.316029,1.447632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365929,1.447632,0,0,0
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,48.20382,48.20382,4.767277,0,0,-1,0,0,0,0,4.767277,5.244005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365929,5.244005,0,0,0
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,46.54136,46.54136,1.593362,0,0,-1,0,0,0,0,1.593362,1.752699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365929,1.752699,0,0,0
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,45.01491,45.01491,3.411533,0,0,-1,0,0,0,0,3.411533,3.752686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365929,3.752686,0,0,0
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,43.44313,43.44313,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365929,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,42.33231,42.33231,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365929,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,41.46329,41.46329,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365929,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,40.51115,40.51115,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365929,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,39.80839,39.80839,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365929,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,39.15096,39.15096,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365929,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,38.53131,38.53131,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365929,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,38.02502,38.02502,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1368616,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,37.82855,37.82855,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1370142,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,37.46583,37.46583,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1373549,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,38.36507,38.36507,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1373549,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.493837,51.88172,40.52627,0.8614786,0.8614786,0,-1,0,0.8614786,173.4039,0,0,0,1.493837,0.9068196,0.8614786,0,0,4.237017,6.811959,0.5870176,0,0.5870176,10.53733,75.26653,0.1373097,0.9476265,1.19507,0,8.305797
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.308481,61.12485,42.44566,1.71801,1.71801,0,-1,0,1.71801,134.3695,0,0,0,2.308481,1.808432,1.71801,0,0,3.649999,7.340275,0.5000491,0,0.5000491,11.01172,78.65501,0.1372712,1.889811,1.846785,0,9.648756
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.736196,67.58931,44.41794,1.329252,1.329252,0,-1,0,1.329252,205.8449,0,0,0,2.736196,1.399212,1.329252,0,0,3.14995,7.790319,1.336984,0,1.336984,12.2801,87.71481,0.1371683,1.462177,2.188957,0,10.52652
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.446861,67.0638,46.42045,0.09289315,0.09289315,0,-1,0,0.09289315,2634.059,0.5361119,0,0,2.446861,0.09778227,0.09289315,0,0,1.812966,8.993605,1.812966,0,1.812966,14.00003,100,0.137029,0.1021825,1.957488,0,11.44046
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.826591,63.43507,48.4154,0.878415,0.878415,0,-1,0,0.878415,207.9417,0.9019438,0,0,1.826591,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.137029,0.9662565,1.461273,0,12.45187
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3398864,52.28299,49.69247,0.1809864,0.1809864,0,-1,0,0.1809864,187.7967,0.1493744,0,0,0.3398864,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.137029,0.199085,0.2719091,0,10.96516
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,50.37257,50.37257,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.137029,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,51.09045,51.09045,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.137029,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,50.7504,50.7504,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.137029,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,49.26175,49.26175,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.137029,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,48.03001,48.03001,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.137029,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,46.42045,46.42045,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.137029,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,44.93179,44.93179,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.137029,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,43.36001,43.36001,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137029,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,42.24918,42.24918,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137029,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,41.38017,41.38017,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137029,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,40.42048,40.42048,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137029,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,39.72526,39.72526,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137029,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,39.06028,39.06028,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137029,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,38.47086,38.47086,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137029,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,37.95701,37.95701,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1371923,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,37.76809,37.76809,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1373818,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,37.40538,37.40538,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1377192,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,38.27439,38.27439,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1377192,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.170405,49.184,40.44315,0.3653834,0.3653834,0,-1,0,0.3653834,320.3224,0,0,0,1.170405,0.3846141,0.3653834,0,0,4.332946,6.725623,0.7857909,0,0.7857909,10.6349,75.96342,0.137659,0.4019217,0.9363239,0,7.896028
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.033385,58.49027,42.33231,0,0,0,-1,0,0,0,0,0,0,2.033385,0,0,0,0,3.547155,7.432835,2.033385,0,2.033385,12.56394,89.74224,0.1375033,0,1.626708,0,9.466219
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.338475,63.58363,44.33482,0.7972689,0.7972689,0,-1,0,0.7972689,293.3106,0,0,0,2.338475,0.8392305,0.7972689,0,0,1.513771,9.26288,1.499244,0,1.499244,13.98625,99.90157,0.1373888,0.8769958,1.87078,0,11.60136
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.778315,70.32783,46.32977,2.121772,2.121772,0,-1,0,2.121772,130.9431,0.5303436,0,0,2.778315,2.233444,2.121772,0,0,0.01452659,10.6122,0.01452659,0,0.01452659,14.00003,100,0.1373876,2.333949,2.222652,0,13.39052
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.862547,63.6732,48.33228,1.341863,1.341863,0,-1,0,1.341863,138.8031,0.4500605,0,0,1.862547,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1373876,1.476049,1.490038,0,12.48782
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3836012,52.53028,49.6018,0.435772,0.435772,0,-1,0,0.435772,88.02795,0,0,0,0.3836012,0.4587074,0.435772,0,0,0,10.62527,0,0.07510617,-0.07510617,13.92086,99.43451,0.1373876,0.4793492,0.306881,0,11.00887
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,50.24411,50.24411,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.08345131,10.55017,0,1.885542,-1.885542,11.93332,85.23785,0.1373876,1.970391,0,0,10.55017
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,51.00733,51.00733,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.178498,8.664626,0,3.277111,-3.277111,8.478945,60.56377,0.1373876,3.424581,0,0,8.664626
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,50.62194,50.62194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.819732,5.387515,0,0,0,8.478945,60.56377,0.1373876,0,0,0,5.387515
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,49.14084,49.14084,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.819732,5.387515,0,1.141526,-1.141526,7.275671,51.96898,0.1373876,1.192894,0,0,5.387515
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,47.90155,47.90155,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.088094,4.24599,0,3.097783,-3.097783,4.010322,28.6451,0.1373876,3.237183,0,0,4.24599
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,46.29198,46.29198,3.688317,1.090797,0,-1,0,1.090797,0,0,2.597521,2.966352,0,1.148207,1.090797,0,0,10.53008,1.148207,0,1.148207,-1.148207,2.800006,20,0.1373876,4.057149,0,0,1.148207
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,44.80333,44.80333,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373876,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,43.24666,43.24666,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373876,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,42.14339,42.14339,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373876,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,41.29705,41.29705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373876,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,40.31468,40.31468,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373876,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,39.61947,39.61947,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373876,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,38.95449,38.95449,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373876,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,38.36507,38.36507,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373876,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,37.87389,37.87389,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1375965,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,37.70008,37.70008,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1377703,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,37.34492,37.34492,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1381022,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,38.19127,38.19127,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1381022,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.161009,48.99751,40.33735,1.249924,1.249924,0,-1,0,1.249924,92.88634,0,0,0,1.161009,1.31571,1.249924,0,0,3.630102,7.358183,0,0.1547008,-0.1547008,10.39314,74.23658,0.1381022,1.374917,0.9288073,0,8.519192
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.027088,58.31521,42.22651,2.204721,2.204721,0,-1,0,2.204721,91.94304,0,0,0,2.027088,2.32076,2.204721,0,0,3.801991,7.203482,0,0.2936716,-0.2936716,10.08358,72.02547,0.1381022,2.425194,1.62167,0,9.23057
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.334842,63.40063,44.20635,1.142491,1.142491,0,-1,0,1.142491,204.3642,0,0,0,2.334842,1.202622,1.142491,0,0,4.128293,6.909811,1.13222,0,1.13222,11.1577,79.69772,0.1380158,1.25674,1.867874,0,9.244653
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.143745,63.8414,46.16352,0,0,0,-1,0,0,0,0,0,0,2.143745,0,0,0,0,2.996073,7.928809,2.143745,0,2.143745,13.19144,94.22437,0.1378526,0,1.714996,0,10.07255
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.453715,59.81554,48.15848,0,0,0,-1,0,0,0,0.6013869,0,0,1.453715,0,0,0,0,0.8523279,9.858179,0.8523279,0,0.8523279,14.00003,100,0.1377879,0,1.162972,0,11.31189
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3191259,51.86106,49.43555,0.8603631,0.8603631,0,-1,0,0.8603631,37.092,0,0,0,0.3191259,0.9056454,0.8603631,0,0,0,10.62527,0,0.5865194,-0.5865194,13.38178,95.58397,0.1377879,0.9463994,0.2553007,0,10.9444
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,50.11565,50.11565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6516883,10.03875,0,0,0,13.38178,95.58397,0.1377879,0,0,0,10.03875
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,50.84108,50.84108,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6516883,10.03875,0,0.9233723,-0.9233723,12.40846,88.6317,0.1377879,0.964924,0,0,10.03875
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,50.4557,50.4557,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.677657,9.115382,0,0.6093996,-0.6093996,11.7661,84.0434,0.1377879,0.6368225,0,0,9.115382
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,48.96704,48.96704,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.354768,8.505983,0,1.825085,-1.825085,9.84229,70.30193,0.1377879,1.907214,0,0,8.505983
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,47.73531,47.73531,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.382641,6.680898,0,3.47679,-3.47679,6.177432,44.12442,0.1377879,3.633245,0,0,6.680898
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,46.11818,46.11818,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.245741,3.204108,0,1.141805,-1.141805,4.973864,35.52753,0.1377879,1.193186,0,0,3.204108
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,44.62952,44.62952,2.397933,1.959188,0,-1,0,1.959188,0,0,0.4387456,0.6785389,0,2.062303,1.959188,0,0,9.514413,2.062303,0,2.062303,-2.062303,2.800006,20,0.1377879,2.637727,0,0,2.062303
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,43.10308,43.10308,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377879,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,42.01493,42.01493,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377879,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,41.16858,41.16858,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377879,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,40.20889,40.20889,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377879,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,39.52879,39.52879,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377879,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,38.87136,38.87136,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377879,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,38.29706,38.29706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377879,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,37.80588,37.80588,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1379555,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,37.61696,37.61696,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1381567,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,37.25424,37.25424,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1383892,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,38.10814,38.10814,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1383892,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.558179,52.06802,40.20889,0.8262683,0.8262683,0,-1,0,0.8262683,188.5802,0,0,0,1.558179,0.869756,0.8262683,0,0,3.093674,7.840967,0.6884227,0,0.6884227,11.71821,83.7013,0.138337,0.9088951,1.246543,0,9.399146
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.618061,63.66865,42.10561,0.8428161,0.8428161,0,-1,0,0.8428161,310.6325,0,0,0,2.618061,0.8871749,0.8428161,0,0,2.405252,8.460547,1.730886,0,1.730886,13.36027,95.4303,0.1382059,0.9270977,2.094449,0,11.07861
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.91424,68.95545,44.03255,2.741583,2.741583,0,-1,0,2.741583,106.2977,0,0,0,2.91424,2.885877,2.741583,0,0,0.6743658,10.01834,0.02836262,0,0.02836262,13.38718,95.62249,0.1382038,3.015742,2.331392,0,12.93258
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.144181,63.64709,45.98972,2.182029,2.182029,0,-1,0,2.182029,98.26545,0,4.440892E-16,0,2.144181,2.296873,2.182029,0,0,0.6460031,10.04387,0,0.152692,-0.152692,13.22622,94.47284,0.1382038,2.400232,1.715344,0,12.18805
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.455109,59.64696,47.99223,0.4652774,0.4652774,0,-1,0,0.4652774,312.74,0.1496821,0,0,1.455109,0.4897657,0.4652774,0,0,0.815661,9.891179,0.815661,0,0.815661,14.00003,100,0.1381421,0.5118052,1.164087,0,11.34629
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3204917,51.69497,49.26175,2.4072,2.4072,0,-1,0,2.4072,13.31388,0,0,0,0.3204917,2.533895,2.4072,0,0,0,10.62527,0,2.213403,-2.213403,11.6669,83.33481,0.1381421,2.64792,0.2563934,0,10.94577
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,49.90406,49.90406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.459337,8.411871,0,0,0,11.6669,83.33481,0.1381421,0,0,0,8.411871
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,50.66728,50.66728,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.459337,8.411871,0,1.512755,-1.512755,10.07231,71.94495,0.1381421,1.580829,0,0,8.411871
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,50.28189,50.28189,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.140175,6.899117,0,1.391388,-1.391388,8.605661,61.46889,0.1381421,1.454,0,0,6.899117
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,48.79324,48.79324,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.686162,5.507729,0,0.1761188,-0.1761188,8.420016,60.14285,0.1381421,0.1840442,0,0,5.507729
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,47.52372,47.52372,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,5.881849,5.33161,0,2.098545,-2.098545,6.207955,44.34245,0.1381421,2.19298,0,0,5.33161
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,45.95193,45.95193,5.008853,3.071412,0,-1,0,3.071412,0,0,1.937442,2.438327,0,3.233065,3.071412,0,0,8.213566,3.233065,0,3.233065,-3.233065,2.800006,20,0.1381421,5.509739,0,0,3.233065
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,44.46328,44.46328,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381421,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,42.92928,42.92928,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381421,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,41.87135,41.87135,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381421,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,41.01745,41.01745,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381421,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,40.06531,40.06531,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381421,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,39.40033,39.40033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381421,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,38.76557,38.76557,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381421,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,38.19127,38.19127,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381421,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,37.70008,37.70008,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1382921,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,37.51117,37.51117,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1384896,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,37.14845,37.14845,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1388174,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,37.97968,37.97968,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1388174,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.14861,48.6275,40.08043,2.276825,2.276825,0,-1,0,2.276825,50.44785,0,0,0,1.14861,2.396658,2.276825,0,0,4.84725,6.262749,0,1.248049,-1.248049,8.085964,57.75677,0.1388174,2.504508,0.9188876,0,7.411359
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.021168,57.93165,41.9318,1.211292,1.211292,0,-1,0,1.211292,166.8606,0,0,0,2.021168,1.275044,1.211292,0,0,6.233971,5.0147,0.7461246,0,0.7461246,8.7938,62.81273,0.138761,1.332421,1.616935,0,7.035869
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.33422,63.00201,43.8663,2.677556,2.677556,0,-1,0,2.677556,87.17727,0,4.440892E-16,0,2.33422,2.81848,2.677556,0,0,5.487846,5.686213,0,0.4842598,-0.4842598,8.283345,59.16663,0.138761,2.945312,1.867376,0,8.020433
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.14634,63.47763,45.82347,1.175673,1.175673,0,-1,0,1.175673,182.5627,0,0,0,2.14634,1.23755,1.175673,0,0,6.025913,5.201953,0.9087897,0,0.9087897,9.145499,65.32486,0.1386924,1.29324,1.717072,0,7.348293
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.887724,63.32928,47.81843,0.6490613,0.6490613,0,-1,0,0.6490613,290.8391,0,0,0,1.887724,0.6832225,0.6490613,0,0,5.117123,6.019864,1.204501,0,1.204501,10.28819,73.48692,0.1386016,0.7139674,1.510179,0,7.907588
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3232019,51.54691,49.0955,2.437032,2.437032,0,-1,0,2.437032,13.26211,0,0,0,0.3232019,2.565297,2.437032,0,0,3.912621,7.103915,0,2.242095,-2.242095,7.924814,56.6057,0.1386016,2.680735,0.2585615,0,7.427117
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,49.73026,49.73026,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,6.403838,4.86182,0,1.213437,-1.213437,6.645738,47.46946,0.1386016,1.268042,0,0,4.86182
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,50.4557,50.4557,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.752102,3.648382,0,0.7961258,-0.7961258,5.806548,41.47526,0.1386016,0.8319514,0,0,3.648382
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,50.07031,50.07031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.636686,2.852257,0,0,0,5.806548,41.47526,0.1386016,0,0,0,2.852257
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,48.54387,48.54387,3.423099,2.709644,0,-1,0,2.709644,0,0,0.7134555,1.055765,0,2.852257,2.709644,0,0,8.636686,2.852257,0,2.852257,-2.852257,2.800006,20,0.1386016,3.765409,0,0,2.852257
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,47.26679,47.26679,3.128906,0,0,-1,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386016,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,45.7328,45.7328,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386016,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,44.25169,44.25169,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386016,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,42.76303,42.76303,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386016,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,41.69755,41.69755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386016,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,40.86632,40.86632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386016,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,39.93685,39.93685,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386016,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,39.29454,39.29454,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386016,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,38.63711,38.63711,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386016,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,38.08547,38.08547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386016,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,37.59429,37.59429,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1388202,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,37.40538,37.40538,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1389403,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,37.06533,37.06533,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.13906,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,37.87389,37.87389,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.13906,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.145584,48.45168,39.93685,1.104301,1.104301,0,-1,0,1.104301,103.7383,0,0,0,1.145584,1.162422,1.104301,0,0,4.182541,6.860987,0,0.01683882,-0.01683882,10.01437,71.53108,0.13906,1.214731,0.9164668,0,8.00657
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.021102,57.76148,41.78067,0.5243277,0.5243277,0,-1,0,0.5243277,385.4655,0,0,0,2.021102,0.5519239,0.5243277,0,0,4.201252,6.844148,1.469179,0,1.469179,11.40816,81.48666,0.1389496,0.5767604,1.616882,0,8.865251
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.336693,62.82478,43.6925,1.043964,1.043964,0,-1,0,1.043964,223.8289,0,0,0,2.336693,1.098909,1.043964,0,0,2.732073,8.166409,1.237784,0,1.237784,12.58242,89.87425,0.1388568,1.14836,1.869354,0,10.5031
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.150431,63.31767,45.64967,0.6857716,0.6857716,0,-1,0,0.6857716,313.5783,0,0,0,2.150431,0.7218649,0.6857716,0,0,1.494289,9.280414,1.428566,0,1.428566,13.93768,99.55464,0.1387498,0.7543488,1.720345,0,11.43085
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.464128,59.30644,47.60684,0,0,0,-1,0,0,0,1.398405,0,0,1.464128,0,0,0,0,0.06572298,10.56612,0.06572298,0,0.06572298,14.00003,100,0.1387449,0,1.171302,0,12.03025
