Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3273704,51.36395,48.88391,1.79532,1.79532,0,-1,0,1.79532,18.23466,0,2.220446E-16,0,0.3273704,1.88981,1.79532,0,0,0,10.62527,0,1.56244,-1.56244,12.35307,88.23605,0.1387449,1.974852,0.2618963,0,10.95264
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,49.51867,49.51867,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.736044,9.062835,0,0.2364224,-0.2364224,12.10386,86.45598,0.1387449,0.2470614,0,0,9.062835
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,50.24411,50.24411,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,1.998736,8.826412,0,0.4062451,-0.4062451,11.67564,83.39727,0.1387449,0.4245261,0,0,8.826412
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,49.81338,49.81338,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.450119,8.420167,0,0.08283504,-0.08283504,11.58832,82.77358,0.1387449,0.08656262,0,0,8.420167
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,48.33228,48.33228,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.542158,8.337332,0,2.160686,-2.160686,9.310761,66.5053,0.1387449,2.257917,0,0,8.337332
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,47.05521,47.05521,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.942921,6.176645,0,1.207194,-1.207194,8.038267,57.41608,0.1387449,1.261518,0,0,6.176645
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,45.52121,45.52121,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.284248,4.969451,0,0.2165227,-0.2165227,7.810032,55.78583,0.1387449,0.2262662,0,0,4.969451
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,44.03255,44.03255,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.524828,4.752928,0,0.8377791,-0.8377791,6.926935,49.47801,0.1387449,0.8754792,0,0,4.752928
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,42.56656,42.56656,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.455694,3.915149,0,0.7164441,-0.7164441,6.171737,44.08375,0.1387449,0.7486842,0,0,3.915149
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,41.54642,41.54642,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.251743,3.198705,0,0.3355261,-0.3355261,5.818061,41.5575,0.1387449,0.3506248,0,0,3.198705
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,40.72274,40.72274,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.62455,2.863179,0,0.5116739,-0.5116739,5.27871,37.70499,0.1387449,0.5346992,0,0,2.863179
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,39.80839,39.80839,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.193077,2.351505,0,0.3990706,-0.3990706,4.858052,34.70031,0.1387449,0.4170288,0,0,2.351505
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,39.18874,39.18874,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.636489,1.952435,0,0.2760926,-0.2760926,4.567025,32.62154,0.1387449,0.2885168,0,0,1.952435
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,38.53131,38.53131,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.943258,1.676342,0,0.2938837,-0.2938837,4.257245,30.40883,0.1387449,0.3071085,0,0,1.676342
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,37.97968,37.97968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2698,1.382458,0,0,0,4.257245,30.40883,0.1387449,0,0,0,1.382458
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,37.51117,37.51117,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.2698,1.382458,0,0.6236174,-0.6236174,3.599894,25.71348,0.1387449,0.6516801,0,0,1.382458
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,37.32225,37.32225,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.9627,0.7588409,0,0.5321063,-0.5321063,3.039005,21.70713,0.1387449,0.5560511,0,0,0.7588409
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,36.9822,36.9822,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.55393,0.2267345,0,0.05371037,-0.05371037,2.982389,21.30274,0.1387449,0.05612734,0,0,0.2267345
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,37.76809,37.76809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.61361,0.1730241,0,0,0,2.982389,21.30274,0.1387449,0,0,0,0.1730241
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.144379,48.33023,39.83106,3.130288,1.251533,0,-1,0,1.251533,91.43818,0,1.878756,3.061512,1.144379,1.317403,1.251533,0,0,11.61361,0.1730241,0,0.1730241,-0.1730241,2.800006,20,0.1387449,3.443317,0.9155028,0,1.317403
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.022393,57.65424,41.67488,0,0,0,-1,0,0,0,0,0,0,2.022393,0,0,0,0,11.80586,0,2.022393,0,2.022393,4.718616,33.70433,0.1385937,0,1.617914,0,2.022393
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.340219,62.71853,43.57159,1.73239,1.73239,0,-1,0,1.73239,135.0862,0,0,0,2.340219,1.823568,1.73239,0,0,9.783467,1.820154,0.5166516,0,0.5166516,5.208755,37.20532,0.1385552,1.905628,1.872176,0,4.160373
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.156253,63.1825,45.48343,0.7805745,0.7805745,0,-1,0,0.7805745,276.2392,0,0,0,2.156253,0.8216574,0.7805745,0,0,9.266815,2.28514,1.334595,0,1.334595,6.474863,46.24893,0.1384557,0.858632,1.725002,0,4.441393
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.471349,59.18017,47.43304,0,0,0,-1,0,0,0,0,0,0,1.471349,0,0,0,0,7.93222,3.486276,1.471349,0,1.471349,7.870708,56.21923,0.1383461,0,1.177079,0,4.957625
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4406582,52.06382,48.71011,0,0,0,-1,0,0,0,0,0,0,0.4406582,0,0,0,0,6.460871,4.81049,0.4406582,0,0.4406582,8.288753,59.20526,0.1383133,0,0.3525265,0,5.251148
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,49.35242,49.35242,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.020213,5.207082,0,0.2045517,-0.2045517,8.073136,57.66514,0.1383133,0.2137566,0,0,5.207082
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,50.07031,50.07031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.247493,5.002531,0,0,0,8.073136,57.66514,0.1383133,0,0,0,5.002531
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,49.64713,49.64713,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.247493,5.002531,0,1.293547,-1.293547,6.709618,47.92575,0.1383133,1.351756,0,0,5.002531
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,48.15848,48.15848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.684767,3.708984,0,0,0,6.709618,47.92575,0.1383133,0,0,0,3.708984
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,46.84362,46.84362,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.684767,3.708984,0,2.606867,-2.606867,3.961739,28.29808,0.1383133,2.724176,0,0,3.708984
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,45.30962,45.30962,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.58129,1.102117,0,0.07167698,-0.07167698,3.886185,27.75841,0.1383133,0.07490245,0,0,1.102117
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,43.8663,43.8663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66093,1.03044,0,0,0,3.886185,27.75841,0.1383133,0,0,0,1.03044
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,42.40031,42.40031,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.66093,1.03044,0,0.1097954,-0.1097954,3.77045,26.93173,0.1383133,0.1147362,0,0,1.03044
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,41.40284,41.40284,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.78292,0.9206446,0,0.2407043,-0.2407043,3.516726,25.11942,0.1383133,0.251536,0,0,0.9206446
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,40.59428,40.59428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05037,0.6799402,0,0,0,3.516726,25.11942,0.1383133,0,0,0,0.6799402
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,39.67992,39.67992,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,11.05037,0.6799402,0,0.400455,-0.400455,3.094609,22.10431,0.1383133,0.4184754,0,0,0.6799402
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,39.06028,39.06028,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,11.49532,0.2794853,0,0.05831761,-0.05831761,3.033137,21.66522,0.1383133,0.0609419,0,0,0.2794853
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,38.42552,38.42552,0.06228564,0.06228564,0,-1,0,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,11.56012,0.2211676,0,0.06556383,-0.06556383,2.964026,21.17158,0.1383133,0.0685142,0,0,0.2211676
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,37.89656,37.89656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63297,0.1556038,0,0,0,2.964026,21.17158,0.1383133,0,0,0,0.1556038
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,37.40538,37.40538,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.63297,0.1556038,3.33,0,3.33,6.123142,43.73664,0.1384837,0.340802,0,5,0.1556038
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,37.21646,37.21646,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.302967,3.152604,3.33,0,3.33,9.282257,66.3017,0.1386032,0,0,5,3.152604
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,36.87641,36.87641,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,4.972967,6.149604,3.33,0,3.33,12.44137,88.86677,0.1387832,0.4139682,0,5,6.149604
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,37.6623,37.6623,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.642967,9.146604,0,0.6774107,-0.6774107,11.72732,83.7664,0.1387832,0.7078941,0,0,9.146604
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.322828,49.60921,39.70259,0.4676566,0.4676566,0,-1,0,0.4676566,282.8631,0,0,0,1.322828,0.4922701,0.4676566,0,0,2.395646,8.469193,0.8305576,0,0.8305576,12.51525,89.3945,0.1387216,0.5144222,1.058262,0,9.792021
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.223535,59.29819,41.5313,1.691374,1.691374,0,-1,0,1.691374,131.4632,0,0,0,2.223535,1.780394,1.691374,0,0,1.565088,9.216695,0.4431411,0,0.4431411,12.93566,92.39735,0.1386887,1.860512,1.778828,0,11.44023
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.557496,64.60052,43.39779,3.392417,3.33,0,-1,0,3.33,76.80169,0,0.06241724,0.401659,2.557496,3.505263,3.33,0,0,1.121947,9.615522,0,0.9477668,-0.9477668,11.93662,85.26141,0.1386887,3.731659,2.045997,0,12.17302
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.792485,69.24053,45.30962,0.2959459,0.2959459,0,-1,0,0.2959459,943.5799,0.3059424,0,0,2.792485,0.3115219,0.2959459,0,0,2.175021,8.667755,2.175021,0,2.175021,14.00003,100,0.1385277,0.3255404,2.233989,0,11.46024
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.883203,62.66927,47.26679,1.691444,1.691444,0,-1,0,1.691444,111.337,0.1027352,0,0,1.883203,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1385277,1.860589,1.506562,0,12.50848
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4155482,51.65256,48.49852,1.243842,1.243842,0,-1,0,1.243842,33.40843,0,2.220446E-16,0,0.4155482,1.309308,1.243842,0,0,0,10.62527,0,0.8937595,-0.8937595,13.05792,93.27069,0.1385277,1.368227,0.3324386,0,11.04082
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,49.14084,49.14084,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,0.9930661,9.731515,0,1.579159,-1.579159,11.39334,81.38086,0.1385277,1.650221,0,0,9.731515
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,49.85872,49.85872,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.747687,8.152356,0,1.594303,-1.594303,9.7128,69.37701,0.1385277,1.666046,0,0,8.152356
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,49.43555,49.43555,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.519135,6.558053,0,0.4641475,-0.4641475,9.223546,65.88234,0.1385277,0.4850341,0,0,6.558053
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,47.94689,47.94689,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.034854,6.093905,0,1.165178,-1.165178,7.995341,57.10947,0.1385277,1.21761,0,0,6.093905
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,46.66982,46.66982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.329496,4.928728,0,0,0,7.995341,57.10947,0.1385277,0,0,0,4.928728
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,45.14338,45.14338,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.329496,4.928728,0,3.22804,-3.22804,4.592689,32.80486,0.1385277,3.373301,0,0,4.928728
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,43.6925,43.6925,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.916206,1.700689,0,1.501318,-1.501318,3.01016,21.5011,0.1385277,1.568878,0,0,1.700689
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,42.24918,42.24918,0.3070472,0.1894018,0,-1,0,0.1894018,0,0,0.1176454,0.1483501,0,0.1993703,0.1894018,0,0,11.58434,0.1993703,0,0.1993703,-0.1993703,2.800006,20,0.1385277,0.3377519,0,0,0.1993703
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,41.25171,41.25171,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385277,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,40.46582,40.46582,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385277,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,39.55146,39.55146,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385277,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,38.93182,38.93182,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385277,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,38.31973,38.31973,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385277,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,37.79076,37.79076,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385277,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,37.32225,37.32225,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.138749,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,37.14845,37.14845,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1389489,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,36.78573,36.78573,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1391905,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,37.57162,37.57162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1391905,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.4068,50.17105,39.5968,2.458733,2.458733,0,-1,0,2.458733,57.21646,0,0,0,1.4068,2.58814,2.458733,0,0,2.624279,8.263423,0,1.18134,-1.18134,10.26518,73.32255,0.1391905,2.704606,1.12544,0,9.670223
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.031478,57.42949,41.40284,1.365094,1.365094,0,-1,0,1.365094,148.816,0,0,0,2.031478,1.436941,1.365094,0,0,3.936879,7.082083,0.5945371,0,0.5945371,10.8292,77.3513,0.1391465,1.501603,1.625182,0,9.113562
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.353655,62.49637,43.26933,0.6499488,0.6499488,0,-1,0,0.6499488,362.1293,0,0,0,2.353655,0.6841566,0.6499488,0,0,3.342342,7.617167,1.669499,0,1.669499,12.41303,88.66432,0.1390233,0.7149436,1.882924,0,9.970822
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.670283,67.83408,45.18116,1.552202,1.552202,0,-1,0,1.552202,172.0319,0,0,0,2.670283,1.633897,1.552202,0,0,1.672843,9.119716,1.036385,0,1.036385,13.39623,95.68717,0.1389469,1.707423,2.136226,0,11.79
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.649443,60.37015,47.09299,1.962973,1.962973,0,-1,0,1.962973,84.02781,0,2.220446E-16,0,1.649443,2.066288,1.962973,0,0,0.6364576,10.05246,0,0.4168441,-0.4168441,12.95684,92.54867,0.1389469,2.15927,1.319555,0,11.70191
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3482127,50.96326,48.33228,0.9620436,0.9620436,0,-1,0,0.9620436,36.1951,0,1.110223E-16,0,0.3482127,1.012678,0.9620436,0,0,1.099618,9.635618,0,0.6644648,-0.6644648,12.25643,87.54576,0.1389469,1.058248,0.2785701,0,9.98383
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,48.96704,48.96704,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,1.837912,8.971153,0,3.224298,-3.224298,8.857723,63.26932,0.1389469,3.369392,0,0,8.971153
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,49.69247,49.69247,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,5.420465,5.746855,0,1.855451,-1.855451,6.901906,49.29923,0.1389469,1.938946,0,0,5.746855
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,49.26175,49.26175,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,7.482078,3.891405,0,0.8428277,-0.8428277,6.013488,42.9534,0.1389469,0.8807549,0,0,3.891405
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,47.77309,47.77309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418552,3.048577,0,0,0,6.013488,42.9534,0.1389469,0,0,0,3.048577
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,46.50357,46.50357,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,8.418552,3.048577,0,2.635041,-2.635041,3.235911,23.11361,0.1389469,2.753617,0,0,3.048577
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,45.01491,45.01491,2.743902,0.3928596,0,-1,0,0.3928596,0,0,2.351043,2.625433,0,0.4135364,0.3928596,0,0,11.34638,0.4135364,0,0.4135364,-0.4135364,2.800006,20,0.1389469,3.018292,0,0,0.4135364
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,43.57159,43.57159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389469,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,42.12072,42.12072,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389469,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,41.14591,41.14591,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389469,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,40.36002,40.36002,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389469,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,39.44567,39.44567,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389469,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,38.84869,38.84869,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389469,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,38.21394,38.21394,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389469,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,37.70008,37.70008,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389469,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,37.23158,37.23158,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1391312,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,37.06533,37.06533,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1392876,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,36.70261,36.70261,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1395132,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,37.4885,37.4885,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1395132,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.153421,48.04131,39.49101,0.8702496,0.8702496,0,-1,0,0.8702496,132.5391,0,0,0,1.153421,0.9160522,0.8702496,0,0,3.02285,7.904709,0.2373687,0,0.2373687,11.35749,81.12476,0.1394958,0.9572746,0.9227367,0,9.05813
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.038818,57.3503,41.27438,1.496007,1.496007,0,-1,0,1.496007,136.284,0,0,0,2.038818,1.574745,1.496007,0,0,2.785481,8.118341,0.4640736,0,0.4640736,11.79775,84.26945,0.1394616,1.645608,1.631055,0,10.15716
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.36279,62.43416,43.14087,0.9315715,0.9315715,0,-1,0,0.9315715,253.6348,0,0,0,2.36279,0.9806017,0.9315715,0,0,2.321407,8.536008,1.382188,0,1.382188,13.10901,93.63557,0.1393601,1.024729,1.890232,0,10.8988
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.184295,62.91005,45.01491,0,0,0,-1,0,0,0,1.245076,0,0,2.184295,0,0,0,0,0.9392193,9.779977,0.9392193,0,0.9392193,14.00003,100,0.1392911,0,1.747436,0,11.96427
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.009456,63.45203,46.92674,0.6808536,0.6808536,0,-1,0,0.6808536,295.1377,1.292768,0,0,2.009456,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1392911,0.748939,1.607564,0,12.63473
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3579935,50.90771,48.20382,1.018348,1.018348,0,-1,0,1.018348,35.15436,0,2.220446E-16,0,0.3579935,1.071945,1.018348,0,0,0,10.62527,0,0.7139513,-0.7139513,13.24746,94.6245,0.1392911,1.120182,0.2863948,0,10.98327
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,48.79324,48.79324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7932792,9.911323,0,0,0,13.24746,94.6245,0.1392911,0,0,0,9.911323
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,49.51867,49.51867,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.7932792,9.911323,0,0.8320566,-0.8320566,12.37039,88.35977,0.1392911,0.8694991,0,0,9.911323
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,49.14084,49.14084,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.717787,9.079267,0,0.2439104,-0.2439104,12.11329,86.52332,0.1392911,0.2548864,0,0,9.079267
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,47.65218,47.65218,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,1.988798,8.835356,0,1.04706,-1.04706,11.00959,78.63977,0.1392911,1.094178,0,0,8.835356
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,46.32977,46.32977,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.152198,7.788296,0,1.636678,-1.636678,9.28438,66.31687,0.1392911,1.710329,0,0,7.788296
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,44.84111,44.84111,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.970729,6.151618,0,2.223636,-2.223636,6.940462,49.57463,0.1392911,2.323699,0,0,6.151618
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,43.39779,43.39779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.441436,3.927982,0,0,0,6.940462,49.57463,0.1392911,0,0,0,3.927982
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,41.97714,41.97714,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.441436,3.927982,0,0.4519698,-0.4519698,6.464044,46.17165,0.1392911,0.4723084,0,0,3.927982
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,41.01745,41.01745,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.943624,3.476012,0,0.0389026,-0.0389026,6.423038,45.87875,0.1392911,0.04065322,0,0,3.476012
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,40.23156,40.23156,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.986849,3.43711,0,0.05363286,-0.05363286,6.366503,45.47493,0.1392911,0.05604634,0,0,3.43711
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,39.33987,39.33987,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.046441,3.383477,0,0.4944374,-0.4944374,5.845321,41.7522,0.1392911,0.5166871,0,0,3.383477
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,38.72023,38.72023,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.595817,2.88904,0,0.2260296,-0.2260296,5.607064,40.05038,0.1392911,0.236201,0,0,2.88904
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,38.10814,38.10814,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.84696,2.66301,0,0.4547405,-0.4547405,5.127726,36.62654,0.1392911,0.4752038,0,0,2.66301
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,37.59429,37.59429,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.352227,2.208269,0,0.06904557,-0.06904557,5.054945,36.10668,0.1392911,0.07215262,0,0,2.208269
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,37.14845,37.14845,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.428945,2.139224,0,0.3525437,-0.3525437,4.683331,33.4523,0.1392911,0.3684082,0,0,2.139224
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,36.95953,36.95953,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.820661,1.78668,0,0.6648713,-0.6648713,3.982496,28.44634,0.1392911,0.6947905,0,0,1.78668
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,36.61948,36.61948,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.55941,1.121809,3.137645,0,3.137645,6.959127,49.70795,0.1395881,1.866937,0,5,1.121809
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,37.38271,37.38271,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.421761,3.945689,3.211003,0,3.211003,10.00535,71.46666,0.139891,1.781996,0,5,3.945689
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.160729,47.96263,39.36255,0,0,0,-1,0,0,0,0,0,0,1.160729,0,0,0,0,4.210758,6.835592,1.160729,0,1.160729,11.10652,79.3321,0.1398058,0,0.928583,0,7.996321
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.048089,57.28812,41.14591,0,0,0,-1,0,0,0,0,0,0,2.048089,0,0,0,0,3.050029,7.880248,2.048089,0,2.048089,13.0495,93.21056,0.1396557,0,1.638471,0,9.928337
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.373979,62.37379,42.99729,1.998093,1.998093,0,-1,0,1.998093,118.8122,0,0,0,2.373979,2.103256,1.998093,0,0,1.00194,9.723528,0.2707229,0,0.2707229,13.30633,95.04505,0.1396359,2.197902,1.899183,0,12.09751
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.196913,62.88134,44.88645,0.9485492,0.9485492,0,-1,0,0.9485492,231.6077,0.4672225,0,0,2.196913,0.9984728,0.9485492,0,0,0.7312175,9.967178,0.7312175,0,0.7312175,14.00003,100,0.1395825,1.043404,1.75753,0,12.16409
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.948387,62.74197,46.79828,2.159189,2.159189,0,-1,0,2.159189,90.23695,0,0,0,1.948387,2.272831,2.159189,0,0,0,10.62527,0,0.3244442,-0.3244442,13.65803,97.55719,0.1395825,2.375108,1.55871,0,12.57366
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3694119,50.81852,48.03001,0.7088788,0.7088788,0,-1,0,0.7088788,52.11213,0,1.110223E-16,0,0.3694119,0.7461882,0.7088788,0,0,0.3604936,10.30083,0,0.3767764,-0.3767764,13.26088,94.72036,0.1395825,0.7797667,0.2955295,0,10.67024
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,48.62699,48.62699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.779134,9.924053,0,0,0,13.26088,94.72036,0.1395825,0,0,0,9.924053
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,49.35242,49.35242,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.779134,9.924053,0,2.279367,-2.279367,10.85821,77.5585,0.1395825,2.381939,0,0,9.924053
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,48.96704,48.96704,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.311765,7.644686,0,1.685697,-1.685697,9.081332,64.86652,0.1395825,1.761553,0,0,7.644686
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,47.47838,47.47838,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.184761,5.95899,0,1.435064,-1.435064,7.568642,54.06162,0.1395825,1.499642,0,0,5.95899
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,46.16352,46.16352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.779276,4.523925,0,0,0,7.568642,54.06162,0.1395825,0,0,0,4.523925
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,44.67487,44.67487,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.779276,4.523925,0,1.008988,-1.008988,6.505075,46.46473,0.1395825,1.054392,0,0,4.523925
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,43.24666,43.24666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.900373,3.514938,0,0,0,6.505075,46.46473,0.1395825,0,0,0,3.514938
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,41.84868,41.84868,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,7.900373,3.514938,0,0.5430322,-0.5430322,5.932669,42.37613,0.1395825,0.5674686,0,0,3.514938
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,40.91166,40.91166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.503742,2.971906,0,0,0,5.932669,42.37613,0.1395825,0,0,0,2.971906
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,40.12577,40.12577,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.503742,2.971906,0,0.247924,-0.247924,5.671335,40.50945,0.1395825,0.2590806,0,0,2.971906
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,39.25675,39.25675,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.779214,2.723982,0,0.2631544,-0.2631544,5.393945,38.5281,0.1395825,0.2749964,0,0,2.723982
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,38.63711,38.63711,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.071608,2.460827,0,0.4184887,-0.4184887,4.95282,35.37721,0.1395825,0.4373207,0,0,2.460827
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,38.02502,38.02502,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.536595,2.042339,0,0.6737248,-0.6737248,4.242651,30.30459,0.1395825,0.7040424,0,0,2.042339
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,37.51117,37.51117,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.28518,1.368614,0,0.1008819,-0.1008819,4.136312,29.54503,0.1395825,0.1054216,0,0,1.368614
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,37.06533,37.06533,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.39727,1.267732,0,0.2128062,-0.2128062,3.911995,27.94277,0.1395825,0.2223824,0,0,1.267732
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,36.87641,36.87641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.63372,1.054926,0,0,0,3.911995,27.94277,0.1395825,0,0,0,1.054926
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,36.53636,36.53636,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.63372,1.054926,3.166391,0,3.166391,6.915898,49.39917,0.13988,1.833652,0,5,1.054926
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,37.29958,37.29958,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.467329,3.904678,3.33,0,3.33,10.07501,71.96423,0.1401359,0.9862251,0,5,3.904678
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.169992,47.92326,39.25675,0.9801719,0.9801719,0,-1,0,0.9801719,119.366,0,0,0,1.169992,1.03176,0.9801719,0,0,4.137329,6.901678,0.1382322,0,0.1382322,10.20615,72.90094,0.1401258,1.078189,0.9359937,0,8.071671
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.059289,57.24296,41.01745,0,0,0,-1,0,0,0,0,0,0,2.059289,0,0,0,0,3.999097,7.026087,2.059289,0,2.059289,12.15976,86.85529,0.1399753,0,1.647431,0,9.085376
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.386771,62.34596,42.86883,1.157846,1.157846,0,-1,0,1.157846,206.1389,0,0,0,2.386771,1.218785,1.157846,0,0,1.939808,8.879447,1.167986,0,1.167986,13.26781,94.76991,0.1398901,1.27363,1.909417,0,11.26622
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.211864,62.83121,44.7202,0,0,0,-1,0,0,0,1.440041,0,0,2.211864,0,0,0,0,0.7718222,9.930634,0.7718222,0,0.7718222,14.00003,100,0.1398339,0,1.769491,0,12.1425
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.535427,58.86428,46.63203,3.155502,3.155502,0,-1,0,3.155502,48.65872,0,0,0.141052,1.535427,3.321581,3.155502,0,0,0,10.62527,0,1.786154,-1.786154,12.11726,86.55166,0.1398339,3.471052,1.228341,0,12.1607
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5153286,51.77839,47.86377,2.246013,2.246013,0,-1,0,2.246013,22.94416,0,0,0,0.5153286,2.364224,2.246013,0,0,1.984616,8.83912,0,1.848895,-1.848895,10.16835,72.63093,0.1398339,2.470614,0.4122629,0,9.354449
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,48.46074,48.46074,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,4.038943,6.990225,0,1.29247,-1.29247,8.805966,62.89964,0.1398339,1.350631,0,0,6.990225
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,49.17862,49.17862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.475021,5.697755,0,0,0,8.805966,62.89964,0.1398339,0,0,0,5.697755
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,48.79324,48.79324,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,5.475021,5.697755,0,1.141754,-1.141754,7.602452,54.30312,0.1398339,1.193133,0,0,5.697755
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,47.31213,47.31213,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,6.743638,4.556,0,2.180113,-2.180113,5.304411,37.88857,0.1398339,2.278218,0,0,4.556
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,45.98972,45.98972,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,9.165985,2.375888,0,1.00354,-1.00354,4.246587,30.3327,0.1398339,1.048699,0,0,2.375888
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,44.50106,44.50106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28103,1.372348,0,0,0,4.246587,30.3327,0.1398339,0,0,0,1.372348
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,43.08041,43.08041,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,10.28103,1.372348,0,0.747198,-0.747198,3.458971,24.70689,0.1398339,0.7808219,0,0,1.372348
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,41.69755,41.69755,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,11.11125,0.6251497,0,0.3839843,-0.3839843,3.054216,21.81579,0.1398339,0.4012635,0,0,0.6251497
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,40.80586,40.80586,0.2767068,0.2291071,0,-1,0,0.2291071,0,0,0.04759962,0.0752703,0,0.2411654,0.2291071,0,0,11.5379,0.2411654,0,0.2411654,-0.2411654,2.800006,20,0.1398339,0.3043774,0,0,0.2411654
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,40.01997,40.01997,0.1698463,0,0,-1,0,0,0,0,0.1698463,0.186831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398339,0.186831,0,0,0
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,39.15096,39.15096,0.4085669,0,0,-1,0,0,0,0,0.4085669,0.4494236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398339,0.4494236,0,0,0
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,38.55399,38.55399,0.01164549,0,0,-1,0,0,0,0,0.01164549,0.01281004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398339,0.01281004,0,0,0
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,37.93434,37.93434,0.03281889,0,0,-1,0,0,0,0,0.03281889,0.03610078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398339,0.03610078,0,0,0
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,37.42804,37.42804,0.7397196,0,0,-1,0,0,0,0,0.7397196,0.8136916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398339,0.8136916,0,0,0
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,36.9822,36.9822,0.1204436,0.1204436,3.625707,0,1.154818,0.1204436,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1399665,0.132488,0,5,0
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,36.78573,36.78573,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1401484,0.4803466,0,5,2.997
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,36.44568,36.44568,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,5.14586,5.994,3.219607,0,3.219607,12.17262,86.94714,0.1404472,1.772034,0,5,5.994
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,37.19379,37.19379,1.279143,1.279143,0,0,0,1.279143,0,0,2.220446E-16,0,0,1.346467,1.279143,0,0,1.926253,8.891646,0,1.346467,-1.346467,10.75332,76.8093,0.1404472,1.407058,0,0,8.891646
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.181514,47.87756,39.12829,1.448061,1.448061,0,-1,0,1.448061,81.59283,0,2.220446E-16,0,1.181514,1.524274,1.448061,0,0,3.422327,7.545179,0,0.3427607,-0.3427607,10.39202,74.22858,0.1404472,1.592867,0.945211,0,8.726693
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.072417,57.21482,40.88899,3.457447,3.33,0,-1,0,3.33,62.23475,0,0.1274465,0.4731912,2.072417,3.505263,3.33,0,0,3.803173,7.202419,0,1.432846,-1.432846,8.881669,63.44037,0.1404472,3.803191,1.657934,0,9.274836
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.402063,62.28921,42.69503,0.05569849,0.05569849,0,-1,0,0.05569849,4312.619,0,0,0,2.402063,0.05862999,0.05569849,0,0,5.395224,5.769573,2.343433,0,2.343433,11.10485,79.32017,0.1402769,0.06126834,1.921651,0,8.171637
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.228728,62.79028,44.5464,1.386594,1.386594,0,-1,0,1.386594,160.734,0,0,0,2.228728,1.459572,1.386594,0,0,3.05179,7.878663,0.7691554,0,0.7691554,11.83453,84.53219,0.1402211,1.525253,1.782982,0,10.10739
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.554381,58.79809,46.42045,0.1044348,0.1044348,0,-1,0,0.1044348,1488.374,0,0,0,1.554381,0.1099314,0.1044348,0,0,2.282635,8.570903,1.444449,0,1.444449,13.20486,94.32021,0.1401164,0.1148783,1.243505,0,10.12528
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3971756,50.64688,47.65218,1.452781,1.452781,0,-1,0,1.452781,27.33899,0,0,0,0.3971756,1.529243,1.452781,0,0,0.8381854,9.870908,0,1.132067,-1.132067,12.01155,85.79663,0.1401164,1.598059,0.3177405,0,10.26808
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,48.2416,48.2416,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,2.096038,8.73884,0,1.495042,-1.495042,10.43564,74.54013,0.1401164,1.562319,0,0,8.73884
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,48.9217,48.9217,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,3.757196,7.243798,0,2.350067,-2.350067,7.95845,56.84596,0.1401164,2.45582,0,0,7.243798
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,48.54387,48.54387,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,6.368382,4.89373,0,1.620484,-1.620484,6.25031,44.64499,0.1401164,1.693406,0,0,4.89373
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,47.09299,47.09299,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,8.16892,3.273246,0,0.4990501,-0.4990501,5.724265,40.88753,0.1401164,0.5215074,0,0,3.273246
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,45.77813,45.77813,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,8.72342,2.774196,0,0.2624091,-0.2624091,5.447662,38.91179,0.1401164,0.2742175,0,0,2.774196
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,44.28947,44.28947,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,9.014986,2.511787,0,1.844205,-1.844205,3.5037,25.02637,0.1401164,1.927194,0,0,2.511787
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,42.90661,42.90661,1.860668,0.6342035,0,-1,0,0.6342035,0,0,1.226464,1.412531,0,0.6675826,0.6342035,0,0,11.0641,0.6675826,0,0.6675826,-0.6675826,2.800006,20,0.1401164,2.046735,0,0,0.6675826
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,41.54642,41.54642,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401164,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,40.65473,40.65473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401164,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,39.86884,39.86884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401164,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,38.99983,38.99983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401164,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,38.42552,38.42552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401164,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,37.80588,37.80588,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401164,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,37.29958,37.29958,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401164,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,36.87641,36.87641,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1402812,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,36.67994,36.67994,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.140393,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,36.33989,36.33989,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1405044,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,37.06533,37.06533,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1405044,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.195145,47.84836,38.99983,1.319032,1.319032,0,-1,0,1.319032,90.60775,0,0,0,1.195145,1.388454,1.319032,0,0,2.595255,8.289545,0,0.1933095,-0.1933095,11.33419,80.95831,0.1405044,1.450935,0.956116,0,9.48469
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.087661,57.18838,40.74541,0.6647363,0.6647363,0,-1,0,0.6647363,314.0584,0,0,0,2.087661,0.6997225,0.6647363,0,0,2.810043,8.096235,1.387938,0,1.387938,12.6509,90.3634,0.1404041,0.73121,1.670128,0,10.1839
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.418721,62.28029,42.55145,3.375595,3.33,0,-1,0,3.33,72.63428,4.440892E-16,0.04559541,0.383155,2.418721,3.505263,3.33,0,0,1.422105,9.34538,0,1.086542,-1.086542,11.50558,82.18259,0.1404041,3.713155,1.934977,0,11.7641
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.247392,62.76617,44.3726,0,0,0,-1,0,0,0,0,0,0,2.247392,0,0,0,0,2.629374,8.258838,2.247392,0,2.247392,13.63765,97.41158,0.1402422,0,1.797914,0,10.50623
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.574842,58.7862,46.24665,0.5935043,0.5935043,0,-1,0,0.5935043,265.3463,0.5681183,0,0,1.574842,0.6247414,0.5935043,0,0,0.3819819,10.28149,0.3819819,0,0.3819819,14.00003,100,0.1402147,0.6528547,1.259873,0,11.85633
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4136853,50.55025,47.43304,0.206592,0.206592,0,-1,0,0.206592,200.2426,0.19622,0,0,0.4136853,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1402147,0.2272512,0.3309482,0,11.03896
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,48.03001,48.03001,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1402147,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,48.71011,48.71011,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1402147,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,48.33228,48.33228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1402147,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,46.84362,46.84362,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1402147,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,45.52121,45.52121,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1402147,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,44.07789,44.07789,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1402147,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,42.69503,42.69503,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1402147,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,41.33483,41.33483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1402147,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,40.48848,40.48848,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1402147,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,39.72526,39.72526,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1402147,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,38.84869,38.84869,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1402147,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,38.29706,38.29706,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1402147,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,37.68497,37.68497,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1402147,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,37.17112,37.17112,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402147,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,36.77062,36.77062,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1403801,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,36.57415,36.57415,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1404909,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,36.2341,36.2341,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1406514,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,36.93686,36.93686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1406514,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.500866,50.12672,38.84869,1.154484,1.154484,0,-1,0,1.154484,130.0032,0,0,0,1.500866,1.215246,1.154484,0,0,1.81586,8.991,0.2856194,0,0.2856194,12.54831,89.63064,0.1406309,1.269932,1.200693,0,10.49187
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.694341,62.62399,40.59428,0,0,0,-1,0,0,0,1.164101,0,0,2.694341,0,0,0,0,1.530241,9.248057,1.530241,0,1.530241,14.00003,100,0.1405211,0,2.155473,0,11.9424
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.200409,69.91636,42.35498,0,0,0,-1,0,0,0,3.200409,0,0,3.200409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405211,0,2.560327,0,13.82568
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.268381,62.72044,44.16101,0.6196678,0.6196678,0,-1,0,0.6196678,366.064,1.616099,0,0,2.268381,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1405211,0.6816345,1.814705,0,12.89365
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.924212,61.66313,46.03506,1.338567,1.338567,0,-1,0,1.338567,143.7517,0.515195,0,0,1.924212,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1405211,1.472423,1.53937,0,12.54949
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4319769,50.47489,47.22145,0,0,0,-1,0,0,0,0.4319769,0,0,0.4319769,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405211,0,0.3455815,0,11.05725
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,47.81843,47.81843,0.1829257,0.1829257,0,-1,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1405211,0.2012183,0,0,10.62527
