Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,48.54387,48.54387,0.9184308,0.9184308,0,-1,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1405211,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,48.15848,48.15848,1.338523,1.338523,0,-1,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1405211,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,46.66982,46.66982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1405211,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,45.30962,45.30962,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1405211,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,43.8663,43.8663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1405211,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,42.52878,42.52878,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1405211,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,41.20637,41.20637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1405211,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,40.33735,40.33735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1405211,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,39.57413,39.57413,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1405211,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,38.7429,38.7429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1405211,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,38.19127,38.19127,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1405211,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,37.57162,37.57162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1405211,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,37.088,37.088,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1405211,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,36.67994,36.67994,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1405211,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,36.49102,36.49102,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1405211,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,36.17364,36.17364,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1405211,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,36.85374,36.85374,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1407388,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.524308,50.20278,38.7429,0,0,0,-1,0,0,0,0,0,0,1.524308,0,0,0,0,6.448006,4.822069,1.524308,0,1.524308,9.328998,66.63557,0.1406296,0,1.219446,0,6.346376
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.123809,57.19416,40.46582,0.7596902,0.7596902,0,-1,0,0.7596902,279.5626,0,0,0,2.123809,0.799674,0.7596902,0,0,4.923698,6.193946,1.324135,0,1.324135,10.58518,75.6083,0.1405349,0.8356593,1.699048,0,8.317755
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.45826,62.2599,42.2114,0,0,0,-1,0,0,0,0,0,0,2.45826,0,0,0,0,3.599563,7.385668,2.45826,0,2.45826,12.91729,92.2662,0.1403593,0,1.966608,0,9.843927
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.289964,62.77581,44.03255,1.1276,1.1276,0,-1,0,1.1276,203.0831,0,0,0,2.289964,1.186947,1.1276,0,0,1.141303,9.598102,1.103017,0,1.103017,13.96371,99.74056,0.1402807,1.24036,1.831971,0,11.88807
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.621652,58.77231,45.86126,1.274331,1.274331,0,-1,0,1.274331,127.2552,0.2419657,0,0,1.621652,1.341401,1.274331,0,0,0.03828588,10.59082,0.03828588,0,0.03828588,14.00003,100,0.140278,1.401764,1.297322,0,12.21247
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4520238,50.45928,47.05521,2.504738,2.504738,0,-1,0,2.504738,18.04675,0,0,0,0.4520238,2.636567,2.504738,0,0,0,10.62527,0,2.184543,-2.184543,11.69732,83.5521,0.140278,2.755212,0.3616191,0,11.0773
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,47.65218,47.65218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.42727,8.440731,0,0,0,11.69732,83.5521,0.140278,0,0,0,8.440731
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,48.33228,48.33228,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.42727,8.440731,0,0.3297747,-0.3297747,11.3497,81.06915,0.140278,0.3446145,0,0,8.440731
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,47.94689,47.94689,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.793686,8.110956,0,1.125875,-1.125875,10.16293,72.5922,0.140278,1.176539,0,0,8.110956
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,46.45823,46.45823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.044658,6.985082,0,0,0,10.16293,72.5922,0.140278,0,0,0,6.985082
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,45.09804,45.09804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.044658,6.985082,0,0,0,10.16293,72.5922,0.140278,0,0,0,6.985082
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,43.6925,43.6925,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.044658,6.985082,0,2.044515,-2.044515,8.00782,57.1986,0.140278,2.136518,0,0,6.985082
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,42.33231,42.33231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.316341,4.940567,0,0,0,8.00782,57.1986,0.140278,0,0,0,4.940567
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.316341,4.940567,0,0,0,8.00782,57.1986,0.140278,0,0,0,4.940567
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,40.14844,40.14844,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.316341,4.940567,0,0.7766506,-0.7766506,7.189158,51.35103,0.140278,0.8115999,0,0,4.940567
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,39.40033,39.40033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.179286,4.163916,0,0,0,7.189158,51.35103,0.140278,0,0,0,4.163916
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,38.59177,38.59177,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.179286,4.163916,0,0.237355,-0.237355,6.938964,49.56393,0.140278,0.248036,0,0,4.163916
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,38.04013,38.04013,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.443015,3.926561,0,0.2256672,-0.2256672,6.70109,47.86483,0.140278,0.2358222,0,0,3.926561
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,37.45071,37.45071,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.693756,3.700894,0,0.3216217,-0.3216217,6.362071,45.44328,0.140278,0.3360947,0,0,3.700894
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,36.95953,36.95953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.051113,3.379272,0,0,0,6.362071,45.44328,0.140278,0,0,0,3.379272
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,36.55903,36.55903,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.051113,3.379272,0,0.05383421,-0.05383421,6.305325,45.03794,0.140278,0.05625675,0,0,3.379272
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,36.38523,36.38523,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.110929,3.325438,0,0.1718071,-0.1718071,6.124224,43.74437,0.140278,0.1795384,0,0,3.325438
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,36.04518,36.04518,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.301826,3.153631,0,0.9371644,-0.9371644,5.136366,36.68826,0.140278,0.9793367,0,0,3.153631
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,36.74795,36.74795,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.34312,2.216466,1.994159,0,1.994159,7.028192,50.20127,0.1404591,3.190973,0,5,2.216466
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.67947,51.31031,38.59177,2.208938,2.208938,0,-1,0,2.208938,76.03065,0,0,0,1.67947,2.325197,2.208938,0,0,7.34896,4.01121,0,0.6457279,-0.6457279,6.347535,45.33945,0.1404591,2.429832,1.343576,0,5.69068
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.221209,57.89352,40.31468,0,0,0,-1,0,0,0,0,0,0,2.221209,0,0,0,0,8.066436,3.365482,2.221209,0,2.221209,8.45476,60.39102,0.140301,0,1.776967,0,5.586691
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.48043,62.29444,42.06026,0.4913594,0.4913594,0,-1,0,0.4913594,504.8096,0,0,0,2.48043,0.5172204,0.4913594,0,0,5.845226,5.364571,1.963209,0,1.963209,10.31722,73.69431,0.1401616,0.5404954,1.984344,0,7.845
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.313842,62.80944,43.8663,0.5405871,0.5405871,0,-1,0,0.5405871,428.0239,0,0,0,2.313842,0.569039,0.5405871,0,0,3.882017,7.131459,1.744803,0,1.744803,11.97249,85.5176,0.1400379,0.5946458,1.851073,0,9.4453
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.647525,58.81597,45.69501,0.1220522,0.1220522,0,-1,0,0.1220522,1349.853,0,0,0,1.647525,0.128476,0.1220522,0,0,2.137214,8.701781,1.519049,0,1.519049,13.41358,95.81113,0.1399304,0.1342574,1.31802,0,10.34931
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4741336,50.41311,46.84362,1.28342,1.28342,0,-1,0,1.28342,36.94299,0,0,0,0.4741336,1.350968,1.28342,0,0,0.6181653,10.06893,0,0.8768345,-0.8768345,12.48932,89.20925,0.1399304,1.411762,0.3793069,0,10.54306
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,47.39526,47.39526,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,1.592426,9.192091,0,3.291825,-3.291825,9.019432,64.42439,0.1399304,3.439957,0,0,9.192091
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,48.07535,48.07535,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,5.250009,5.900266,0,0.5070391,-0.5070391,8.484966,60.60678,0.1399304,0.5298559,0,0,5.900266
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,47.68996,47.68996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.813386,5.393227,0,0,0,8.484966,60.60678,0.1399304,0,0,0,5.393227
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,46.20131,46.20131,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,5.813386,5.393227,0,3.505263,-3.505263,4.790094,34.21489,0.1399304,3.812509,0,0,5.393227
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,44.88645,44.88645,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,9.708122,1.887964,0,0.7375317,-0.7375317,4.012668,28.66185,0.1399304,0.7707206,0,0,1.887964
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,43.4658,43.4658,1.765383,1.092911,0,-1,0,1.092911,0,0,0.6724722,0.8490105,0,1.150432,1.092911,0,0,10.5276,1.150432,0,1.150432,-1.150432,2.800006,20,0.1399304,1.941921,0,0,1.150432
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,42.14339,42.14339,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399304,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,40.8512,40.8512,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399304,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,39.9973,39.9973,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399304,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,39.25675,39.25675,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399304,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,38.44819,38.44819,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399304,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,37.91923,37.91923,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399304,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,37.32225,37.32225,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399304,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,36.85374,36.85374,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399304,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,36.44568,36.44568,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1400685,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,36.27943,36.27943,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1402348,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,35.93939,35.93939,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.1404409,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,36.61948,36.61948,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.1404409,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.270718,47.897,38.48598,0.9730383,0.9730383,0,-1,0,0.9730383,130.5928,0,0,0,1.270718,1.024251,0.9730383,0,0,3.685813,7.308043,0.2464675,0,0.2464675,10.73718,76.69398,0.1404234,1.070342,1.016575,0,8.578761
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.808561,63.25061,40.18622,0.9285561,0.9285561,0,-1,0,0.9285561,302.4654,0,0,0,2.808561,0.9774275,0.9285561,0,0,3.439346,7.529863,1.831134,0,1.831134,12.47434,89.10228,0.1402942,1.021412,2.246849,0,10.33842
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.504017,62.369,41.9318,3.424598,3.33,0,-1,0,3.33,75.1957,0,0.09459821,0.437058,2.504017,3.505263,3.33,0,0,1.608212,9.177884,0,1.001246,-1.001246,11.41894,81.56368,0.1402942,3.767058,2.003214,0,11.6819
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.339571,62.85197,43.6925,1.697897,1.697897,0,-1,0,1.697897,137.7923,0,0,0,2.339571,1.78726,1.697897,0,0,2.720707,8.176638,0.5523108,0,0.5523108,11.94291,85.3063,0.1402553,1.867687,1.871657,0,10.51621
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.675263,58.8678,45.52121,1.748909,1.748909,0,-1,0,1.748909,95.78902,0,0,0,1.675263,1.840957,1.748909,0,0,2.168397,8.673717,0,0.1656941,-0.1656941,11.76825,84.05875,0.1402553,1.9238,1.34021,0,10.34898
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4981664,50.42042,46.66982,1.28053,1.28053,0,-1,0,1.28053,38.90313,0,2.220446E-16,0,0.4981664,1.347927,1.28053,0,0,2.352501,8.508023,0,0.8497604,-0.8497604,10.87252,77.66073,0.1402553,1.408583,0.3985331,0,9.006189
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,47.22145,47.22145,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,3.296679,7.658263,0,0.9925308,-0.9925308,9.826303,70.18774,0.1402553,1.037195,0,0,7.658263
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,47.90155,47.90155,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,4.399491,6.665732,0,1.653668,-1.653668,8.083185,57.73692,0.1402553,1.728083,0,0,6.665732
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,47.47838,47.47838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.2369,5.012064,0,0,0,8.083185,57.73692,0.1402553,0,0,0,5.012064
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,45.98972,45.98972,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,6.2369,5.012064,0,3.505263,-3.505263,4.388313,31.34503,0.1402553,5.275877,0,0,5.012064
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,44.62952,44.62952,1.631557,1.431461,0,-1,0,1.431461,0,0,0.2000957,0.3632514,0,1.506801,1.431461,0,0,10.13164,1.506801,0,1.506801,-1.506801,2.800006,20,0.1402553,1.794712,0,0,1.506801
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,43.23154,43.23154,1.565396,0,0,-1,0,0,0,0,1.565396,1.721935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402553,1.721935,0,0,0
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,41.90913,41.90913,1.938447,0,0,-1,0,0,0,0,1.938447,2.132292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402553,2.132292,0,0,0
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,40.63206,40.63206,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402553,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,39.80839,39.80839,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402553,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,39.08295,39.08295,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402553,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,38.29706,38.29706,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402553,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,37.76809,37.76809,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402553,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,37.19379,37.19379,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402553,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,36.72528,36.72528,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402553,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,36.33989,36.33989,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1403805,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,36.17364,36.17364,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1405432,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,35.8336,35.8336,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1407753,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,36.51369,36.51369,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1407753,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.294791,47.95817,38.36507,2.58164,2.58164,0,-1,0,2.58164,50.15381,0,4.440892E-16,0,1.294791,2.717516,2.58164,0,0,2.633508,8.255116,0,1.422725,-1.422725,10.00198,71.44256,0.1407753,2.839804,1.035833,0,9.549908
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.192044,57.34928,40.06531,1.794641,1.794641,0,-1,0,1.794641,122.1438,0,0,0,2.192044,1.889096,1.794641,0,0,4.214314,6.832391,0.3029472,0,0.3029472,10.28938,73.49542,0.140754,1.974106,1.753635,0,9.024435
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.529712,62.43744,41.78067,0.8909826,0.8909826,0,-1,0,0.8909826,283.9238,0,0,0,2.529712,0.9378764,0.8909826,0,0,3.911367,7.105044,1.591835,0,1.591835,11.79953,84.28217,0.1406421,0.9800808,2.02377,0,9.634756
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.36624,62.96475,43.57159,1.510182,1.510182,0,-1,0,1.510182,156.6858,0,0,0,2.36624,1.589665,1.510182,0,0,2.319531,8.537696,0.7765754,0,0.7765754,12.53625,89.54447,0.1405876,1.6612,1.892992,0,10.90394
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.70469,58.94299,45.35496,1.164698,1.164698,0,-1,0,1.164698,146.3633,0,0,0,1.70469,1.225998,1.164698,0,0,1.542956,9.236613,0.4786927,0,0.4786927,12.99038,92.78824,0.140554,1.281168,1.363752,0,10.9413
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5244163,50.40609,46.45823,0.1754633,0.1754633,0,-1,0,0.1754633,298.8752,0,0,0,0.5244163,0.1846983,0.1754633,0,0,1.064263,9.667438,0.3397181,0,0.3397181,13.31266,95.09026,0.1405301,0.1930097,0.4195331,0,10.19185
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,47.00987,47.00987,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,0.7245452,9.973184,0,1.322713,-1.322713,11.9184,85.13128,0.1405301,1.382235,0,0,9.973184
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,47.68996,47.68996,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,2.194226,8.650471,0,3.450277,-3.450277,8.281491,59.15339,0.1405301,3.60554,0,0,8.650471
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,47.26679,47.26679,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,6.027867,5.200193,0,1.64757,-1.64757,6.5448,46.74848,0.1405301,1.72171,0,0,5.200193
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,45.77813,45.77813,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,7.8585,3.552624,0,2.151797,-2.151797,4.276607,30.54713,0.1405301,2.248628,0,0,3.552624
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,44.41794,44.41794,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0.01138812,0,1.284376,1.220158,0,0,10.24939,1.400827,0,1.284376,-1.284376,2.922755,20.87678,0.1405301,1.342173,0,0,1.400827
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,43.01996,43.01996,3.264565,0.1106276,0,-1,0,0.1106276,0,0,3.153938,3.480394,0,0.1164501,0.1106276,0,0,11.67647,0.1164501,0,0.1164501,-0.1164501,2.800006,20,0.1405301,3.591022,0,0,0.1164501
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,41.72022,41.72022,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405301,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,40.46582,40.46582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405301,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,39.63459,39.63459,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405301,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405301,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,38.14593,38.14593,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405301,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,37.63963,37.63963,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405301,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,37.06533,37.06533,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405301,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,36.57415,36.57415,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405301,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,36.21898,36.21898,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1406649,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,36.02251,36.02251,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1408142,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,35.70513,35.70513,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1409211,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,36.36256,36.36256,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1409211,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.321165,48.00544,38.21394,1.206826,1.206826,0,-1,0,1.206826,109.4744,0,0,0,1.321165,1.270343,1.206826,0,0,3.889141,7.125048,0.05082193,0,0.05082193,10.35868,73.99042,0.1409175,1.327509,1.056932,0,8.446213
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.218776,57.41697,39.91418,1.2142,1.2142,0,-1,0,1.2142,182.7356,0,0,0,2.218776,1.278105,1.2142,0,0,3.838319,7.170787,0.9406708,0,0.9406708,11.25108,80.36469,0.1408517,1.33562,1.775021,0,9.389564
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.323365,70.34713,41.63709,1.584725,1.584725,0,-1,0,1.584725,209.7124,0,0,0,3.323365,1.668132,1.584725,0,0,2.897648,8.017391,1.655233,0,1.655233,12.82137,91.58103,0.1407361,1.743198,2.658692,0,11.34076
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.152487,70.67387,43.37512,1.046203,1.046203,0,-1,0,1.046203,301.3263,0.8088053,0,0,3.152487,1.101267,1.046203,0,0,1.242414,9.507101,1.242414,0,1.242414,14.00003,100,0.1406494,1.150824,2.521989,0,12.65959
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.091853,62.19604,45.14338,0,0,0,-1,0,0,0,2.091853,0,0,2.091853,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406494,0,1.673483,0,12.71713
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6240141,51.00823,46.29198,0,0,0,-1,0,0,0,0.6240141,0,0,0.6240141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406494,0,0.4992113,0,11.24929
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,46.84362,46.84362,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1406494,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,47.47838,47.47838,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1406494,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,47.05521,47.05521,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1406494,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,45.56655,45.56655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1406494,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,44.20635,44.20635,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1406494,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,42.84616,42.84616,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1406494,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,41.56908,41.56908,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406494,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,40.33735,40.33735,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406494,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,39.50612,39.50612,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406494,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,38.78824,38.78824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406494,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,38.02502,38.02502,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406494,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,37.53384,37.53384,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406494,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,36.95953,36.95953,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406494,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,36.49102,36.49102,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406494,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,36.1283,36.1283,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1408103,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,35.91672,35.91672,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1409587,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,35.59934,35.59934,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1412164,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,36.25677,36.25677,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1412164,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.349438,48.09214,38.08547,1.487095,1.487095,0,-1,0,1.487095,90.7432,0,0,0,1.349438,1.565363,1.487095,0,0,4.632888,6.455675,0,0.2159256,-0.2159256,9.377278,66.98042,0.1412164,1.635805,1.07955,0,7.805112
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.934157,64.01025,39.78572,0.7854477,0.7854477,0,-1,0,0.7854477,373.5649,0,0,0,2.934157,0.8267871,0.7854477,0,0,4.872806,6.239749,2.10737,0,2.10737,11.3765,81.26059,0.1410698,0.8639925,2.347326,0,9.173906
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.273633,69.61671,41.48596,0.3900625,0.3900625,0,-1,0,0.3900625,839.2585,0.09760516,0,0,3.273633,0.4105921,0.3900625,0,0,2.765436,8.136382,2.765436,0,2.765436,14.00003,100,0.1408778,0.4290688,2.618907,0,11.41002
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.426452,63.11664,43.20888,0.3642585,0.3642585,0,-1,0,0.3642585,666.1345,2.043022,0,0,2.426452,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1408778,0.4006844,1.941161,0,13.05173
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.769321,59.08665,44.96957,0.5448115,0.5448115,0,-1,0,0.5448115,324.7585,1.195836,0,0,1.769321,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1408778,0.5992926,1.415457,0,12.3946
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5834766,50.46708,46.07285,1.313196,1.313196,0,-1,0,1.313196,44.43181,0,0,0,0.5834766,1.382311,1.313196,0,0,0,10.62527,0,0.7988347,-0.7988347,13.15798,93.9854,0.1408778,1.444515,0.4667813,0,11.20875
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,46.63203,46.63203,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.8875941,9.82644,0,0.09263334,-0.09263334,13.06034,93.28794,0.1408778,0.09680184,0,0,9.82644
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,47.31213,47.31213,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,0.99052,9.733807,0,1.042144,-1.042144,11.96182,85.44141,0.1408778,1.08904,0,0,9.733807
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,46.8814,46.8814,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.148458,8.691662,0,2.874107,-2.874107,8.932247,63.80164,0.1408778,3.003442,0,0,8.691662
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,45.39275,45.39275,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.34191,5.817555,0,2.641758,-2.641758,6.14759,43.91127,0.1408778,2.760637,0,0,5.817555
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,44.03255,44.03255,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.03289931,0,2.918571,2.772643,0,0,8.277196,3.175797,0,2.918571,-2.918571,3.071146,21.93671,0.1408778,3.049907,0,0,3.175797
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,42.69503,42.69503,2.184617,0.244365,0,-1,0,0.244365,0,0,1.940252,2.158714,0,0.2572263,0.244365,0,0,11.52005,0.2572263,0,0.2572263,-0.2572263,2.800006,20,0.1408778,2.403079,0,0,0.2572263
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,41.42551,41.42551,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408778,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,40.18622,40.18622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408778,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,39.38522,39.38522,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408778,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,38.68245,38.68245,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408778,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,37.93434,37.93434,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408778,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,37.42804,37.42804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408778,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,36.85374,36.85374,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408778,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,36.38523,36.38523,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408778,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,36.02251,36.02251,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1410297,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,35.8336,35.8336,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1411349,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,35.49355,35.49355,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1412663,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,36.15097,36.15097,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1412663,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.379583,48.21825,37.97968,0.6854905,0.6854905,0,-1,0,0.6854905,201.2549,0,0,0,1.379583,0.7215689,0.6854905,0,0,2.197765,8.647285,0.6580139,0,0.6580139,12.53929,89.56618,0.1412208,0.7540395,1.103666,0,10.02687
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.277167,57.64899,39.65725,0.4199195,0.4199195,0,-1,0,0.4199195,542.2864,0.2953945,0,0,2.277167,0.4420205,0.4199195,0,0,1.539752,9.239498,1.539752,0,1.539752,14.00003,100,0.1411145,0.4619115,1.821733,0,11.51666
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.616653,62.7745,41.3575,2.104871,2.104871,0,-1,0,2.104871,124.3142,0.4009995,0,0,2.616653,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1411145,2.315358,2.093323,0,13.24193
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.458596,63.24775,43.05774,0.5501791,0.5501791,0,-1,0,0.5501791,446.872,1.879461,0,0,2.458596,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1411145,0.6051971,1.966877,0,13.08387
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.803915,59.20843,44.80333,0.01323437,0.01323437,0,-1,0,0.01323437,13630.53,1.789984,0,0,1.803915,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1411145,0.01455781,1.443132,0,12.42919
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6162599,50.59702,45.95193,1.27481,1.27481,0,-1,0,1.27481,48.34133,0,0,0,0.6162599,1.341905,1.27481,0,0,0,10.62527,0,0.7256451,-0.7256451,13.23513,94.53646,0.1411145,1.402291,0.493008,0,11.24153
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,46.50357,46.50357,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8062723,9.89963,0,0.6400717,-0.6400717,12.56044,89.71722,0.1411145,0.668875,0,0,9.89963
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,47.13833,47.13833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.517463,9.259558,0,0,0,12.56044,89.71722,0.1411145,0,0,0,9.259558
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,46.71516,46.71516,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.517463,9.259558,0,1.198868,-1.198868,11.29672,80.69068,0.1411145,1.252817,0,0,9.259558
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,45.2265,45.2265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.849539,8.060689,0,0,0,11.29672,80.69068,0.1411145,0,0,0,8.060689
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,43.8663,43.8663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.849539,8.060689,0,0,0,11.29672,80.69068,0.1411145,0,0,0,8.060689
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,42.55145,42.55145,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.849539,8.060689,0,2.22295,-2.22295,8.953524,63.95361,0.1411145,2.322982,0,0,8.060689
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,41.29705,41.29705,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.319483,5.837739,0,2.874926,-2.874926,5.923085,42.30766,0.1411145,3.004298,0,0,5.837739
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,40.08043,40.08043,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.513845,2.962813,0,0.6871056,-0.6871056,5.198812,37.1343,0.1411145,0.7180254,0,0,2.962813
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,39.27187,39.27187,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.277296,2.275707,0,0.2252218,-0.2252218,4.961407,35.43855,0.1411145,0.2353568,0,0,2.275707
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,38.57665,38.57665,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.527543,2.050486,0,0.3911207,-0.3911207,4.54913,32.49372,0.1411145,0.4087211,0,0,2.050486
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,37.82855,37.82855,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.962121,1.659365,0,0.682327,-0.682327,3.829894,27.35633,0.1411145,0.7130318,0,0,1.659365
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,37.32225,37.32225,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.72026,0.9770379,0,0.3885689,-0.3885689,3.420306,24.43071,0.1411145,0.4060545,0,0,0.9770379
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,36.74795,36.74795,0.7827104,0.5590456,0,-1,0,0.5590456,0,0,0.2236648,0.3019359,0,0.588469,0.5590456,0,0,11.15201,0.588469,0,0.588469,-0.588469,2.800006,20,0.1411145,0.8609815,0,0,0.588469
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,36.27943,36.27943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411145,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,35.93939,35.93939,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1412338,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,35.7278,35.7278,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1414348,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,35.41042,35.41042,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1415186,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,36.04518,36.04518,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1417386,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.411755,48.36092,37.87389,0.7384271,0.7384271,0,-1,0,0.7384271,191.1841,0,0,0,1.411755,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.6344634,0,0.6344634,13.79597,98.54243,0.1416948,0.8122698,1.129404,0,11.27242
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.308769,57.81328,39.55146,0.8152483,0.8152483,0,-1,0,0.8152483,283.1982,1.235515,0,0,2.308769,0.8581561,0.8152483,0,0,0.2150974,10.43169,0.2150974,0,0.2150974,14.00003,100,0.14168,0.8967732,1.847015,0,12.74046
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.648796,62.93316,41.22904,1.66026,1.66026,0,-1,0,1.66026,159.541,0.9011537,0,0,2.648796,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.14168,1.826286,2.119037,0,13.27407
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.49201,63.41812,42.92928,0,0,0,-1,0,0,0,2.49201,0,0,2.49201,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14168,0,1.993608,0,13.11728
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.839749,59.38379,44.67487,0.9724005,0.9724005,0,-1,0,0.9724005,189.1967,0.8161697,0,0,1.839749,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.14168,1.069641,1.471799,0,12.46502
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6516672,50.6932,45.77813,0.728354,0.728354,0,-1,0,0.728354,89.47122,0,1.110223E-16,0,0.6516672,0.7666884,0.728354,0,0,0,10.62527,0,0.1150212,-0.1150212,13.87879,99.13398,0.14168,0.8011894,0.5213338,0,11.27694
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,46.32977,46.32977,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1278013,10.51025,0,0.5197417,-0.5197417,13.33093,95.22073,0.14168,0.54313,0,0,10.51025
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,46.97208,46.97208,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.705292,9.990511,0,1.842448,-1.842448,11.38882,81.34854,0.14168,1.925358,0,0,9.990511
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,46.54136,46.54136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.752456,8.148064,0,0,0,11.38882,81.34854,0.14168,0,0,0,8.148064
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,45.06025,45.06025,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.752456,8.148064,0,1.483483,-1.483483,9.82509,70.17908,0.14168,1.55024,0,0,8.148064
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,43.73784,43.73784,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.400771,6.66458,0,2.73731,-2.73731,6.939712,49.56927,0.14168,2.860489,0,0,6.66458
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,42.40031,42.40031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.442227,3.92727,0,0,0,6.939712,49.56927,0.14168,0,0,0,3.92727
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,41.14591,41.14591,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.442227,3.92727,0,3.396803,-3.396803,3.359167,23.994,0.14168,3.54966,0,0,3.92727
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,39.93685,39.93685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21645,0.5304666,0,0,0,3.359167,23.994,0.14168,0,0,0,0.5304666
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,39.12829,39.12829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21645,0.5304666,0,0,0,3.359167,23.994,0.14168,0,0,0,0.5304666
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,38.44819,38.44819,0.5709539,0.5039433,0,-1,0,0.5039433,0,0,0.06701061,0.124106,0,0.5304666,0.5039433,0,0,11.21645,0.5304666,0,0.5304666,-0.5304666,2.800006,20,0.14168,0.6280493,0,0,0.5304666
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,37.70008,37.70008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14168,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,37.19379,37.19379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14168,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,36.64215,36.64215,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14168,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,36.17364,36.17364,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14168,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,35.8336,35.8336,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1418128,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,35.62201,35.62201,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1419575,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,35.30463,35.30463,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1420742,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,35.93939,35.93939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1420742,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.446124,48.49727,37.74542,1.157606,1.157606,0,-1,0,1.157606,124.9237,0,0,0,1.446124,1.218532,1.157606,0,0,1.81586,8.991,0.2275914,0,0.2275914,12.49326,89.23742,0.1420586,1.273366,1.156899,0,10.43712
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.342472,57.97134,39.423,0.03389422,0.03389422,0,-1,0,0.03389422,6911.125,0.7185252,0,0,2.342472,0.03567813,0.03389422,0,0,1.588269,9.195832,1.588269,0,1.588269,14.00003,100,0.1419494,0.03728364,1.873978,0,11.5383
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.682579,63.10847,41.10057,0,0,0,-1,0,0,0,2.682579,0,0,2.682579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419494,0,2.146063,0,13.30785
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.527251,63.58922,42.7857,0.3517373,0.3517373,0,-1,0,0.3517373,718.5052,2.157001,0,0,2.527251,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1419494,0.386911,2.021801,0,13.15252
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.877723,59.5285,44.50106,1.822759,1.822759,0,-1,0,1.822759,103.0154,0,0,0,1.877723,1.918694,1.822759,0,0,0,10.62527,0,0.04097098,-0.04097098,13.95684,99.69152,0.1419494,2.005035,1.502178,0,12.503
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6895769,50.81711,45.61189,1.099098,1.099098,0,-1,0,1.099098,62.74023,0,0,0,0.6895769,1.156946,1.099098,0,0,0.04552332,10.5843,0,0.4673688,-0.4673688,13.46419,96.1726,0.1419494,1.209008,0.5516616,0,11.27388
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,46.16352,46.16352,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.564822,10.11693,0,0.1545788,-0.1545788,13.30125,95.00874,0.1419494,0.1615349,0,0,10.11693
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,46.79828,46.79828,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.7365762,9.962356,0,2.853518,-2.853518,10.29338,73.52398,0.1419494,2.981926,0,0,9.962356
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,46.32977,46.32977,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.907152,7.108838,0,1.40197,-1.40197,8.815572,62.96825,0.1419494,1.465059,0,0,7.108838
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,44.88645,44.88645,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.464896,5.706868,0,3.397929,-3.397929,5.23384,37.3845,0.1419494,3.550836,0,0,5.706868
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,43.57159,43.57159,3.021544,2.193492,0,-1,0,2.193492,0,0,0.8280526,1.130207,0,2.308939,2.193492,0,0,9.240373,2.308939,0,2.308939,-2.308939,2.800006,20,0.1419494,3.323699,0,0,2.308939
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,42.22651,42.22651,1.631513,0,0,-1,0,0,0,0,1.631513,1.794664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419494,1.794664,0,0,0
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419494,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,39.80839,39.80839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419494,0,0,0,0
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,38.97716,38.97716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419494,0,0,0,0
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,38.29706,38.29706,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419494,0.09912277,0,0,0
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,37.57162,37.57162,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419494,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,37.088,37.088,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419494,1.019492,0,0,0
