Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,35.7278,35.7278,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1427035,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,35.30463,35.30463,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1427035,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,35.02503,35.02503,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1427035,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,34.79078,34.79078,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1427035,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,34.49607,34.49607,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1427035,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5576237,39.01172,35.10816,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,97.58496,0,0,0,0.5576237,0,0,3.505263,3.33,11.39336,0.37125,3.887624,0,3.887624,6.879461,49.13891,0.1428425,0.6285661,0.446099,5,0.9288737
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.303416,54.64216,36.8084,4.503333,3.33,0,-1,0,3.33,69.17166,4.440892E-16,1.173332,1.623666,2.303416,3.505263,3.33,0,0,7.505736,3.870111,0,1.201847,-1.201847,5.612603,40.08994,0.1428425,4.953666,1.842733,0,6.173528
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.57616,69.08272,38.47086,1.406134,1.406134,0,-1,0,1.406134,254.3256,0,0,0,3.57616,1.480142,1.406134,0,0,8.841122,2.668265,2.096018,0,2.096018,7.601061,54.29319,0.1427051,1.546748,2.860928,0,6.244424
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.92297,75.20853,40.08043,2.838339,2.838339,0,-1,0,2.838339,138.2136,0,0,0,3.92297,2.987725,2.838339,0,0,6.745103,4.554681,0.9352449,0,0.9352449,8.488313,60.63068,0.1426439,3.122172,3.138376,0,8.477651
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.953588,66.51937,41.69755,0,0,0,-1,0,0,0,0,0,0,2.953588,0,0,0,0,5.809858,5.396401,2.953588,0,2.953588,11.29033,80.64507,0.1424509,0,2.36287,0,8.34999
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.332399,62.34843,43.31467,1.090145,1.090145,0,-1,0,1.090145,213.953,0,0,0,2.332399,1.147521,1.090145,0,0,2.856271,8.05463,1.184878,0,1.184878,12.4144,88.67415,0.1423736,1.19916,1.865919,0,10.38703
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.524177,56.30596,44.3726,0.4186688,0.4186688,0,-1,0,0.4186688,364.0531,0,0,0,1.524177,0.440704,0.4186688,0,0,1.671393,9.12102,1.083473,0,1.083473,13.44228,96.01608,0.142303,0.4605357,1.219341,0,10.6452
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,44.84111,44.84111,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0.5879203,10.09615,0,2.485841,-2.485841,10.82197,77.29964,0.142303,2.597703,0,0,10.09615
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,45.39275,45.39275,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,3.349966,7.610305,0,1.264096,-1.264096,9.489498,67.78199,0.142303,1.32098,0,0,7.610305
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,44.96957,44.96957,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.754516,6.34621,0,1.293263,-1.293263,8.126279,58.04473,0.142303,1.35146,0,0,6.34621
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,43.53381,43.53381,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,6.191475,5.052946,0,1.564442,-1.564442,6.477211,46.26571,0.142303,1.634842,0,0,5.052946
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,42.2114,42.2114,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,7.929745,3.488504,0,0.01949872,-0.01949872,6.456658,46.11889,0.142303,0.02037617,0,0,3.488504
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,41.01745,41.01745,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0,0,3.068698,2.915263,0,0,7.95141,3.469005,0,3.068698,-3.068698,3.221966,23.014,0.142303,3.20679,0,0,3.469005
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,39.83106,39.83106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36107,0.400307,0,0,0,3.221966,23.014,0.142303,0,0,0,0.400307
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,38.7429,38.7429,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,11.36107,0.400307,0,0.04100405,-0.04100405,3.178744,22.70527,0.142303,0.04284923,0,0,0.400307
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,37.95701,37.95701,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0,0,0.1738798,0.1651858,0,0,11.40663,0.3593029,0,0.1738798,-0.1738798,2.995459,21.39609,0.142303,0.1817043,0,0,0.3593029
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,37.29958,37.29958,0.09112152,0.09112152,0,-1,0,0.09112152,0,0,1.387779E-17,0,0,0.09591739,0.09112152,0,0,11.59983,0.1854232,0,0.09591739,-0.09591739,2.894353,20.67391,0.142303,0.1002337,0,0,0.1854232
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,36.66483,36.66483,0.1944731,0.08503049,0,-1,0,0.08503049,0,0,0.1094426,0.1288899,0,0.08950578,0.08503049,0,0,11.70641,0.08950578,0,0.08950578,-0.08950578,2.800006,20,0.142303,0.2139204,0,0,0.08950578
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,36.15097,36.15097,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142303,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,35.64468,35.64468,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142303,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,35.21395,35.21395,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142303,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,34.96458,34.96458,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1424406,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,34.70765,34.70765,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1425464,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,34.40539,34.40539,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1427124,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6923375,39.89846,35.02503,1.064057,1.064057,0,0,0,1.064057,65.0658,0,0,0,0.6923375,1.12006,1.064057,0,0,1.81586,8.991,0,0.4277229,-0.4277229,11.82649,84.47478,0.1427124,1.170463,0.55387,0,9.683337
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.946059,51.47908,36.72528,0.9844129,0.9844129,0,-1,0,0.9844129,197.6873,0,0,0,1.946059,1.036224,0.9844129,0,0,2.291108,8.563277,0.909835,0,0.909835,12.68964,90.64008,0.1426533,1.082854,1.556847,0,10.50934
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.816943,61.16483,38.36507,1.283035,1.283035,0,-1,0,1.283035,219.5531,0.08510694,0,0,2.816943,1.350564,1.283035,0,0,1.381273,9.382129,1.381273,0,1.381273,14.00003,100,0.1425636,1.411339,2.253555,0,12.19907
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.124119,66.19095,39.9973,1.801457,1.801457,0,-1,0,1.801457,173.4218,1.227848,0,0,3.124119,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.1425636,1.981603,2.499295,0,13.74939
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.003264,66.8996,41.59175,0.319243,0.319243,0,-1,0,0.319243,940.7454,2.667219,0,0,3.003264,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1425636,0.3511674,2.402611,0,13.62854
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.114584,70.05895,43.20888,1.653244,1.653244,0,-1,0,1.653244,188.3923,1.374328,0,0,3.114584,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1425636,1.818568,2.491668,0,13.73986
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.23998,53.79802,44.25169,1.291143,1.291143,0,-1,0,1.291143,96.03739,0,0,0,1.23998,1.359097,1.291143,0,0,0,10.62527,0,0.1191178,-0.1191178,13.87447,99.10313,0.1425636,1.420257,0.9919837,0,11.86525
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,44.67487,44.67487,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.1323532,10.50616,0,0.7659503,-0.7659503,13.06708,93.33613,0.1425636,0.8004181,0,0,10.50616
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,45.27184,45.27184,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.9834091,9.740206,0,1.479169,-1.479169,11.5079,82.19914,0.1425636,1.545731,0,0,9.740206
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,44.80333,44.80333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.62693,8.261037,0,0,0,11.5079,82.19914,0.1425636,0,0,0,8.261037
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,43.39779,43.39779,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.62693,8.261037,0,0.4184893,-0.4184893,11.06678,79.04825,0.1425636,0.4373213,0,0,8.261037
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,42.08294,42.08294,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.091918,7.842548,0,0.7458851,-0.7458851,10.28055,73.43232,0.1425636,0.77945,0,0,7.842548
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,40.91166,40.91166,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.920679,7.096663,0,2.674019,-2.674019,7.461882,53.29905,0.1425636,2.794349,0,0,7.096663
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,39.72526,39.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.891811,4.422644,0,0,0,7.461882,53.29905,0.1425636,0,0,0,4.422644
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,38.63711,38.63711,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.891811,4.422644,0,0.1765198,-0.1765198,7.275814,51.96999,0.1425636,0.1844632,0,0,4.422644
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,37.87389,37.87389,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.087944,4.246124,0,0.6428692,-0.6428692,6.59817,47.12969,0.1425636,0.6717983,0,0,4.246124
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,37.21646,37.21646,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.802243,3.603255,0,0.4455035,-0.4455035,6.128568,43.7754,0.1425636,0.4655512,0,0,3.603255
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,36.59681,36.59681,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.297247,3.157752,0,0.3568665,-0.3568665,5.752398,41.08847,0.1425636,0.3729255,0,0,3.157752
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,36.06785,36.06785,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.693766,2.800885,0,0.01015032,-0.01015032,5.741698,41.01205,0.1425636,0.01060708,0,0,2.800885
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,35.57667,35.57667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.705044,2.790735,0,0,0,5.741698,41.01205,0.1425636,0,0,0,2.790735
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,35.1535,35.1535,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.705044,2.790735,0,0.1646683,-0.1646683,5.568123,39.77222,0.1425636,0.1720784,0,0,2.790735
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,34.8739,34.8739,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.888008,2.626066,0,0.4714295,-0.4714295,5.071192,36.22273,0.1425636,0.4926438,0,0,2.626066
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,34.62453,34.62453,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.411819,2.154637,0,0.307804,-0.307804,4.746738,33.90521,0.1425636,0.3216551,0,0,2.154637
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,34.34494,34.34494,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.753823,1.846833,2.041593,0,2.041593,6.683564,47.73965,0.1427276,3.13605,0,5,1.846833
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5515541,38.82109,34.96458,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,142.9335,0,0,0,0.5515541,0,0,3.505263,3.33,7.71223,3.684267,3.881554,0,3.881554,10.36593,74.04221,0.1428398,0.4244699,0.4412433,5,4.235821
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.00194,51.85754,36.64215,0,0,0,-1,0,0,0,0,0,0,2.00194,0,0,0,0,3.830676,7.177666,2.00194,0,2.00194,12.26514,87.60794,0.1427101,0,1.601552,0,9.179605
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.868539,61.58157,38.29706,0.790087,0.790087,0,-1,0,0.790087,363.0662,0.208132,0,0,2.868539,0.8316706,0.790087,0,0,1.828736,8.979412,1.828736,0,1.828736,14.00003,100,0.1425919,0.8690957,2.294831,0,11.84795
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.130962,66.15929,39.91418,1.179686,1.179686,0,-1,0,1.179686,265.4065,1.889188,0,0,3.130962,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1425919,1.297654,2.50477,0,13.75624
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.053612,67.31779,41.50863,1.478332,1.478332,0,-1,0,1.478332,206.5579,1.497473,0,0,3.053612,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1425919,1.626165,2.44289,0,13.67889
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.438276,63.13279,43.12575,1.618248,1.618248,0,-1,0,1.618248,150.6738,0.7348568,0,0,2.438276,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1425919,1.780073,1.950621,0,13.06355
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.298467,54.18335,44.16101,1.461915,1.461915,0,-1,0,1.461915,88.81956,0,0,0,1.298467,1.538858,1.461915,0,0,0,10.62527,0,0.2403914,-0.2403914,13.74663,98.19004,0.1425919,1.608106,1.038773,0,11.92374
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,44.59174,44.59174,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.2671015,10.38488,0,1.360519,-1.360519,12.31252,87.9464,0.1425919,1.421743,0,0,10.38488
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,45.14338,45.14338,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.77879,9.024364,0,3.367763,-3.367763,8.762586,62.58978,0.1425919,3.519313,0,0,9.024364
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,44.67487,44.67487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.520749,5.6566,0,0,0,8.762586,62.58978,0.1425919,0,0,0,5.6566
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,43.292,43.292,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.520749,5.6566,0,3.505263,-3.505263,5.067714,36.19788,0.1425919,6.55649,0,0,5.6566
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,42.01493,42.01493,2.572969,2.04377,0,-1,0,2.04377,0,0,0.5291986,0.7864955,0,2.151337,2.04377,0,0,9.415485,2.151337,0,2.151337,-2.151337,2.800006,20,0.1425919,2.830266,0,0,2.151337
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,40.8512,40.8512,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425919,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,39.65725,39.65725,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425919,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,38.59177,38.59177,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425919,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,37.80588,37.80588,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425919,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,37.14845,37.14845,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425919,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,36.53636,36.53636,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425919,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,35.98473,35.98473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425919,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,35.49355,35.49355,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425919,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,35.08549,35.08549,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425919,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,34.81345,34.81345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425919,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,34.55652,34.55652,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1427948,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,34.26181,34.26181,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1430315,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6005548,39.10305,34.89657,4.084705,4.084705,5,0,1.53,4.084705,14.70252,0,0,0,0.6005548,0,0,0.9152948,0.8695301,5.507763,5.668288,1.470085,0,1.470085,10.16955,72.6395,0.14314,4.493176,0.4804438,5,6.268842
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.059407,52.25204,36.55903,1.630914,1.630914,0,-1,0,1.630914,126.2732,0,0,0,2.059407,1.716751,1.630914,0,0,4.037678,6.991364,0.3426555,0,0.3426555,10.49462,74.96143,0.1431179,1.794005,1.647526,0,9.050771
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.921705,61.99885,38.21394,0.7737831,0.7737831,0,-1,0,0.7737831,377.5871,0,0,0,2.921705,0.8145086,0.7737831,0,0,3.695023,7.299754,2.107197,0,2.107197,12.49368,89.24043,0.1429819,0.8511614,2.337364,0,10.22146
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.137938,66.12897,39.83106,1.708625,1.708625,0,-1,0,1.708625,183.6528,0,0,0,3.137938,1.798553,1.708625,0,0,1.587826,9.196231,1.339385,0,1.339385,13.76434,98.31649,0.1428956,1.879488,2.510351,0,12.33417
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.061353,67.29607,41.42551,0.1423455,0.1423455,0,-1,0,0.1423455,2150.649,2.663075,0,0,3.061353,0.1498374,0.1423455,0,0,0.2484407,10.40168,0.2484407,0,0.2484407,14.00003,100,0.1428796,0.1565801,2.449082,0,13.46303
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.493047,63.53397,43.01996,2.114745,2.114745,0,-1,0,2.114745,117.8888,0.2670005,0,0,2.493047,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1428796,2.326219,1.994438,0,13.11832
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.358438,54.54303,44.03255,1.464256,1.464256,0,-1,0,1.464256,92.7733,0,0,0,1.358438,1.541322,1.464256,0,0,0,10.62527,0,0.1828835,-0.1828835,13.80725,98.62303,0.1428796,1.610681,1.086751,0,11.98371
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,44.46328,44.46328,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.2032039,10.44239,0,1.372437,-1.372437,12.36058,88.28965,0.1428796,1.434197,0,0,10.44239
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,45.06025,45.06025,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.728134,9.069953,0,0.7514129,-0.7514129,11.56852,82.6321,0.1428796,0.7852265,0,0,9.069953
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,44.59174,44.59174,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.563038,8.318541,0,2.944488,-2.944488,8.464755,60.46241,0.1428796,3.076989,0,0,8.318541
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,43.23154,43.23154,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.834691,5.374053,0,3.505263,-3.505263,4.769883,34.07052,0.1428796,5.850523,0,0,5.374053
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.729427,1.86879,0,0,0,4.769883,34.07052,0.1428796,0,0,0,1.86879
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,40.76052,40.76052,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.729427,1.86879,0,0.5337232,-0.5337232,4.207289,30.05201,0.1428796,0.5577407,0,0,1.86879
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,39.5968,39.5968,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.32245,1.335066,0,0.8185924,-0.8185924,3.344417,23.88865,0.1428796,0.855429,0,0,1.335066
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,38.53131,38.53131,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.232,0.5164741,0,0.3374497,-0.3374497,2.988714,21.34791,0.1428796,0.3526349,0,0,0.5164741
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,37.76809,37.76809,0.4000985,0.1700732,0,-1,0,0.1700732,0,0,0.2300252,0.2700351,0,0.1790245,0.1700732,0,0,11.60694,0.1790245,0,0.1790245,-0.1790245,2.800006,20,0.1428796,0.4401083,0,0,0.1790245
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,37.06533,37.06533,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428796,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,36.44568,36.44568,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428796,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,35.91672,35.91672,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428796,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,35.42554,35.42554,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428796,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,35.00237,35.00237,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428796,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,34.73032,34.73032,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1430126,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,34.4734,34.4734,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.143106,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,34.17113,34.17113,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1433688,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6531205,39.39647,34.81345,1.520788,1.520788,0,0,0,1.520788,42.9462,0,2.220446E-16,0,0.6531205,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9477087,-0.9477087,11.2738,80.52698,0.1433688,1.672866,0.5224963,0,9.639776
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.118509,52.65483,36.46835,1.507164,1.507164,0,-1,0,1.507164,140.5627,0,0,0,2.118509,1.586488,1.507164,0,0,2.873697,8.038947,0.5320213,0,0.5320213,11.77852,84.13211,0.1433346,1.65788,1.694807,0,10.15746
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.976554,62.40882,38.10814,1.069966,1.069966,0,-1,0,1.069966,278.1915,0,0,0,2.976554,1.12628,1.069966,0,0,2.341676,8.517766,1.850274,0,1.850274,13.53384,96.67012,0.1432158,1.176963,2.381244,0,11.49432
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.145196,66.09223,39.74038,0.2889252,0.2889252,0,-1,0,0.2889252,1088.585,2.349663,0,0,3.145196,0.3041317,0.2889252,0,0,0.4914012,10.18301,0.4914012,0,0.4914012,14.00003,100,0.1431842,0.3178177,2.516157,0,13.32821
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.068933,67.24483,41.31971,0.9446725,0.9446725,0,-1,0,0.9446725,324.8675,2.074541,0,0,3.068933,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1431842,1.03914,2.455147,0,13.69421
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.548991,63.94095,42.90661,2.247967,2.247967,0,-1,0,2.247967,113.391,0.1827103,0,0,2.548991,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1431842,2.472763,2.039193,0,13.17426
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.419192,54.96073,43.94943,3.167304,3.167304,0,-1,0,3.167304,44.80759,0,4.440892E-16,0.1540339,1.419192,3.334004,3.167304,0,0,0,10.62527,0,1.914811,-1.914811,11.98164,85.58297,0.1431842,3.484034,1.135354,0,12.04447
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,44.3726,44.3726,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.127568,8.710463,0,1.070682,-1.070682,10.85304,77.52158,0.1431842,1.118862,0,0,8.710463
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,44.93179,44.93179,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.317214,7.639781,0,0.7956895,-0.7956895,10.01431,71.53065,0.1431842,0.8314955,0,0,7.639781
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,44.50106,44.50106,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.201314,6.844092,0,0.9900103,-0.9900103,8.970749,64.07665,0.1431842,1.034561,0,0,6.844092
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,43.10308,43.10308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.301325,5.854082,0,0,0,8.970749,64.07665,0.1431842,0,0,0,5.854082
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,41.82601,41.82601,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.301325,5.854082,0,2.385739,-2.385739,6.45596,46.11391,0.1431842,2.493097,0,0,5.854082
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,40.65473,40.65473,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.952146,3.468343,0,2.206416,-2.206416,4.130194,29.50133,0.1431842,2.305704,0,0,3.468343
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,39.49101,39.49101,1.95977,1.198831,0,-1,0,1.198831,0,0,0.7609389,0.956916,0,1.261927,1.198831,0,0,10.40372,1.261927,0,1.261927,-1.261927,2.800006,20,0.1431842,2.155747,0,0,1.261927
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,38.42552,38.42552,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431842,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,37.6623,37.6623,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431842,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,36.9822,36.9822,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431842,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,36.38523,36.38523,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431842,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,35.8336,35.8336,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431842,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,35.34241,35.34241,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431842,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,34.94191,34.94191,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431842,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,34.66232,34.66232,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1433061,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,34.40539,34.40539,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1434419,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,34.13335,34.13335,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1436554,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.709337,39.7178,34.73032,1.229429,1.229429,0,0,0,1.229429,57.69645,0,0,0,0.709337,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5847989,-0.5847989,11.08436,79.17387,0.1436554,1.352372,0.5674696,0,9.153368
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.179307,53.05818,36.36256,0.105448,0.105448,0,-1,0,0.105448,2066.713,0,0,0,2.179307,0.1109979,0.105448,0,0,3.07338,7.859232,2.068309,0,2.068309,13.04653,93.18935,0.143523,0.1159928,1.743446,0,10.03854
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.032201,62.85764,38.02502,0,0,0,-1,0,0,0,2.02713,0,0,3.032201,0,0,0,0,1.005071,9.720711,1.005071,0,1.005071,14.00003,100,0.1434588,0,2.425761,0,12.75291
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.152884,66.0413,39.63459,0.1492029,0.1492029,0,-1,0,0.1492029,2113.152,2.995828,0,0,3.152884,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1434588,0.1641232,2.522307,0,13.77816
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.076757,67.18679,41.20637,2.04531,2.04531,0,-1,0,2.04531,150.4299,0.9237998,0,0,3.076757,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1434588,2.24984,2.461406,0,13.70203
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.605819,64.36893,42.80082,0,0,0,-1,0,0,0,2.605819,0,0,2.605819,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434588,0,2.084655,0,13.23109
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.481429,55.34481,43.82096,0.6485129,0.6485129,0,-1,0,0.6485129,228.4348,0.7987838,0,0,1.481429,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1434588,0.7133642,1.185143,0,12.1067
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,44.25169,44.25169,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1434588,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,44.80333,44.80333,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1434588,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,44.3726,44.3726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1434588,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,42.99729,42.99729,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1434588,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,41.69755,41.69755,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1434588,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,40.52627,40.52627,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1434588,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,39.38522,39.38522,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1434588,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,38.31973,38.31973,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1434588,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,37.57162,37.57162,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1434588,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,36.9142,36.9142,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1434588,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,36.3021,36.3021,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1434588,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,35.75047,35.75047,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1434588,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,35.28196,35.28196,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1434588,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,34.8739,34.8739,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1434588,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,34.57919,34.57919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434588,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,34.32227,34.32227,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435548,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,34.06534,34.06534,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1437681,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.769267,40.08352,34.66232,0.880303,0.880303,4.385566,0,1.36226,0.880303,87.38661,0,0,0,0.769267,0,0,3.505263,3.33,5.14586,5.994,4.099267,0,4.099267,13.00714,92.90797,0.1439285,0.9683333,0.6154136,5,6.763267
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.24097,53.52329,36.3021,2.676805,2.676805,0,-1,0,2.676805,83.7181,0,0,0,2.24097,2.817689,2.676805,0,0,1.046593,9.68334,0,0.576719,-0.576719,12.39923,88.56573,0.1439285,2.944485,1.792776,0,11.92431
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.04725,62.92455,37.95701,1.429898,1.429898,0,-1,0,1.429898,213.1097,0,0,0,3.04725,1.505155,1.429898,0,0,1.687392,9.106622,1.542095,0,1.542095,13.86219,99.01542,0.1438301,1.572887,2.4378,0,12.15387
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.159772,66.0379,39.57413,1.067685,1.067685,0,-1,0,1.067685,295.9462,1.890596,0,0,3.159772,1.123878,1.067685,0,0,0.1452973,10.49451,0.1452973,0,0.1452973,14.00003,100,0.1438209,1.174453,2.527818,0,13.65428
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.083614,67.18365,41.14591,2.185052,2.185052,0,-1,0,2.185052,141.1232,0.7835596,0,0,3.083614,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1438209,2.403557,2.466891,0,13.70889
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.662833,64.85626,42.74036,0.419293,0.419293,0,-1,0,0.419293,635.077,2.221472,0,0,2.662833,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1438209,0.4612223,2.130267,0,13.28811
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.544319,55.78665,43.73784,2.222708,2.222708,0,-1,0,2.222708,69.47919,0,4.440892E-16,0,1.544319,2.339692,2.222708,0,0,0,10.62527,0,0.795373,-0.795373,13.16163,94.01147,0.1438209,2.444978,1.235455,0,12.16959
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,44.16101,44.16101,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.8837478,9.829901,0,0.9705814,-0.9705814,12.13855,86.70374,0.1438209,1.014258,0,0,9.829901
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,44.7202,44.7202,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.962172,8.85932,0,1.235414,-1.235414,10.83631,77.40205,0.1438209,1.291007,0,0,8.85932
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,44.25169,44.25169,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.334853,7.623906,0,2.499599,-2.499599,8.2015,58.58202,0.1438209,2.612081,0,0,7.623906
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,42.89149,42.89149,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.112185,5.124308,0,1.045869,-1.045869,7.099057,50.70745,0.1438209,1.092933,0,0,5.124308
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,41.61443,41.61443,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.274262,4.078438,0,3.32394,-3.32394,3.595316,25.68078,0.1438209,3.473517,0,0,4.078438
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,40.46582,40.46582,1.047404,0.7167732,0,-1,0,0.7167732,0,0,0.3306312,0.4353716,0,0.7544981,0.7167732,0,0,10.96753,0.7544981,0,0.7544981,-0.7544981,2.800006,20,0.1438209,1.152145,0,0,0.7544981
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,39.31721,39.31721,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438209,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,38.25927,38.25927,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438209,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,37.4885,37.4885,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438209,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,36.83107,36.83107,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438209,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,36.2341,36.2341,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438209,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,35.65979,35.65979,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438209,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,35.19128,35.19128,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438209,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,34.81345,34.81345,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438209,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,34.53385,34.53385,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.143983,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,34.28448,34.28448,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1441482,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,34.00489,34.00489,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1444055,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8330485,40.48737,34.60186,0.7935991,0.7935991,0,0,0,0.7935991,104.971,0,0,0,0.8330485,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.002318914,-0.002318914,12.27491,87.67773,0.1444055,0.872959,0.6664388,0,9.824048
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.304322,53.98112,36.21898,0,0,0,-1,0,0,0,0.4858854,0,0,2.304322,0,0,0,0,1.818437,8.988681,1.818437,0,1.818437,14.00003,100,0.1442897,0,1.843458,0,11.293
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.055021,62.8735,37.85122,1.48137,1.48137,0,-1,0,1.48137,206.2295,1.495685,0,0,3.055021,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1442897,1.629507,2.444017,0,13.68029
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.168157,65.96613,39.44567,1.693845,1.693845,0,-1,0,1.693845,187.0394,1.385163,0,0,3.168157,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1442897,1.863229,2.534526,0,13.79343
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.09191,67.11183,41.01745,0.380429,0.380429,0,-1,0,0.380429,812.743,2.691458,0,0,3.09191,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1442897,0.4184719,2.473528,0,13.71718
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.244146,70.71223,42.6119,0,0,0,-1,0,0,0,3.244146,0,0,3.244146,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442897,0,2.595316,0,13.86942
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.608634,56.19452,43.60938,1.350481,1.350481,0,-1,0,1.350481,119.1156,0.1870749,0,0,1.608634,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1442897,1.485529,1.286907,0,12.23391
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,44.03255,44.03255,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1442897,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,44.59174,44.59174,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1442897,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,44.12323,44.12323,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1442897,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,42.74036,42.74036,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1442897,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,41.48596,41.48596,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1442897,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,40.33735,40.33735,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1442897,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,39.18874,39.18874,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442897,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,38.14593,38.14593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442897,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,37.40538,37.40538,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442897,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,36.72528,36.72528,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442897,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,36.15097,36.15097,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442897,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,35.59934,35.59934,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442897,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,35.13083,35.13083,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442897,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,34.74544,34.74544,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442897,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,34.4734,34.4734,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1443846,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,34.21647,34.21647,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1445252,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,33.94443,33.94443,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1447672,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9008591,40.91553,34.53385,1.32645,1.32645,0,0,0,1.32645,67.91503,0,2.220446E-16,0,0.9008591,1.396263,1.32645,0,0,1.81586,8.991,0,0.4954043,-0.4954043,11.75515,83.96519,0.1447672,1.459095,0.7206873,0,9.891859
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.369128,54.44688,36.1283,1.284674,1.284674,0,-1,0,1.284674,184.4148,0,0,0,2.369128,1.352288,1.284674,0,0,2.366309,8.495596,1.01684,0,1.01684,12.71981,90.8556,0.1447026,1.413141,1.895303,0,10.86472
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.062059,62.87009,37.79076,0.5174363,0.5174363,0,-1,0,0.5174363,591.775,1.16792,0,0,3.062059,0.5446698,0.5174363,0,0,1.349469,9.410752,1.349469,0,1.349469,14.00003,100,0.144617,0.56918,2.449647,0,12.47281
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.175268,65.96498,39.38522,0.5034848,0.5034848,0,-1,0,0.5034848,630.6582,2.645284,0,0,3.175268,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.144617,0.5538332,2.540214,0,13.80054
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.099377,67.0871,40.93433,0,0,0,-1,0,0,0,3.099377,0,0,3.099377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144617,0,2.479501,0,13.72465
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.781431,65.75432,42.50611,0.8756415,0.8756415,0,-1,0,0.8756415,317.645,1.859703,0,0,2.781431,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.144617,0.9632056,2.225145,0,13.4067
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.673697,56.63694,43.50359,0,0,0,-1,0,0,0,1.673697,0,0,1.673697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144617,0,1.338958,0,12.29897
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,43.91164,43.91164,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.144617,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,44.46328,44.46328,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.144617,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,44.03255,44.03255,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.144617,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,42.65724,42.65724,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.144617,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,41.40284,41.40284,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.144617,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,40.2769,40.2769,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.144617,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,39.12829,39.12829,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144617,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,38.10814,38.10814,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144617,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,37.32225,37.32225,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144617,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,36.66483,36.66483,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144617,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,36.09052,36.09052,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144617,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,35.51622,35.51622,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144617,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,35.07037,35.07037,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144617,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,34.68499,34.68499,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144617,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,34.40539,34.40539,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447803,0.61874,0,5,0
