Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,33.7933,33.7933,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1448748,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,33.53638,33.53638,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1451022,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.697136,46.59746,34.13335,0,0,0,0,0,0,0,0,0,0,1.697136,0,0,0,0,1.81586,8.991,1.697136,0,1.697136,13.8874,99.19549,0.1449992,0,1.357709,0,10.68814
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.824845,57.9665,35.59934,0.4016688,0.4016688,0,-1,0,0.4016688,703.2772,2.283311,0,0,2.824845,0.4228092,0.4016688,0,0,0.1187245,10.51842,0.1187245,0,0.1187245,14.00003,100,0.144992,0.4418356,2.259876,0,13.34327
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.944297,71.62545,37.23158,2.296983,2.296983,0,-1,0,2.296983,171.7164,1.526421,0,0,3.944297,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.144992,2.526681,3.155438,0,14.56957
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.137025,76.15872,38.84869,0.8849375,0.8849375,0,-1,0,0.8849375,467.4935,3.205512,0,0,4.137025,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.144992,0.9734312,3.30962,0,14.7623
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.171278,67.1552,40.38269,0.08446596,0.08446596,0,-1,0,0.08446596,3754.504,3.082366,0,0,3.171278,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.144992,0.09291255,2.537022,0,13.79655
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.906162,66.34792,41.95447,2.829569,2.829569,0,-1,0,2.829569,102.7069,0,4.440892E-16,0,2.906162,2.978493,2.829569,0,0,0,10.62527,0,0.07233134,-0.07233134,13.92378,99.4554,0.144992,3.112525,2.324929,0,13.53144
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.359453,62.13219,42.90661,1.803407,1.803407,0,-1,0,1.803407,130.8331,0.3807614,0,0,2.359453,1.898324,1.803407,0,0,0.08036816,10.55294,0.08036816,0,0.08036816,14.00003,100,0.1449871,1.983748,1.887563,0,12.9124
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7434964,48.78485,43.24666,1.0313,1.0313,0,-1,0,1.0313,72.09312,0,0,0,0.7434964,1.085579,1.0313,0,0,0,10.62527,0,0.3420825,-0.3420825,13.63944,97.42439,0.1449871,1.13443,0.5947971,0,11.36877
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,43.73784,43.73784,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3800917,10.28319,0,1.131396,-1.131396,12.44685,88.90586,0.1449871,1.182309,0,0,10.28319
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,43.33734,43.33734,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.637198,9.151795,0,2.173108,-2.173108,10.15619,72.54406,0.1449871,2.270898,0,0,9.151795
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,42.06026,42.06026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.051763,6.978688,0,0,0,10.15619,72.54406,0.1449871,0,0,0,6.978688
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,40.88899,40.88899,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.051763,6.978688,0,0.1335884,-0.1335884,10.01537,71.53824,0.1449871,0.1395999,0,0,6.978688
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,39.83106,39.83106,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.200194,6.845099,0,3.505263,-3.505263,6.320502,45.14635,0.1449871,3.783091,0,0,6.845099
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,38.68245,38.68245,5.233407,3.172844,0,-1,0,3.172844,0,0,2.060563,2.583903,0,3.339836,3.172844,0,0,8.094932,3.339836,0,3.339836,-3.339836,2.800006,20,0.1449871,5.756748,0,0,3.339836
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,37.6623,37.6623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449871,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,36.89153,36.89153,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449871,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,36.2341,36.2341,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449871,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,35.65979,35.65979,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449871,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,35.0477,35.0477,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449871,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,34.66232,34.66232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449871,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,34.32227,34.32227,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449871,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,34.00489,34.00489,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1450822,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,33.77063,33.77063,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1452805,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,33.51371,33.51371,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.145391,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.783253,47.28837,34.13335,2.371139,2.371139,0,0,0,2.371139,75.20661,0,0,0,1.783253,2.495936,2.371139,0,0,1.81586,8.991,0,0.7126825,-0.7126825,11.52612,82.32925,0.145391,2.608253,1.426603,0,10.77425
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.832515,58.01143,35.57667,0.7988987,0.7988987,0,-1,0,0.7988987,354.5525,0,0,0,2.832515,0.840946,0.7988987,0,0,2.60773,8.278317,1.991569,0,1.991569,13.41549,95.82471,0.1452705,0.8787886,2.266012,0,11.11083
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.145394,63.00211,37.21646,0,0,0,-1,0,0,0,2.529234,0,0,3.145394,0,0,0,0,0.6161603,10.07073,0.6161603,0,0.6161603,14.00003,100,0.1452332,0,2.516315,0,13.21612
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.256872,66.11869,38.82602,2.64028,2.64028,0,-1,0,2.64028,123.3533,0.4776301,0,0,3.256872,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1452332,2.904308,2.605498,0,13.88215
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.177963,67.19699,40.36002,0,0,0,-1,0,0,0,3.177963,0,0,3.177963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452332,0,2.54237,0,13.80324
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.912663,66.35911,41.90913,3.551263,3.33,0,-1,0,3.33,87.46737,0,0.221263,0.5763893,2.912663,3.505263,3.33,0,0,0,10.62527,0,0.5925998,-0.5925998,13.37537,95.53819,0.1452332,3.906389,2.330131,0,13.53794
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.430531,62.76049,42.86883,0,0,0,-1,0,0,0,1.772087,0,0,2.430531,0,0,0,0,0.6584442,10.03267,0.6584442,0,0.6584442,14.00003,100,0.1451934,0,1.944425,0,12.46321
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8135502,49.2652,43.18621,0.801477,0.801477,0,-1,0,0.801477,101.5064,0,0,0,0.8135502,0.84366,0.801477,0,0,0,10.62527,0,0.03010974,-0.03010974,13.96829,99.7733,0.1451934,0.8816247,0.6508402,0,11.43882
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,43.65472,43.65472,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.03345526,10.59516,0,2.185197,-2.185197,11.66489,83.32047,0.1451934,2.28353,0,0,10.59516
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,43.26933,43.26933,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.461452,8.409967,0,1.163023,-1.163023,10.43896,74.56383,0.1451934,1.215359,0,0,8.409967
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,42.01493,42.01493,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.753699,7.246945,0,2.488015,-2.488015,7.816358,55.83102,0.1451934,2.599976,0,0,7.246945
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,40.8512,40.8512,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.518161,4.758929,0,2.008566,-2.008566,5.699143,40.70808,0.1451934,2.098952,0,0,4.758929
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,39.80839,39.80839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.749901,2.750363,0,0,0,5.699143,40.70808,0.1451934,0,0,0,2.750363
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,38.63711,38.63711,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.749901,2.750363,0,2.341722,-2.341722,3.230751,23.07675,0.1451934,2.4471,0,0,2.750363
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,37.61696,37.61696,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0.02308949,0,0.3935871,0.3739077,0,0,11.35181,0.408641,0,0.3935871,-0.3935871,2.815874,20.11334,0.1451934,0.4112985,0,0,0.408641
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,36.83107,36.83107,0.3952546,0.01430128,0,-1,0,0.01430128,0,0,0.3809533,0.4204788,0,0.01505398,0.01430128,0,0,11.78913,0.01505398,0,0.01505398,-0.01505398,2.800006,20,0.1451934,0.4347801,0,0,0.01505398
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,36.19631,36.19631,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451934,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,35.62201,35.62201,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451934,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,35.02503,35.02503,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451934,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,34.63964,34.63964,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451934,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,34.29959,34.29959,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451934,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,33.98222,33.98222,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452864,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,33.74796,33.74796,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1454517,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,33.49104,33.49104,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1456674,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.870535,47.97058,34.11068,1.437392,1.437392,0,0,0,1.437392,130.1339,0,0,0,1.870535,1.513044,1.437392,0,0,2.151141,8.689247,0.3574904,0,0.3574904,12.29842,87.84569,0.1456458,1.581131,1.496428,0,10.55978
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.442438,63.93778,35.53133,1.164602,1.164602,0,-1,0,1.164602,295.5891,0.4228897,0,0,3.442438,1.225897,1.164602,0,0,1.793651,9.010988,1.793651,0,1.793651,14.00003,100,0.1455377,1.281062,2.75395,0,12.45343
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.960453,71.73316,37.17112,2.305753,2.305753,0,-1,0,2.305753,171.7639,1.533343,0,0,3.960453,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1455377,2.536329,3.168362,0,14.58573
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.263904,66.17309,38.81091,1.400189,1.400189,0,-1,0,1.400189,233.1045,1.790021,0,0,3.263904,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1455377,1.540208,2.611124,0,13.88918
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.184652,67.23886,40.33735,2.781026,2.781026,0,-1,0,2.781026,114.5135,0.2572556,0,0,3.184652,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1455377,3.059129,2.547721,0,13.80993
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.918709,66.39312,41.88646,0.9496624,0.9496624,0,-1,0,0.9496624,307.3418,1.919065,0,0,2.918709,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1455377,1.044629,2.334967,0,13.54398
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.478169,63.16203,42.82349,0,0,0,-1,0,0,0,2.478169,0,0,2.478169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455377,0,1.982535,0,13.10344
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8869812,49.79135,43.14087,1.114518,1.114518,0,-1,0,1.114518,79.58432,0,0,0,0.8869812,1.173176,1.114518,0,0,0,10.62527,0,0.2861952,-0.2861952,13.69835,97.84518,0.1455377,1.225969,0.709585,0,11.51226
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,43.60938,43.60938,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3179946,10.33908,0,1.334656,-1.334656,12.2915,87.79626,0.1455377,1.394716,0,0,10.33908
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,43.23154,43.23154,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.800946,9.004423,0,2.942738,-2.942738,9.189583,65.63975,0.1455377,3.075161,0,0,9.004423
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,41.97714,41.97714,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.070654,6.061685,0,3.505263,-3.505263,5.494711,39.24786,0.1455377,4.936818,0,0,6.061685
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,40.82853,40.82853,3.192141,2.428601,0,-1,0,2.428601,0,0,0.7635399,1.082754,0,2.556422,2.428601,0,0,8.965391,2.556422,0,2.556422,-2.556422,2.800006,20,0.1455377,3.511355,0,0,2.556422
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,39.76305,39.76305,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455377,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,38.59177,38.59177,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455377,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,37.57162,37.57162,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455377,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,36.78573,36.78573,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455377,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,36.15097,36.15097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455377,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,35.57667,35.57667,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455377,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,35.00237,35.00237,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455377,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,34.62453,34.62453,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455377,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,34.26181,34.26181,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455377,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,33.95955,33.95955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455377,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,33.72529,33.72529,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1456814,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,33.47592,33.47592,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1459137,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.958692,48.66683,34.08801,0.4235693,0.4235693,3.872617,0,1.222224,0.4235693,462.4256,0,0,0,1.958692,0,0,3.449048,3.276595,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1459267,0.4659262,1.566954,5,7.872208
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.848164,58.10432,35.53133,2.492134,2.492134,0,-1,0,2.492134,114.2862,0.2248655,0,0,2.848164,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1459267,2.741347,2.278531,0,13.47344
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.160572,63.0987,37.17112,0.7513559,0.7513559,0,-1,0,0.7513559,420.6491,2.369671,0,0,3.160572,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1459267,0.8264915,2.528458,0,13.78585
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.271128,66.22016,38.78824,0.01892982,0.01892982,0,-1,0,0.01892982,17280.29,3.251202,0,0,3.271128,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1459267,0.02082281,2.616903,0,13.8964
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.19134,67.28078,40.31468,2.425416,2.425416,0,-1,0,2.425416,131.5791,0.6382701,0,0,3.19134,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1459267,2.667958,2.553072,0,13.81661
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.924576,66.4345,41.87135,1.955643,1.955643,0,-1,0,1.955643,149.5455,0.8660044,0,0,2.924576,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1459267,2.151207,2.339661,0,13.54985
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.483652,63.17044,42.7857,1.530738,1.530738,0,-1,0,1.530738,162.2519,0.8723487,0,0,2.483652,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1459267,1.683812,1.986921,0,13.10893
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9637877,50.35621,43.10308,1.707815,1.707815,0,-1,0,1.707815,56.43397,0,2.220446E-16,0,0.9637877,1.7977,1.707815,0,0,0,10.62527,0,0.8339123,-0.8339123,13.12101,93.72129,0.1459267,1.878596,0.7710302,0,11.58906
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,43.57159,43.57159,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9265692,9.791362,0,1.070351,-1.070351,11.99276,85.66238,0.1459267,1.118517,0,0,9.791362
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,43.23154,43.23154,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.115848,8.721011,0,2.52264,-2.52264,9.333662,66.66888,0.1459267,2.636158,0,0,8.721011
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,41.95447,41.95447,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.918781,6.198371,0,1.761006,-1.761006,7.477399,53.40989,0.1459267,1.840251,0,0,6.198371
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,40.80586,40.80586,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.875454,4.437366,0,2.434913,-2.434913,4.910776,35.0769,0.1459267,2.544484,0,0,4.437366
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,39.76305,39.76305,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.580913,2.002452,0,1.593407,-1.593407,3.231177,23.07979,0.1459267,1.66511,0,0,2.002452
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,38.59177,38.59177,1.16973,0.388593,0,-1,0,0.388593,0,0,0.7811368,0.8981097,0,0.4090452,0.388593,0,0,11.35137,0.4090452,0,0.4090452,-0.4090452,2.800006,20,0.1459267,1.286703,0,0,0.4090452
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,37.55651,37.55651,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459267,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,36.78573,36.78573,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459267,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,36.17364,36.17364,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459267,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,35.57667,35.57667,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459267,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,34.97969,34.97969,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459267,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,34.62453,34.62453,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459267,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,34.26181,34.26181,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459267,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,33.92176,33.92176,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1460237,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,33.71018,33.71018,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146157,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4053945,36.24307,33.45325,2.897071,2.897071,5,0,1.53,2.897071,13.99325,0,0,0,0.4053945,0,0,2.102929,1.997783,5.14586,5.994,2.403177,0,2.403177,11.39809,81.41477,0.1463227,3.186778,0.3243156,5,6.399395
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.047656,49.37695,34.06534,2.319927,2.319927,0,0,0,2.319927,88.26382,0,0,0,2.047656,2.442028,2.319927,0,0,2.742683,8.156859,0,0.3943722,-0.3943722,10.98239,78.44546,0.1463227,2.551919,1.638125,0,10.20452
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.856396,58.13678,35.49355,1.492473,1.492473,0,-1,0,1.492473,191.3868,0,0,0,2.856396,1.571024,1.492473,0,0,3.180874,7.762487,1.285372,0,1.285372,12.2018,87.15552,0.1462455,1.64172,2.285117,0,10.61888
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.168711,63.1249,37.12578,0.8108767,0.8108767,0,-1,0,0.8108767,390.7759,0.4196542,0,0,3.168711,0.8535544,0.8108767,0,0,1.895502,8.919322,1.895502,0,1.895502,14.00003,100,0.1461318,0.8919644,2.534969,0,12.08803
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.279338,66.22121,38.72023,0.7933748,0.7933748,0,-1,0,0.7933748,413.3404,2.444207,0,0,3.279338,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1461318,0.8727123,2.623471,0,13.90461
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.198806,67.28403,40.25423,1.942645,1.942645,0,-1,0,1.942645,164.6624,1.153916,0,0,3.198806,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1461318,2.13691,2.559045,0,13.82408
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.93097,66.44465,41.82601,0.6793653,0.6793653,0,-1,0,0.6793653,431.4277,2.215849,0,0,2.93097,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1461318,0.7473018,2.344776,0,13.55624
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.489165,63.17033,42.74036,0.311356,0.311356,0,-1,0,0.311356,799.4595,2.161422,0,0,2.489165,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1461318,0.3424916,1.991332,0,13.11444
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.044016,50.94506,43.05774,0.1203334,0.1203334,0,-1,0,0.1203334,867.6035,0.9173497,0,0,1.044016,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1461318,0.1323667,0.8352131,0,11.66929
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,43.53381,43.53381,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1461318,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,43.14087,43.14087,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1461318,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,41.88646,41.88646,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1461318,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,40.74541,40.74541,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1461318,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,39.70259,39.70259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461318,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,38.55399,38.55399,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461318,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,37.53384,37.53384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461318,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,36.77062,36.77062,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461318,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,36.1283,36.1283,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461318,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,35.554,35.554,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461318,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,34.96458,34.96458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461318,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,34.60186,34.60186,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461318,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,34.23914,34.23914,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461318,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,33.92176,33.92176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461318,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,33.71018,33.71018,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146243,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3851654,36.10156,33.45325,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,73.71842,0,0,0,0.3851654,0,0,3.505263,3.33,8.475861,2.997,3.715165,0,3.715165,9.483636,67.74013,0.1463654,0.57473,0.3081323,5,3.382165
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.13726,50.10841,34.05022,0.09405333,0.09405333,2.855564,0,0.9445689,0.09405333,2272.392,0,0,0,2.13726,0,0,2.76151,2.623435,4.760695,6.340649,4.760695,0,4.760695,14.00003,100,0.1462798,0.1034587,1.709808,5,8.477909
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.864455,58.18554,35.47087,1.719443,1.719443,0,-1,0,1.719443,166.592,1.054515,0,0,2.864455,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1462798,1.891387,2.291564,0,13.48973
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.176758,63.15944,37.088,1.633943,1.633943,0,-1,0,1.633943,194.4228,1.456818,0,0,3.176758,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1462798,1.797337,2.541406,0,13.80203
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.286135,66.29211,38.72023,0,0,0,-1,0,0,0,3.286135,0,0,3.286135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462798,0,2.628908,0,13.91141
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.205007,67.34904,40.25423,2.960953,2.960953,0,-1,0,2.960953,108.2424,0.0882147,0,0,3.205007,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1462798,3.257048,2.564006,0,13.83028
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.936891,66.47748,41.80334,0,0,0,-1,0,0,0,2.936891,0,0,2.936891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462798,0,2.349513,0,13.56217
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.494589,63.16937,42.69503,0,0,0,-1,0,0,0,2.494589,0,0,2.494589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462798,0,1.995671,0,13.11986
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.125997,51.56118,43.01996,2.267259,2.267259,0,-1,0,2.267259,49.66335,0,0,0,1.125997,2.386588,2.267259,0,0,0,10.62527,0,1.260592,-1.260592,12.67125,90.50874,0.1462798,2.493985,0.9007975,0,11.75127
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,43.48092,43.48092,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.400657,9.364682,0,2.094926,-2.094926,10.463,74.73558,0.1462798,2.189197,0,0,9.364682
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,43.12575,43.12575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.728353,7.269757,0,0,0,10.463,74.73558,0.1462798,0,0,0,7.269757
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,41.84868,41.84868,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.728353,7.269757,0,1.591519,-1.591519,8.785394,62.75269,0.1462798,1.663138,0,0,7.269757
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,40.72274,40.72274,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.496707,5.678237,0,2.87372,-2.87372,5.756227,41.11582,0.1462798,3.003037,0,0,5.678237
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,39.67992,39.67992,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.68973,2.804518,0,0.07279117,-0.07279117,5.679498,40.56776,0.1462798,0.07606678,0,0,2.804518
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,38.50864,38.50864,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.770609,2.731726,0,1.334282,-1.334282,4.273041,30.52166,0.1462798,1.394325,0,0,2.731726
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,37.46583,37.46583,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.25314,1.397444,0,0.1045216,-0.1045216,4.162866,29.7347,0.1462798,0.1092251,0,0,1.397444
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,36.70261,36.70261,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.36928,1.292923,0,0.4959816,-0.4959816,3.640055,26.00034,0.1462798,0.5183008,0,0,1.292923
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,36.09052,36.09052,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.92037,0.7969412,0,0.2246493,-0.2246493,3.403254,24.30891,0.1462798,0.2347585,0,0,0.7969412
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,35.51622,35.51622,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.16998,0.572292,0,0.009770138,-0.009770138,3.392956,24.23535,0.1462798,0.01020979,0,0,0.572292
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,34.94191,34.94191,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0.04597655,0,0.5553802,0.5276112,0,0,11.18084,0.5625218,0,0.5553802,-0.5553802,2.807534,20.05377,0.1462798,0.5803723,0,0,0.5625218
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,34.57919,34.57919,0.1863565,0.006784562,0,-1,0,0.006784562,0,0,0.1795719,0.1982076,0,0.007141645,0.006784562,0,0,11.79792,0.007141645,0,0.007141645,-0.007141645,2.800006,20,0.1462798,0.2049921,0,0,0.007141645
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,34.21647,34.21647,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462798,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,33.89909,33.89909,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1464122,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,33.68751,33.68751,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1465397,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4595728,36.62331,33.45325,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,157.3741,0,0,0,0.4595728,0,0,3.505263,3.33,5.14586,5.994,3.789573,0,3.789573,12.71334,90.80939,0.146628,0.3212283,0.3676582,5,6.453573
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.227321,50.86871,34.05022,1.57638,1.57638,0,0,0,1.57638,141.2934,0,0,0,2.227321,1.659348,1.57638,0,0,1.356287,9.404615,0.5679733,0,0.5679733,13.25217,94.65815,0.1465942,1.734018,1.781857,0,11.63194
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.872597,58.23514,35.4482,0.8791503,0.8791503,0,-1,0,0.8791503,326.7469,1.158861,0,0,2.872597,0.9254214,0.8791503,0,0,0.7883142,9.915792,0.7883142,0,0.7883142,14.00003,100,0.1465473,0.9670654,2.298077,0,12.78839
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.184554,63.20999,37.06533,0.08839473,0.08839473,0,-1,0,0.08839473,3602.651,3.091506,0,0,3.184554,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1465473,0.0972342,2.547643,0,13.80983
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.293267,66.34779,38.70512,2.396962,2.396962,0,-1,0,2.396962,137.3934,0.7701486,0,0,3.293267,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1465473,2.636659,2.634614,0,13.91854
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.211662,67.39073,40.23156,0.6121459,0.6121459,0,-1,0,0.6121459,524.6562,2.567297,0,0,3.211662,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1465473,0.6733605,2.569329,0,13.83694
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.942761,66.50982,41.78067,0.9565322,0.9565322,0,-1,0,0.9565322,307.6489,1.935885,0,0,2.942761,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1465473,1.052186,2.354209,0,13.56804
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.499564,63.19058,42.67236,1.465678,1.465678,0,-1,0,1.465678,170.5398,0.9567455,0,0,2.499564,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1465473,1.612245,1.999651,0,13.12484
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.208305,52.17756,42.97462,0.3232868,0.3232868,0,-1,0,0.3232868,373.7563,0.868003,0,0,1.208305,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1465473,0.3556155,0.9666439,0,11.83358
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,43.44313,43.44313,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1465473,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,43.05774,43.05774,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1465473,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,41.78067,41.78067,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1465473,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,40.65473,40.65473,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1465473,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,39.61947,39.61947,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1465473,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,38.47086,38.47086,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465473,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,37.42804,37.42804,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465473,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,36.67994,36.67994,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465473,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,36.06785,36.06785,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465473,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,35.47087,35.47087,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465473,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,34.91924,34.91924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465473,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,34.55652,34.55652,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465473,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,34.21647,34.21647,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465473,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,33.87642,33.87642,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466651,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,33.66484,33.66484,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1467524,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5787725,37.44305,33.43058,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5787725,0,0,3.505263,3.33,5.14586,5.994,3.908772,0,3.908772,12.82642,91.61713,0.1467971,0,0.463018,5,6.572773
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.31825,51.61934,34.02756,1.874075,1.874075,0,0,0,1.874075,123.701,0,0,0,2.31825,1.972711,1.874075,0,0,1.237088,9.511895,0.3455394,0,0.3455394,13.15423,93.9586,0.1467766,2.061483,1.8546,0,11.83015
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.880818,58.28554,35.42554,2.649263,2.649263,0,-1,0,2.649263,108.7403,0,0,0,2.880818,2.788698,2.649263,0,0,0.8915483,9.822881,0.09211972,0,0.09211972,13.24162,94.58283,0.1467711,2.91419,2.304654,0,12.7037
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.192395,63.26107,37.04266,1.776229,1.776229,0,-1,0,1.776229,179.7288,0.5232516,0,0,3.192395,1.869715,1.776229,0,0,0.7994286,9.905788,0.7994286,0,0.7994286,14.00003,100,0.1467237,1.953852,2.553916,0,13.09818
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.30057,66.39591,38.68245,0.9183813,0.9183813,0,-1,0,0.9183813,359.39,2.333853,0,0,3.30057,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1467237,1.010219,2.640456,0,13.92584
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.218294,67.43224,40.20889,2.828273,2.828273,0,-1,0,2.828273,113.7901,0.2411646,0,0,3.218294,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1467237,3.1111,2.574635,0,13.84357
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.948431,66.54933,41.76556,0.3683274,0.3683274,0,-1,0,0.3683274,800.492,2.560718,0,0,2.948431,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1467237,0.4051601,2.358745,0,13.57371
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.504323,63.21856,42.65724,0.6114709,0.6114709,0,-1,0,0.6114709,409.5571,1.860669,0,0,2.504323,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1467237,0.672618,2.003458,0,13.1296
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.290676,52.82447,42.95195,1.382061,1.382061,0,-1,0,1.382061,93.38777,0,0,0,1.290676,1.454801,1.382061,0,0,0,10.62527,0,0.1641252,-0.1641252,13.82702,98.76427,0.1467237,1.520267,1.032541,0,11.91595
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,43.42046,43.42046,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.1823613,10.46115,0,1.136675,-1.136675,12.62886,90.20599,0.1467237,1.187825,0,0,10.46115
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,43.05774,43.05774,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.445333,9.324474,0,3.31471,-3.31471,9.134853,65.24883,0.1467237,3.463872,0,0,9.324474
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,41.78067,41.78067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.128344,6.009764,0,0,0,9.134853,65.24883,0.1467237,0,0,0,6.009764
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,40.65473,40.65473,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.128344,6.009764,0,1.697573,-1.697573,7.345454,52.46742,0.1467237,1.773964,0,0,6.009764
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,39.63459,39.63459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.014537,4.312191,0,0,0,7.345454,52.46742,0.1467237,0,0,0,4.312191
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,38.47086,38.47086,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,7.014537,4.312191,0,1.902395,-1.902395,5.340154,38.14388,0.1467237,1.988003,0,0,4.312191
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,37.42804,37.42804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.128309,2.409796,0,0,0,5.340154,38.14388,0.1467237,0,0,0,2.409796
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,36.66483,36.66483,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.128309,2.409796,0,0.2806333,-0.2806333,5.04434,36.03093,0.1467237,0.2932618,0,0,2.409796
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,36.06785,36.06785,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.440124,2.129163,0,0.3135988,-0.3135988,4.713778,33.66978,0.1467237,0.3277107,0,0,2.129163
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,35.49355,35.49355,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.788567,1.815564,0,0.3988225,-0.3988225,4.293383,30.66696,0.1467237,0.4167694,0,0,1.815564
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,34.91924,34.91924,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.2317,1.416742,0,0.1504531,-0.1504531,4.134791,29.53416,0.1467237,0.1572235,0,0,1.416742
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,34.57919,34.57919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39887,1.266289,0,0,0,4.134791,29.53416,0.1467237,0,0,0,1.266289
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,34.21647,34.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39887,1.266289,0,0,0,4.134791,29.53416,0.1467237,0,0,0,1.266289
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,33.87642,33.87642,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.39887,1.266289,0,0.1470683,-0.1470683,3.979767,28.42685,0.1467237,0.1536863,0,0,1.266289
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,33.66484,33.66484,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.56228,1.11922,0,0.07294964,-0.07294964,3.902872,27.8776,0.1467237,0.07623237,0,0,1.11922
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5809358,37.43518,33.40791,1.417462,1.417462,4.599236,0,1.420592,1.417462,40.98423,0,0,0,0.5809358,0,0,3.181775,3.022686,10.64334,1.046271,3.603622,0,3.603622,7.321568,52.29681,0.1469203,1.559208,0.4647487,5,1.627206
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.099889,58.69476,34.02756,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,674.312,0,0,0,3.099889,0,0,3.505263,3.33,7.039716,4.28953,6.429889,0,6.429889,13.4215,95.86764,0.1468716,0.5056826,2.479912,5,7.38942
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.888978,58.34438,35.41042,0,0,0,-1,0,0,0,2.279152,0,0,2.888978,0,0,0,0,0.6098261,10.07643,0.6098261,0,0.6098261,14.00003,100,0.1468355,0,2.311183,0,12.96541
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.199817,63.33577,37.04266,0,0,0,-1,0,0,0,3.199817,0,0,3.199817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468355,0,2.559853,0,13.82509
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.307878,66.44415,38.65978,0.5371429,0.5371429,0,-1,0,0.5371429,615.8283,2.742465,0,0,3.307878,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1468355,0.5908572,2.646303,0,13.93315
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.224899,67.4735,40.18622,0,0,0,-1,0,0,0,3.224899,0,0,3.224899,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468355,0,2.579919,0,13.85017
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.954184,66.58055,41.74289,0,0,0,-1,0,0,0,2.954184,0,0,2.954184,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468355,0,2.363347,0,13.57946
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.5091,63.2379,42.63457,0.6950971,0.6950971,0,-1,0,0.6950971,360.9712,1.777419,0,0,2.5091,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1468355,0.7646068,2.00728,0,13.13437
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.373029,53.50176,42.95195,1.481989,1.481989,0,-1,0,1.481989,92.64774,0,0,0,1.373029,1.559988,1.481989,0,0,0,10.62527,0,0.186959,-0.186959,13.80296,98.59235,0.1468355,1.630188,1.098423,0,11.9983
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,43.39779,43.39779,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.2077322,10.43832,0,2.941916,-2.941916,10.7019,76.44202,0.1468355,3.074303,0,0,10.43832
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,43.01996,43.01996,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.476528,7.496399,0,1.170567,-1.170567,9.468018,67.62856,0.1468355,1.223243,0,0,7.496399
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,41.74289,41.74289,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.777159,6.325831,0,1.67925,-1.67925,7.697933,54.98512,0.1468355,1.754816,0,0,6.325831
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,40.61695,40.61695,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.642992,4.646582,0,0.4789017,-0.4789017,7.193126,51.37937,0.1468355,0.5004523,0,0,4.646582
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,39.5968,39.5968,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.175105,4.16768,0,0.38238,-0.38238,6.790062,48.50035,0.1468355,0.3995871,0,0,4.16768
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,38.44819,38.44819,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.599971,3.7853,0,2.172998,-2.172998,4.499521,32.13937,0.1468355,2.270783,0,0,3.7853
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,37.40538,37.40538,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.01441,1.612302,0,0.2688334,-0.2688334,4.216146,30.11527,0.1468355,0.2809309,0,0,1.612302
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,36.66483,36.66483,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.31312,1.343468,0,0.176337,-0.176337,4.03027,28.78759,0.1468355,0.1842721,0,0,1.343468
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,36.04518,36.04518,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.50905,1.167131,0,0.5907707,-0.5907707,3.407543,24.33955,0.1468355,0.6173554,0,0,1.167131
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,35.47087,35.47087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16546,0.5763608,0,0,0,3.407543,24.33955,0.1468355,0,0,0,0.5763608
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,34.91924,34.91924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16546,0.5763608,0,0,0,3.407543,24.33955,0.1468355,0,0,0,0.5763608
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,34.55652,34.55652,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.16546,0.5763608,0,0.4898473,-0.4898473,2.891199,20.65138,0.1468355,0.5118904,0,0,0.5763608
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,34.21647,34.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70973,0.08651346,0,0,0,2.891199,20.65138,0.1468355,0,0,0,0.08651346
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,33.87642,33.87642,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.70973,0.08651346,0,0.0161549,-0.0161549,2.87417,20.52975,0.1468355,0.01688187,0,0,0.08651346
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,33.66484,33.66484,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.72768,0.07035855,3.33,0,3.33,6.033286,43.09481,0.1469948,0.729426,0,5,0.07035855
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6305524,37.78869,33.40791,1.665846,1.665846,4.992616,0,1.527984,1.665846,37.85178,0,0,0,0.6305524,0,0,3.32677,3.160431,8.397684,3.067358,3.790984,0,3.790984,9.629728,68.78364,0.1472267,1.832431,0.5044419,5,3.697911
