Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.369811,52.06338,34.02756,0.5018067,0.5018067,2.856427,0,0.9448047,0.5018067,472.2557,0,0,0,2.369811,0,0,2.354621,2.23689,4.6067,6.479244,4.6067,0,4.6067,14.00003,100,0.1471502,0.5519873,1.895849,5,8.849054
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.89734,58.39622,35.38775,2.305603,2.305603,0,-1,0,2.305603,125.6652,0.4703895,0,0,2.89734,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1471502,2.536163,2.317872,0,13.52261
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.20773,63.38771,37.01999,1.863382,1.863382,0,-1,0,1.863382,172.1456,1.246275,0,0,3.20773,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1471502,2.04972,2.566184,0,13.833
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.314701,66.51564,38.65978,0.535031,0.535031,0,-1,0,0.535031,619.5344,2.751511,0,0,3.314701,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1471502,0.5885341,2.651761,0,13.93998
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.230995,67.53765,40.18622,1.549172,1.549172,0,-1,0,1.549172,208.5628,1.600288,0,0,3.230995,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1471502,1.704089,2.584796,0,13.85627
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.95944,66.63427,41.74289,3.267697,3.267697,0,-1,0,3.267697,90.56652,0,0,0.264467,2.95944,3.439681,3.267697,0,0,0,10.62527,0,0.4802415,-0.4802415,13.49381,96.38416,0.1471502,3.594467,2.367552,0,13.58471
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.513416,63.27932,42.63457,2.091748,2.091748,0,-1,0,2.091748,120.1586,0,0,0,2.513416,2.20184,2.091748,0,0,0.5336017,10.14503,0.3115761,0,0.3115761,13.7894,98.49549,0.1471318,2.300923,2.010733,0,12.65845
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.455671,54.16353,42.92928,1.410494,1.410494,0,-1,0,1.410494,103.2029,0,2.220446E-16,0,1.455671,1.48473,1.410494,0,0,0.2220256,10.42545,0,0.02905967,-0.02905967,13.75876,98.2767,0.1471318,1.551543,1.164537,0,11.88112
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,43.37512,43.37512,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.2543141,10.39639,0,1.635275,-1.635275,12.03503,85.96435,0.1471318,1.708863,0,0,10.39639
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,43.01996,43.01996,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,2.071287,8.761116,0,0.1330926,-0.1330926,11.89474,84.96227,0.1471318,0.1390818,0,0,8.761116
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,41.74289,41.74289,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.219167,8.628023,0,3.505263,-3.505263,8.199869,58.57038,0.1471318,3.928332,0,0,8.628023
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,40.59428,40.59428,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,6.113904,5.12276,0,0.8174139,-0.8174139,7.338239,52.41589,0.1471318,0.8541976,0,0,5.12276
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,39.5968,39.5968,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,7.022142,4.305346,0,0.8254793,-0.8254793,6.468108,46.20068,0.1471318,0.8626259,0,0,4.305346
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,38.42552,38.42552,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.939341,3.479867,0,1.433684,-1.433684,4.956872,35.40615,0.1471318,1.4982,0,0,3.479867
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,37.38271,37.38271,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.532324,2.046183,0,0.4298276,-0.4298276,4.503793,32.16989,0.1471318,0.4491699,0,0,2.046183
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,36.66483,36.66483,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,10.00991,1.616355,0,0.211802,-0.211802,4.280535,30.57519,0.1471318,0.2213331,0,0,1.616355
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,36.04518,36.04518,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.24525,1.404553,0,0.7736099,-0.7736099,3.465078,24.75051,0.1471318,0.8084223,0,0,1.404553
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,35.47087,35.47087,0.6451313,0.5993961,0,-1,0,0.5993961,0,0,0.0457352,0.1102483,0,0.6309432,0.5993961,0,0,11.10481,0.6309432,0,0.6309432,-0.6309432,2.800006,20,0.1471318,0.7096444,0,0,0.6309432
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,34.91924,34.91924,0.2374952,0,0,-1,0,0,0,0,0.2374952,0.2612447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471318,0.2612447,0,0,0
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,34.57919,34.57919,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471318,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,34.21647,34.21647,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471318,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,33.87642,33.87642,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1472164,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,33.66484,33.66484,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1473628,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7121385,38.37344,33.40791,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7121385,0,0,3.505263,3.33,5.14586,5.994,4.042139,0,4.042139,12.95295,92.52086,0.147398,0,0.5697109,5,6.706139
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.378254,52.13637,34.02756,1.248847,1.248847,0,0,0,1.248847,190.436,0,0,0,2.378254,1.314576,1.248847,0,0,1.103722,9.631925,1.063679,0,1.063679,13.96204,99.72865,0.1473355,1.373731,1.902603,0,12.01018
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.905763,58.44871,35.36508,0.3159707,0.3159707,0,-1,0,0.3159707,919.6304,2.533119,0,0,2.905763,0.3326007,0.3159707,0,0,0.04004321,10.58924,0.04004321,0,0.04004321,14.00003,100,0.1473332,0.3475678,2.32461,0,13.495
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.215209,63.46317,37.01999,2.880751,2.880751,0,-1,0,2.880751,111.6101,0.1828398,0,0,3.215209,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1473332,3.168826,2.572167,0,13.84048
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.321516,66.58714,38.65978,0,0,0,-1,0,0,0,3.321516,0,0,3.321516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473332,0,2.657212,0,13.94679
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.237051,67.60146,40.18622,0.2587964,0.2587964,0,-1,0,0.2587964,1250.81,2.964634,0,0,3.237051,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1473332,0.284676,2.589641,0,13.86233
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.964624,66.68731,41.74289,0.1883708,0.1883708,0,-1,0,0.1883708,1573.824,2.76634,0,0,2.964624,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1473332,0.2072078,2.3717,0,13.5899
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.517625,63.31975,42.63457,2.226519,2.226519,0,-1,0,2.226519,113.0745,0.1739203,0,0,2.517625,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1473332,2.449171,2.0141,0,13.1429
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.538177,54.85534,42.92928,2.503385,2.503385,0,-1,0,2.503385,61.44388,0,4.440892E-16,0,1.538177,2.635142,2.503385,0,0,0,10.62527,0,1.096965,-1.096965,12.84373,91.74071,0.1473332,2.753724,1.230542,0,12.16345
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,43.37512,43.37512,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.21885,9.528309,0,0.7155277,-0.7155277,12.08949,86.35335,0.1473332,0.7477264,0,0,9.528309
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,42.99729,42.99729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.013881,8.812781,0,0,0,12.08949,86.35335,0.1473332,0,0,0,8.812781
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,41.72022,41.72022,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.013881,8.812781,0,0.7315009,-0.7315009,11.31842,80.84572,0.1473332,0.7644184,0,0,8.812781
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,40.59428,40.59428,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.82666,8.08128,0,0.3706343,-0.3706343,10.92774,78.05513,0.1473332,0.3873129,0,0,8.08128
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,39.55146,39.55146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.238476,7.710646,0,0,0,10.92774,78.05513,0.1473332,0,0,0,7.710646
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,38.38018,38.38018,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.238476,7.710646,0,0.3730438,-0.3730438,10.53452,75.2464,0.1473332,0.3898307,0,0,7.710646
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,37.34492,37.34492,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.652969,7.337602,0,0.1575479,-0.1575479,10.36845,74.06019,0.1473332,0.1646376,0,0,7.337602
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,36.61948,36.61948,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.828022,7.180054,0,0.3277743,-0.3277743,10.02294,71.59231,0.1473332,0.3425241,0,0,7.180054
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,36.02251,36.02251,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.192216,6.85228,0,0.6316145,-0.6316145,9.357162,66.83674,0.1473332,0.6600372,0,0,6.85228
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,35.42554,35.42554,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.89401,6.220665,0,0.3687444,-0.3687444,8.968472,64.06039,0.1473332,0.3853379,0,0,6.220665
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,34.89657,34.89657,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.303726,5.851921,0,0.09262752,-0.09262752,8.870834,63.36297,0.1473332,0.09679576,0,0,5.851921
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,34.53385,34.53385,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.406645,5.759294,0,0.4234607,-0.4234607,8.424467,60.17464,0.1473332,0.4425165,0,0,5.759294
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,34.1938,34.1938,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.877157,5.335833,0,0.1742643,-0.1742643,8.240776,58.86257,0.1473332,0.1821062,0,0,5.335833
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,33.85376,33.85376,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.070784,5.161569,0,0.3357438,-0.3357438,7.886871,56.33468,0.1473332,0.3508523,0,0,5.161569
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,33.64217,33.64217,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.443833,4.825825,0,0.1254153,-0.1254153,7.754672,55.3904,0.1473332,0.131059,0,0,4.825825
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7993742,38.98005,33.38524,1.837048,1.837048,0,0,0,1.837048,43.51406,2.220446E-16,0,0,0.7993742,1.933735,1.837048,0,0,6.583183,4.700409,0,1.134361,-1.134361,6.558951,46.84956,0.1473332,2.020753,0.6394993,0,5.499784
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.387089,52.18707,34.00489,0.7500427,0.7500427,0,0,0,0.7500427,318.2604,0,0,0,2.387089,0.7895186,0.7500427,0,0,7.843584,3.566049,1.59757,0,1.59757,8.074539,57.67516,0.1472394,0.825047,1.909671,0,5.953137
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.913838,58.5249,35.36508,1.7603,1.7603,0,-1,0,1.7603,165.5308,0,0,0,2.913838,1.852947,1.7603,0,0,6.246014,5.003862,1.06089,0,1.06089,9.080988,64.86407,0.1471772,1.93633,2.33107,0,7.917699
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.222707,63.53892,37.01999,1.463055,1.463055,0,-1,0,1.463055,220.2724,0,0,0,3.222707,1.540058,1.463055,0,0,5.185123,5.958663,1.682649,0,1.682649,10.67729,76.2662,0.1470787,1.609361,2.578166,0,9.18137
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.328316,66.65857,38.65978,1.366938,1.366938,0,-1,0,1.366938,243.4869,0,0,0,3.328316,1.438883,1.366938,0,0,3.502474,7.473047,1.889433,0,1.889433,12.46976,89.06956,0.1469682,1.503632,2.662653,0,10.80136
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.243063,67.66486,40.18622,0.9139525,0.9139525,0,-1,0,0.9139525,354.8394,0.6679668,0,0,3.243063,0.9620552,0.9139525,0,0,1.613041,9.173537,1.613041,0,1.613041,14.00003,100,0.146874,1.005348,2.59445,0,12.4166
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.9693,66.76276,41.76556,0.728028,0.728028,0,-1,0,0.728028,407.8551,2.202954,0,0,2.9693,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.146874,0.8008308,2.37544,0,13.59457
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.521724,63.35914,42.63457,0.4305334,0.4305334,0,-1,0,0.4305334,585.7208,2.068531,0,0,2.521724,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.146874,0.4735867,2.017379,0,13.147
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.145406,60.17555,42.92928,4.489386,3.33,0,-1,0,3.33,64.42662,0,1.159386,1.608325,2.145406,3.505263,3.33,0,0,0,10.62527,0,1.359857,-1.359857,12.56661,89.76134,0.146874,4.938325,1.716325,0,12.77068
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,43.37512,43.37512,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.510952,9.265417,0,3.505263,-3.505263,8.871741,63.36945,0.146874,4.23452,0,0,9.265417
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,42.99729,42.99729,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.405689,5.760154,0,0.7544472,-0.7544472,8.076484,57.68906,0.146874,0.7883974,0,0,5.760154
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,41.72022,41.72022,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.243964,5.005707,0,1.783343,-1.783343,6.196676,44.26188,0.146874,1.863593,0,0,5.005707
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,40.57161,40.57161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.225455,3.222364,0,0,0,6.196676,44.26188,0.146874,0,0,0,3.222364
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,39.52879,39.52879,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.225455,3.222364,0,2.555484,-2.555484,3.50296,25.02109,0.146874,2.67048,0,0,3.222364
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,38.36507,38.36507,4.522568,0.6335368,0,-1,0,0.6335368,0,0,3.889032,4.341289,0,0.6668808,0.6335368,0,0,11.06488,0.6668808,0,0.6668808,-0.6668808,2.800006,20,0.146874,4.974825,0,0,0.6668808
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,37.32225,37.32225,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146874,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,36.59681,36.59681,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146874,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,35.99984,35.99984,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146874,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,35.42554,35.42554,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146874,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,34.89657,34.89657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146874,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,34.53385,34.53385,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146874,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,34.1938,34.1938,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146874,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,33.83109,33.83109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146874,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,33.64217,33.64217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146874,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8920931,39.65526,33.38524,3.091831,3.091831,5,0,1.53,3.091831,28.85323,0,0,0,0.8920931,0,0,1.908169,1.81276,11.80586,0,2.704854,0,2.704854,5.366055,38.32889,0.1470481,3.401014,0.7136744,5,0.8920931
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.395357,52.28447,34.02756,0.845656,0.845656,4.350919,0,1.352801,0.845656,283.2544,0,0,0,2.395357,0,0,3.505263,3.33,9.101007,2.434368,5.725358,0,5.725358,10.79761,77.1256,0.1470872,0.9302216,1.916286,5,4.829726
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.921554,58.62474,35.38775,1.96194,1.96194,0,-1,0,1.96194,148.9115,0,0,0,2.921554,2.0652,1.96194,0,0,3.375649,7.58719,0.8563543,0,0.8563543,11.61001,82.92851,0.1470373,2.158134,2.337243,0,10.50874
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.229291,63.66124,37.06533,0.8566204,0.8566204,0,-1,0,0.8566204,376.9803,0,0,0,3.229291,0.9017057,0.8566204,0,0,2.519295,8.357908,2.327585,0,2.327585,13.81816,98.70091,0.146902,0.9422825,2.583433,0,11.5872
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.334119,66.77628,38.70512,2.624378,2.624378,0,-1,0,2.624378,127.0442,0.3799059,0,0,3.334119,2.762503,2.624378,0,0,0.19171,10.45273,0.19171,0,0.19171,14.00003,100,0.1468908,2.886816,2.667295,0,13.78685
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.248066,67.77418,40.23156,1.233474,1.233474,0,-1,0,1.233474,263.3266,1.949672,0,0,3.248066,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1468908,1.356822,2.598453,0,13.87334
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.973603,66.85288,41.80334,1.348341,1.348341,0,-1,0,1.348341,220.538,1.554297,0,0,2.973603,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1468908,1.483175,2.378882,0,13.59888
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.525109,63.43591,42.67236,2.832806,2.832806,0,-1,0,2.832806,89.13809,4.440892E-16,0,0,2.525109,2.981901,2.832806,0,0,0,10.62527,0,0.4567919,-0.4567919,13.51853,96.56071,0.1468908,3.116086,2.020087,0,13.15038
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.702686,56.30556,42.97462,1.201865,1.201865,0,-1,0,1.201865,141.6703,0,0,0,1.702686,1.265121,1.201865,0,0,0.5075465,10.16848,0.4375643,0,0.4375643,13.93364,99.52578,0.1468654,1.322052,1.362149,0,11.87117
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,43.39779,43.39779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06998216,10.56229,0,0,0,13.93364,99.52578,0.1468654,0,0,0,10.56229
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,43.01996,43.01996,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.06998216,10.56229,0,1.413944,-1.413944,12.44321,88.87989,0.1468654,1.477571,0,0,10.56229
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,41.72022,41.72022,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.641031,9.148346,0,1.413463,-1.413463,10.95329,78.23762,0.1468654,1.477069,0,0,9.148346
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,40.57161,40.57161,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.211545,7.734883,0,2.513373,-2.513373,8.303961,59.31389,0.1468654,2.626475,0,0,7.734883
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,39.50612,39.50612,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.004182,5.22151,0,2.40973,-2.40973,5.763883,41.17051,0.1468654,2.518167,0,0,5.22151
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,38.3424,38.3424,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.68166,2.811781,0,2.280486,-2.280486,3.360039,24.00023,0.1468654,2.383108,0,0,2.811781
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,37.29958,37.29958,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.21553,0.5312946,0,0.08666579,-0.08666579,3.268686,23.34771,0.1468654,0.09056576,0,0,0.5312946
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,36.57415,36.57415,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.31183,0.4446289,0,0.07812159,-0.07812159,3.186338,22.75951,0.1468654,0.08163706,0,0,0.4446289
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,35.99984,35.99984,0.3522305,0.3481819,0,-1,0,0.3481819,0,0,0.004048571,0.03927162,0,0.3665073,0.3481819,0,0,11.39863,0.3665073,0,0.3665073,-0.3665073,2.800006,20,0.1468654,0.3874535,0,0,0.3665073
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,35.41042,35.41042,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468654,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,34.89657,34.89657,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468654,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,34.53385,34.53385,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468654,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,34.1938,34.1938,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468654,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,33.83109,33.83109,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1469526,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,33.64217,33.64217,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1470294,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9902582,40.40031,33.40791,1.211946,1.211946,4.717209,0,1.452798,1.211946,81.70814,4.440892E-16,0,0,0.9902582,0,0,3.505263,3.33,5.14586,5.994,4.320258,0,4.320258,13.21679,94.40548,0.1471934,1.33314,0.7922066,5,6.984258
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.40401,52.35952,34.02756,1.090404,1.090404,0,0,0,1.090404,220.4697,0.4306144,0,0,2.40401,1.147794,1.090404,0,0,0.825602,9.882233,0.825602,0,0.825602,14.00003,100,0.1471456,1.199444,1.923208,0,12.28624
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.929716,58.70196,35.38775,0,0,0,-1,0,0,0,2.929716,0,0,2.929716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471456,0,2.343773,0,13.55499
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.236806,63.73738,37.06533,1.942802,1.942802,0,-1,0,1.942802,166.605,1.191751,0,0,3.236806,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1471456,2.137083,2.589445,0,13.86208
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.340545,66.86289,38.72023,0.1267441,0.1267441,0,-1,0,0.1267441,2635.662,3.20713,0,0,3.340545,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1471456,0.1394185,2.672436,0,13.96582
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.25349,67.8598,40.25423,1.552378,1.552378,0,-1,0,1.552378,209.5811,1.619408,0,0,3.25349,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1471456,1.707616,2.602792,0,13.87876
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.978547,66.90363,41.80334,0.6897146,0.6897146,0,-1,0,0.6897146,431.8521,2.252532,0,0,2.978547,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1471456,0.7586861,2.382838,0,13.60382
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.528618,63.49623,42.69503,2.096163,2.096163,0,-1,0,2.096163,120.6308,0.3221309,0,0,2.528618,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1471456,2.305779,2.022895,0,13.15389
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.784793,57.04073,42.99729,2.327904,2.327904,0,-1,0,2.327904,76.66951,0,0,0,1.784793,2.450425,2.327904,0,0,0,10.62527,0,0.6656327,-0.6656327,13.29839,94.9883,0.1471456,2.560694,1.427834,0,12.41007
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,43.42046,43.42046,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.7395919,9.959641,0,0.1750514,-0.1750514,13.11387,93.6703,0.1471456,0.1829287,0,0,9.959641
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,43.03507,43.03507,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.9340934,9.78459,0,2.730911,-2.730911,10.23524,73.10869,0.1471456,2.853801,0,0,9.78459
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,41.74289,41.74289,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,3.968438,7.053679,0,3.505263,-3.505263,6.540365,46.7168,0.1471456,4.480224,0,0,7.053679
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,40.59428,40.59428,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.863175,3.548417,0,3.01773,-3.01773,3.359398,23.99566,0.1471456,3.153528,0,0,3.548417
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,39.50612,39.50612,1.080586,0.5041523,0,-1,0,0.5041523,0,0,0.5764334,0.684492,0,0.5306866,0.5041523,0,0,11.21621,0.5306866,0,0.5306866,-0.5306866,2.800006,20,0.1471456,1.188644,0,0,0.5306866
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,38.3424,38.3424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471456,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,37.27691,37.27691,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471456,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,36.53636,36.53636,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471456,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,35.96206,35.96206,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471456,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,35.38775,35.38775,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471456,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,34.89657,34.89657,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471456,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,34.53385,34.53385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471456,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,34.1938,34.1938,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471456,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,33.83109,33.83109,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1472463,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,33.66484,33.66484,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1473647,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.094079,41.17077,33.40791,1.183234,1.183234,4.688497,0,1.44496,1.183234,92.46516,4.440892E-16,0,0,1.094079,0,0,3.505263,3.33,5.14586,5.994,4.424079,0,4.424079,13.31529,95.10899,0.1475179,1.301557,0.875263,5,7.088079
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.412188,52.47356,34.06534,0.2056655,0.2056655,0,0,0,0.2056655,1172.869,1.473916,0,0,2.412188,0.21649,0.2056655,0,0,0.7217814,9.975671,0.7217814,0,0.7217814,14.00003,100,0.1474762,0.2262321,1.92975,0,12.38786
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.937233,58.81813,35.42554,0,0,0,-1,0,0,0,2.937233,0,0,2.937233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474762,0,2.349786,0,13.56251
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.243079,63.87544,37.12578,2.027546,2.027546,0,-1,0,2.027546,159.951,1.108821,0,0,3.243079,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1474762,2.2303,2.594463,0,13.86835
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.345793,67.00341,38.78824,1.000913,1.000913,0,-1,0,1.000913,334.274,2.2922,0,0,3.345793,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1474762,1.101005,2.676634,0,13.97107
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.25757,68.00671,40.33735,1.539291,1.539291,0,-1,0,1.539291,211.6279,1.637263,0,0,3.25757,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1474762,1.69322,2.606055,0,13.88284
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.804199,76.20748,41.88646,0.2384092,0.2384092,0,-1,0,0.2384092,1595.66,3.553242,0,0,3.804199,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1474762,0.2622501,3.043359,0,14.42947
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.059335,68.92014,42.76303,1.867253,1.867253,0,-1,0,1.867253,163.8414,1.093805,0,0,3.059335,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1474762,2.053979,2.447468,0,13.68461
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.866058,57.84353,43.08041,0.7137582,0.7137582,0,-1,0,0.7137582,261.4412,1.114734,0,0,1.866058,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1474762,0.785134,1.492846,0,12.49133
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,43.53381,43.53381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474762,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,43.12575,43.12575,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1474762,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,41.82601,41.82601,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1474762,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,40.65473,40.65473,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1474762,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,39.55146,39.55146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1474762,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,38.36507,38.36507,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1474762,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,37.27691,37.27691,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1474762,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,36.55903,36.55903,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1474762,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,35.98473,35.98473,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1474762,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,35.38775,35.38775,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1474762,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,34.89657,34.89657,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1474762,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,34.55652,34.55652,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474762,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,34.1938,34.1938,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474762,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,33.83109,33.83109,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1475658,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,33.66484,33.66484,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.147716,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.20322,42.01315,33.43058,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,268.5814,0,0,0,1.20322,0,0,3.505263,3.33,5.14586,5.994,4.53322,0,4.53322,13.41883,95.84856,0.1477746,0.4927898,0.9625758,5,7.19722
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.420957,52.54981,34.06534,1.80262,1.80262,0,0,0,1.80262,134.3022,0,0,0,2.420957,1.897494,1.80262,0,0,0.6126404,10.0739,0.5234626,0,0.5234626,13.91543,99.39571,0.1477445,1.982882,1.936766,0,12.49485
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.945047,58.91926,35.4482,0.09183601,0.09183601,0,-1,0,0.09183601,3206.854,2.7592,0,0,2.945047,0.09666948,0.09183601,0,0,0.0891779,10.54501,0.0891779,0,0.0891779,14.00003,100,0.1477393,0.1010196,2.356038,0,13.49006
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.250119,63.97493,37.14845,0,0,0,-1,0,0,0,3.250119,0,0,3.250119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477393,0,2.600096,0,13.87539
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.351982,67.09724,38.81091,0.9136419,0.9136419,0,-1,0,0.9136419,366.8813,2.390253,0,0,3.351982,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1477393,1.005006,2.681585,0,13.97726
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.26238,68.11436,40.38269,2.915174,2.915174,0,-1,0,2.915174,111.9103,0.1937758,0,0,3.26238,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1477393,3.206692,2.609904,0,13.88765
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.985252,67.15681,41.95447,0,0,0,-1,0,0,0,2.985252,0,0,2.985252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477393,0,2.388201,0,13.61053
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.534312,63.67502,42.80082,0,0,0,-1,0,0,0,2.534312,0,0,2.534312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477393,0,2.02745,0,13.15959
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.900669,58.19915,43.12575,0,0,0,-1,0,0,0,1.900669,0,0,1.900669,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477393,0,1.520535,0,12.52594
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,43.57159,43.57159,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1477393,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,43.18621,43.18621,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1477393,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,41.84868,41.84868,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1477393,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,40.65473,40.65473,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1477393,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,39.52879,39.52879,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1477393,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,38.3424,38.3424,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1477393,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,37.25424,37.25424,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477393,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,36.53636,36.53636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477393,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,35.98473,35.98473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477393,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,35.38775,35.38775,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477393,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,34.91924,34.91924,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477393,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,34.55652,34.55652,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477393,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,34.1938,34.1938,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477393,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,33.85376,33.85376,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1478333,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,33.68751,33.68751,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1479983,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.724623,46.07693,33.45325,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,797.8908,0,0,0,1.724623,0,0,3.505263,3.33,5.14586,5.994,5.054623,0,5.054623,13.91347,99.38174,0.1479989,0.2377625,1.379698,5,7.718623
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.013339,57.94402,34.08801,0.3939553,0.3939553,0,0,0,0.3939553,764.8936,2.507411,0,0,3.013339,0.4146898,0.3939553,0,0,0.09123759,10.54316,0.09123759,0,0.09123759,14.00003,100,0.1479937,0.4333508,2.410671,0,13.5565
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.953293,58.9976,35.4482,0.7629356,0.7629356,0,-1,0,0.7629356,387.0959,2.150203,0,0,2.953293,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1479937,0.8392292,2.362634,0,13.57857
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.257146,64.0744,37.17112,1.157936,1.157936,0,-1,0,1.157936,281.2891,2.038267,0,0,3.257146,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1479937,1.273729,2.605717,0,13.88242
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.077549,75.41842,38.84869,0,0,0,-1,0,0,0,4.077549,0,0,4.077549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479937,0,3.262039,0,14.70282
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.267279,68.21361,40.42048,0,0,0,-1,0,0,0,3.267279,0,0,3.267279,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479937,0,2.613823,0,13.89255
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.989187,67.24345,41.99226,0.770338,0.770338,0,-1,0,0.770338,388.0357,2.178304,0,0,2.989187,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1479937,0.8473718,2.391349,0,13.61446
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.536732,63.77808,42.86883,0.8972964,0.8972964,0,-1,0,0.8972964,282.7084,1.59221,0,0,2.536732,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1479937,0.987026,2.029386,0,13.16201
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.90256,58.25798,43.16354,3.415457,3.33,0,-1,0,3.33,57.13394,0,0.08545707,0.4270028,1.90256,3.505263,3.33,0,0,0,10.62527,0,1.602703,-1.602703,12.31063,87.9329,0.1479937,3.757003,1.522048,0,12.52783
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,43.60938,43.60938,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.780781,9.022572,0,1.458834,-1.458834,10.77289,76.94902,0.1479937,1.524481,0,0,9.022572
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,43.18621,43.18621,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.401707,7.563737,0,0.8641645,-0.8641645,9.861976,70.44254,0.1479937,0.9030519,0,0,7.563737
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,41.84868,41.84868,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.36189,6.699573,0,3.505263,-3.505263,6.167104,44.05065,0.1479937,3.751224,0,0,6.699573
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,40.65473,40.65473,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.256627,3.19431,0,0.7638688,-0.7638688,5.361915,38.29932,0.1479937,0.7982429,0,0,3.19431
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,39.55146,39.55146,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.105371,2.430441,0,1.376899,-1.376899,3.910536,27.93235,0.1479937,1.43886,0,0,2.430441
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,38.3424,38.3424,2.132108,1.000865,0,-1,0,1.000865,0,0,1.131244,1.344455,0,1.053542,1.000865,0,0,10.63526,1.053542,0,1.053542,-1.053542,2.800006,20,0.1479937,2.345319,0,0,1.053542
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,37.25424,37.25424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479937,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,36.53636,36.53636,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479937,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,35.98473,35.98473,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479937,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,35.41042,35.41042,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479937,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,34.94191,34.94191,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479937,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,34.57919,34.57919,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479937,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,34.21647,34.21647,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479937,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,33.87642,33.87642,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.148085,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,33.71018,33.71018,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1481589,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.63693,45.40634,33.47592,1.079918,1.079918,4.585182,0,1.416755,1.079918,151.579,0,0,0,1.63693,0,0,3.505263,3.33,5.14586,5.994,4.966929,0,4.966929,13.83028,98.78751,0.1482655,1.18791,1.309544,5,7.630929
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.437995,52.74994,34.11068,1.742881,1.742881,0,0,0,1.742881,139.883,0.4244525,0,0,2.437995,1.834612,1.742881,0,0,0.1789307,10.46424,0.1789307,0,0.1789307,14.00003,100,0.1482552,1.917169,1.950396,0,12.90223
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.784832,67.53212,35.49355,1.720433,1.720433,0,-1,0,1.720433,219.993,1.97385,0,0,3.784832,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1482552,1.892476,3.027866,0,14.41011
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.263683,64.19698,37.21646,1.00697,1.00697,0,-1,0,1.00697,324.1092,2.203714,0,0,3.263683,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1482552,1.107667,2.610946,0,13.88896
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.362903,67.34566,38.9167,2.134786,2.134786,0,-1,0,2.134786,157.5288,1.115759,0,0,3.362903,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1482552,2.348264,2.690322,0,13.98818
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.98712,76.55383,40.48848,0,0,0,-1,0,0,0,3.98712,0,0,3.98712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482552,0,3.189696,0,14.61239
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.992435,67.35999,42.06026,0.4543002,0.4543002,0,-1,0,0.4543002,658.6911,2.514224,0,0,2.992435,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1482552,0.4997302,2.393948,0,13.61771
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.539146,63.87228,42.92928,0.7928872,0.7928872,0,-1,0,0.7928872,320.2405,1.704528,0,0,2.539146,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1482552,0.8721759,2.031317,0,13.16442
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.903929,58.34591,43.23154,1.44296,1.44296,0,-1,0,1.44296,131.946,0.3850233,0,0,1.903929,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1482552,1.587256,1.523143,0,12.5292
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,43.65472,43.65472,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1482552,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,43.23154,43.23154,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1482552,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,41.88646,41.88646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1482552,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,40.6774,40.6774,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1482552,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,39.57413,39.57413,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1482552,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,38.36507,38.36507,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1482552,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,37.29958,37.29958,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1482552,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,36.55903,36.55903,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1482552,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,35.99984,35.99984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1482552,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,35.42554,35.42554,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1482552,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,34.97969,34.97969,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1482552,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,34.62453,34.62453,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1482552,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,34.26181,34.26181,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1482552,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,33.89909,33.89909,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1482552,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,33.72529,33.72529,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1482552,0.374694,0,0,0.8058734
