Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.538049,44.64652,33.49104,0,0,0,0,0,0,0,0,0,0,1.538049,0,0,0,0,11.30884,0.4473145,1.538049,0,1.538049,4.730638,33.7902,0.1481672,0,1.230439,0,1.985364
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.446247,52.87373,34.15602,0,0,0,0,0,0,0,0,0,0,2.446247,0,0,0,0,9.770795,1.831559,2.446247,0,2.446247,7.051352,50.3667,0.1480274,0,1.956998,0,4.277806
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.968309,59.23975,35.53133,0.4050361,0.4050361,0,-1,0,0.4050361,732.8505,0,0,0,2.968309,0.4263538,0.4050361,0,0,7.324548,4.033181,2.541955,0,2.541955,9.462863,67.59174,0.1478823,0.4455397,2.374647,0,7.001491
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.269877,64.33489,37.27691,1.406114,1.406114,0,-1,0,1.406114,232.5471,0,0,0,3.269877,1.480119,1.406114,0,0,4.782592,6.320941,1.789757,0,1.789757,11.16078,79.71967,0.1477804,1.546725,2.615901,0,9.590818
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.368114,67.47694,38.97716,2.601557,2.601557,0,-1,0,2.601557,129.4653,0,0,0,3.368114,2.738481,2.601557,0,0,2.992835,7.931723,0.6296324,0,0.6296324,11.7581,83.98624,0.1477446,2.861713,2.694491,0,11.29984
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.275224,68.48726,40.57161,0,0,0,-1,0,0,0,0.9120212,0,0,3.275224,0,0,0,0,2.363203,8.498392,2.363203,0,2.363203,14.00003,100,0.1476103,0,2.620179,0,11.77362
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.995284,67.49097,42.14339,0,0,0,-1,0,0,0,2.995284,0,0,2.995284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476103,0,2.396227,0,13.62056
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.540704,64.01141,43.03507,0.1884834,0.1884834,0,-1,0,0.1884834,1347.972,2.3423,0,0,2.540704,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1476103,0.2073317,2.032563,0,13.16598
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.90469,58.47062,43.33734,0.8818548,0.8818548,0,-1,0,0.8818548,215.9868,0.9764218,0,0,1.90469,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1476103,0.9700403,1.523752,0,12.52996
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3455936,46.27062,43.73784,2.102267,2.102267,0,-1,0,2.102267,16.43909,0,0,0,0.3455936,2.212913,2.102267,0,0,0,10.62527,0,1.867319,-1.867319,12.0317,85.94054,0.1476103,2.312494,0.2764749,0,10.97087
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,43.31467,43.31467,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.074799,8.757955,0,0.222902,-0.222902,11.79674,84.26227,0.1476103,0.2329326,0,0,8.757955
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,41.95447,41.95447,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.322468,8.535053,0,3.493964,-3.493964,8.11378,57.95546,0.1476103,3.651192,0,0,8.535053
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,40.72274,40.72274,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.20465,5.041089,0,0.2922418,-0.2922418,7.80573,55.7551,0.1476103,0.3053927,0,0,5.041089
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,39.5968,39.5968,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.529363,4.748847,0,0.4937611,-0.4937611,7.28526,52.03747,0.1476103,0.5159803,0,0,4.748847
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,38.38018,38.38018,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.077987,4.255086,0,0.418889,-0.418889,6.843713,48.88356,0.1476103,0.437739,0,0,4.255086
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,37.29958,37.29958,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.543419,3.836197,0,0.5795107,-0.5795107,6.232855,44.5203,0.1476103,0.6055887,0,0,3.836197
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,36.57415,36.57415,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.18732,3.256686,0,0.3050264,-0.3050264,5.911329,42.22369,0.1476103,0.3187526,0,0,3.256686
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,36.02251,36.02251,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.526237,2.95166,0,0.2163023,-0.2163023,5.683326,40.5951,0.1476103,0.2260359,0,0,2.95166
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,35.42554,35.42554,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.766574,2.735358,0,0.1807863,-0.1807863,5.492761,39.23392,0.1476103,0.1889217,0,0,2.735358
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,34.97969,34.97969,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.967447,2.554572,0,0.2808561,-0.2808561,5.196712,37.1193,0.1476103,0.2934946,0,0,2.554572
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,34.62453,34.62453,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.27951,2.273715,0,0.713725,-0.713725,4.44438,31.74551,0.1476103,0.7458426,0,0,2.273715
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,34.26181,34.26181,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.07254,1.55999,0,0.4846785,-0.4846785,3.933484,28.09626,0.1476103,0.506489,0,0,1.55999
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,33.89909,33.89909,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.61107,1.075312,0,0.006822904,-0.006822904,3.926292,28.04489,0.1476103,0.007129935,0,0,1.075312
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,33.74796,33.74796,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.61865,1.068489,0,0.4161178,-0.4161178,3.487665,24.91184,0.1476103,0.4348432,0,0,1.068489
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.649994,45.52587,33.49104,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,173.1457,0,0,0,1.649994,0,0,3.505263,3.33,11.081,0.6523712,4.979994,0,4.979994,8.212102,58.65776,0.1477017,1.048246,1.319995,5,2.302365
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.454968,52.96724,34.17113,0,0,3.505263,0,1.121937,0,0,0,0,0,2.454968,0,0,3.505263,3.33,6.101009,5.134366,5.784968,0,5.784968,13.7002,97.85841,0.1476364,0,1.963974,5,7.589334
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.976165,59.3418,35.554,0.5223607,0.5223607,0,-1,0,0.5223607,569.7528,2.11027,0,0,2.976165,0.5498534,0.5223607,0,0,0.3160414,10.34084,0.3160414,0,0.3160414,14.00003,100,0.1476185,0.5745968,2.380932,0,13.317
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.276823,64.43398,37.29958,0.02807559,0.02807559,0,-1,0,0.02807559,11671.43,3.24727,0,0,3.276823,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1476185,0.03088315,2.621459,0,13.9021
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.373096,67.61546,39.04517,0.4959781,0.4959781,0,-1,0,0.4959781,680.0895,2.851013,0,0,3.373096,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1476185,0.545576,2.698477,0,13.99837
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.279714,68.59196,40.61695,0,0,0,-1,0,0,0,3.279714,0,0,3.279714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476185,0,2.623771,0,13.90499
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.998316,67.60547,42.2114,1.986311,1.986311,0,-1,0,1.986311,150.949,0.9074624,0,0,2.998316,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1476185,2.184942,2.398653,0,13.62359
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.543102,64.08784,43.08041,3.24625,3.24625,0,-1,0,3.24625,78.33968,0,4.440892E-16,0.2408752,2.543102,3.417105,3.24625,0,0,0,10.62527,0,0.8740034,-0.8740034,13.07875,93.41944,0.1476185,3.570875,2.034482,0,13.16838
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.906247,58.50971,43.36001,1.444724,1.444724,0,-1,0,1.444724,131.9454,0,0,0,1.906247,1.520762,1.444724,0,0,0.9711148,9.751271,0.3854853,0,0.3854853,13.44445,96.0316,0.1475967,1.589196,1.524998,0,11.65752
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3974708,46.7043,43.78318,0,0,0,-1,0,0,0,0,0,0,0.3974708,0,0,0,0,0.5856296,10.09821,0.3974708,0,0.3974708,13.82152,98.72498,0.1475743,0,0.3179767,0,10.49568
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,43.33734,43.33734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1881587,10.45593,0,0,0,13.82152,98.72498,0.1475743,0,0,0,10.45593
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,41.95447,41.95447,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.1881587,10.45593,0,2.057493,-2.057493,11.65274,83.23367,0.1475743,2.15008,0,0,10.45593
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,40.72274,40.72274,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.474262,8.398438,0,2.329046,-2.329046,9.197707,65.69778,0.1475743,2.433853,0,0,8.398438
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,39.5968,39.5968,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.062091,6.069392,0,1.066368,-1.066368,8.073656,57.66885,0.1475743,1.114355,0,0,6.069392
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,38.38018,38.38018,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.246945,5.003024,0,3.14379,-3.14379,4.75981,33.99858,0.1475743,3.28526,0,0,5.003024
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,37.29958,37.29958,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.740045,1.859234,0,0.5553815,-0.5553815,4.174387,29.81699,0.1475743,0.5803737,0,0,1.859234
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,36.57415,36.57415,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.35714,1.303852,0,0.6439586,-0.6439586,3.495595,24.96848,0.1475743,0.6729367,0,0,1.303852
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,36.02251,36.02251,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.07265,0.6598939,0,0.1266318,-0.1266318,3.362113,24.01505,0.1475743,0.1323302,0,0,0.6598939
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,35.4482,35.4482,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.21335,0.5332621,0,0.09878254,-0.09878254,3.257987,23.27129,0.1475743,0.1032278,0,0,0.5332621
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,35.00237,35.00237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3231,0.4344796,0,0,0,3.257987,23.27129,0.1475743,0,0,0,0.4344796
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,34.63964,34.63964,0.4354213,0.4127556,0,-1,0,0.4127556,0,0,0.02266573,0.06620786,0,0.4344796,0.4127556,0,0,11.3231,0.4344796,0,0.4344796,-0.4344796,2.800006,20,0.1475743,0.4789634,0,0,0.4344796
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,34.26181,34.26181,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475743,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,33.92176,33.92176,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1476957,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,33.74796,33.74796,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.147793,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.721147,46.11503,33.51371,2.983531,2.983531,5,0,1.53,2.983531,57.68824,0,0,0,1.721147,0,0,2.016469,1.915645,5.14586,5.994,3.636792,0,3.636792,12.5684,89.77411,0.1480105,3.281884,1.376918,5,7.715147
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.463607,53.06876,34.1938,0.6208793,0.6208793,0,0,0,0.6208793,396.7932,0.3009816,0,0,2.463607,0.6535571,0.6208793,0,0,1.509068,9.267113,1.509068,0,1.509068,14.00003,100,0.1479253,0.6829672,1.970885,0,11.73072
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.983598,59.46704,35.59934,0.2948042,0.2948042,0,-1,0,0.2948042,1012.061,2.673278,0,0,2.983598,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1479253,0.3242846,2.386878,0,13.60887
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.282467,64.59463,37.38271,0,0,0,-1,0,0,0,3.282467,0,0,3.282467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479253,0,2.625974,0,13.90774
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.377676,67.76886,39.12829,2.235327,2.235327,0,-1,0,2.235327,151.1044,1.024701,0,0,3.377676,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1479253,2.458859,2.702141,0,14.00295
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.282327,68.78088,40.74541,0,0,0,-1,0,0,0,3.282327,0,0,3.282327,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479253,0,2.625861,0,13.9076
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.000206,67.77292,42.33231,2.39947,2.39947,0,-1,0,2.39947,125.0362,0.4744486,0,0,3.000206,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1479253,2.639417,2.400165,0,13.62548
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.544762,64.20148,43.16354,0.4388735,0.4388735,0,-1,0,0.4388735,579.8395,2.08279,0,0,2.544762,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1479253,0.4827608,2.035809,0,13.17004
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.906678,58.63153,43.4658,0.7835553,0.7835553,0,-1,0,0.7835553,243.3367,1.081883,0,0,1.906678,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1479253,0.8619108,1.525342,0,12.53195
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4529513,47.1596,43.82096,1.054208,1.054208,0,-1,0,1.054208,42.96602,0,0,0,0.4529513,1.109693,1.054208,0,0,0,10.62527,0,0.6567416,-0.6567416,13.30776,95.05525,0.1479253,1.159629,0.3623611,0,11.07823
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,43.39779,43.39779,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7297129,9.968533,0,0.1714988,-0.1714988,13.12699,93.764,0.1479253,0.1792162,0,0,9.968533
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,42.01493,42.01493,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.920267,9.797034,0,3.505263,-3.505263,9.432115,67.37211,0.1479253,4.178709,0,0,9.797034
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,40.76052,40.76052,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.815004,6.29177,0,1.56698,-1.56698,7.780373,55.57398,0.1479253,1.637494,0,0,6.29177
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,39.63459,39.63459,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.556092,4.724791,0,3.505263,-3.505263,4.085501,29.18209,0.1479253,4.328844,0,0,4.724791
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,38.42552,38.42552,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.06717402,0,1.172943,1.114296,0,0,10.45083,1.219528,0,1.172943,-1.172943,2.84911,20.35075,0.1479253,1.225726,0,0,1.219528
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,37.32225,37.32225,0.6681176,0.04425557,0,-1,0,0.04425557,0,0,0.6238621,0.6906739,0,0.04658481,0.04425557,0,0,11.7541,0.04658481,0,0.04658481,-0.04658481,2.800006,20,0.1479253,0.7349294,0,0,0.04658481
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,36.59681,36.59681,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479253,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,36.06785,36.06785,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479253,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,35.47087,35.47087,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479253,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,35.0477,35.0477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479253,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,34.66232,34.66232,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479253,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,34.29959,34.29959,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479253,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,33.94443,33.94443,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1480362,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,33.77063,33.77063,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1481103,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.730564,46.21476,33.53638,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,214.2587,4.440892E-16,0,0,1.730564,0,0,3.505263,3.33,5.14586,5.994,5.060564,0,5.060564,13.91911,99.422,0.1481784,0.8884679,1.384451,5,7.724564
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.472266,53.1706,34.21647,0.7291949,0.7291949,0,0,0,0.7291949,339.0406,1.619396,0,0,2.472266,0.7675735,0.7291949,0,0,0.08529667,10.54851,0.08529667,0,0.08529667,14.00003,100,0.1481736,0.8021144,1.977813,0,13.02077
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.991017,59.59231,35.64468,0.9384359,0.9384359,0,-1,0,0.9384359,318.7236,2.00319,0,0,2.991017,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1481736,1.032279,2.392813,0,13.61629
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.288854,64.71632,37.42804,0,0,0,-1,0,0,0,3.288854,0,0,3.288854,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481736,0,2.631083,0,13.91413
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.38268,67.89844,39.18874,0.5244735,0.5244735,0,-1,0,0.5244735,644.9667,2.830602,0,0,3.38268,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1481736,0.5769209,2.706144,0,14.00795
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.286304,68.89931,40.80586,0.7230501,0.7230501,0,-1,0,0.7230501,454.5056,2.525198,0,0,3.286304,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1481736,0.7953551,2.629043,0,13.91158
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.002569,67.9084,42.42299,0.3409115,0.3409115,0,-1,0,0.3409115,880.7473,2.643714,0,0,3.002569,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1481736,0.3750027,2.402055,0,13.62784
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.546288,64.31388,43.24666,1.223994,1.223994,0,-1,0,1.223994,208.0312,1.257874,0,0,2.546288,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1481736,1.346393,2.03703,0,13.17156
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.907385,58.71369,43.53381,0.6416963,0.6416963,0,-1,0,0.6416963,297.2411,1.231915,0,0,1.907385,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1481736,0.7058659,1.525908,0,12.53266
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5118299,47.6974,43.91164,0.4734647,0.4734647,0,-1,0,0.4734647,108.1031,0.01344599,0,0,0.5118299,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1481736,0.5208112,0.4094639,0,11.1371
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,43.44313,43.44313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481736,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,42.0376,42.0376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481736,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,40.7832,40.7832,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1481736,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,39.63459,39.63459,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1481736,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,38.40285,38.40285,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1481736,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,37.29958,37.29958,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1481736,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,36.59681,36.59681,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1481736,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,36.06785,36.06785,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1481736,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,35.47087,35.47087,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1481736,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,35.07037,35.07037,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1481736,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,34.68499,34.68499,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1481736,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,34.29959,34.29959,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1481736,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,33.95955,33.95955,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1481736,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,33.7933,33.7933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1481736,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.739982,46.3146,33.55904,0.3552448,0.3552448,0,0,0,0.3552448,489.798,0,0,0,1.739982,0.3739418,0.3552448,0,0,8.929229,2.588968,1.36604,0,1.36604,6.824957,48.7496,0.1480969,0.3907692,1.391985,0,4.32895
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.481273,53.24965,34.21647,1.446882,1.446882,0,0,0,1.446882,171.4911,0,0,0,2.481273,1.523033,1.446882,0,0,7.563189,3.818404,0.9582398,0,0.9582398,7.734023,55.24291,0.1480431,1.59157,1.985019,0,6.299677
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.883617,68.84689,35.65979,3.12501,3.12501,0,-1,0,3.12501,124.2753,0,0,0.1075115,3.883617,3.289485,3.12501,0,0,6.604949,4.68082,0.5941322,0,0.5941322,8.297667,59.26893,0.1480097,3.437511,3.106894,0,8.564437
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.295348,64.82993,37.46583,1.42318,1.42318,0,-1,0,1.42318,231.5483,0,0,0,3.295348,1.498084,1.42318,0,0,6.010817,5.215539,1.797264,0,1.797264,10.0027,71.44772,0.1479089,1.565498,2.636279,0,8.510887
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.387439,68.03506,39.25675,0.4516822,0.4516822,0,-1,0,0.4516822,749.9606,0,0,0,3.387439,0.475455,0.4516822,0,0,4.213553,6.833076,2.911984,0,2.911984,12.76525,91.18018,0.147746,0.4968505,2.709951,0,10.22052
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.289693,69.03999,40.88899,0.2650058,0.2650058,0,-1,0,0.2650058,1241.366,1.70917,0,0,3.289693,0.2789535,0.2650058,0,0,1.301569,9.453862,1.301569,0,1.301569,14.00003,100,0.1476732,0.2915064,2.631754,0,12.74356
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.00496,68.03503,42.50611,1.075893,1.075893,0,-1,0,1.075893,279.2992,1.872442,0,0,3.00496,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1476732,1.183482,2.403968,0,13.63023
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.547193,64.45579,43.36001,0.02469007,0.02469007,0,-1,0,0.02469007,10316.67,2.521203,0,0,2.547193,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1476732,0.02715908,2.037754,0,13.17247
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.907847,58.80212,43.60938,0.8099331,0.8099331,0,-1,0,0.8099331,235.5562,1.055286,0,0,1.907847,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1476732,0.8909264,1.526278,0,12.53312
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5742016,48.25728,43.99477,0.3415454,0.3415454,0,-1,0,0.3415454,168.1187,0.2146801,0,0,0.5742016,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1476732,0.3756999,0.4593613,0,11.19948
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,43.50359,43.50359,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1476732,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,42.10561,42.10561,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1476732,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,40.82853,40.82853,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1476732,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,39.67992,39.67992,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1476732,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,38.44819,38.44819,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1476732,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,37.34492,37.34492,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1476732,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,36.61948,36.61948,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1476732,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,36.09052,36.09052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1476732,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,35.49355,35.49355,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1476732,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,35.08549,35.08549,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1476732,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,34.70765,34.70765,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1476732,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,34.32227,34.32227,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1476732,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,33.98222,33.98222,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1476732,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,33.83109,33.83109,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1476732,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.749405,46.4146,33.58171,1.306265,1.306265,4.625875,0,1.427864,1.306265,133.9242,0,0,0,1.749405,0,0,3.319611,3.15363,10.92562,0.7922183,4.903035,0,4.903035,8.286505,59.1892,0.1477865,1.436891,1.399524,5,2.541623
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.489623,53.37495,34.26181,2.816929,2.816929,5,0,1.53,2.816929,88.38073,0,0,0,2.489623,0,0,2.183071,2.073917,6.022583,5.20495,4.56354,0,4.56354,12.61586,90.1131,0.147961,3.098622,1.991698,5,7.694573
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.005924,59.83495,35.7278,1.753583,1.753583,0,-1,0,1.753583,171.4161,0,0,0,3.005924,1.845877,1.753583,0,0,1.459042,9.312136,1.160047,0,1.160047,13.71638,97.97392,0.1478963,1.928941,2.404739,0,12.31806
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.30067,64.99719,37.55651,3.309009,3.309009,0,-1,0,3.309009,99.74799,0,0,0.3099101,3.30067,3.483168,3.309009,0,0,0.2989952,10.35618,0,0.1824976,-0.1824976,13.52401,96.59985,0.1478963,3.63991,2.640536,0,13.65685
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.2135,77.8523,39.36255,0.6646479,0.6646479,0,-1,0,0.6646479,633.9446,3.0121,0,0,4.2135,0.6996294,0.6646479,0,0,0.5017703,10.17368,0.5017703,0,0.5017703,14.00003,100,0.1478684,0.7311127,3.3708,0,14.38718
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.292487,69.2029,40.99478,0.9927695,0.9927695,0,-1,0,0.9927695,331.6466,2.247466,0,0,3.292487,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1478684,1.092046,2.63399,0,13.91776
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.006344,68.20681,42.63457,1.388041,1.388041,0,-1,0,1.388041,216.5889,1.545248,0,0,3.006344,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1478684,1.526845,2.405075,0,13.63162
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.548083,64.58875,43.4658,1.231051,1.231051,0,-1,0,1.231051,206.9843,1.25224,0,0,2.548083,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1478684,1.354157,2.038467,0,13.17336
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.907538,58.94274,43.73784,0.4308988,0.4308988,0,-1,0,0.4308988,442.6882,1.453961,0,0,1.907538,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1478684,0.4739887,1.526031,0,12.53281
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.639993,48.84703,44.07789,0,0,0,-1,0,0,0,0.639993,0,0,0.639993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478684,0,0.5119944,0,11.26527
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,43.57159,43.57159,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1478684,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,42.14339,42.14339,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1478684,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,40.86632,40.86632,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1478684,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,39.67992,39.67992,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1478684,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,38.47086,38.47086,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1478684,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,37.36003,37.36003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1478684,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,36.64215,36.64215,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1478684,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,36.10563,36.10563,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1478684,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,35.53133,35.53133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1478684,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,35.10816,35.10816,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1478684,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,34.73032,34.73032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1478684,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,34.3676,34.3676,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1478684,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,34.00489,34.00489,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1478684,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,33.85376,33.85376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1478684,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.758835,46.51476,33.60439,2.402951,2.402951,4.708852,0,1.450517,2.402951,73.19482,0,0,0,1.758835,0,0,2.305901,2.190606,11.32858,0.4295519,3.949441,0,3.949441,6.999562,49.99677,0.1480433,2.643246,1.407068,5,2.188387
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.498083,53.49271,34.29959,2.33186,2.33186,5,0,1.53,2.33186,107.1283,0,0,0,2.498083,0,0,2.66814,2.534733,7.379139,3.984049,5.032816,0,5.032816,11.77411,84.10062,0.1481906,2.565046,1.998466,5,6.482132
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.013401,59.95219,35.76559,2.266404,2.266404,0,-1,0,2.266404,132.9596,0,0,0,3.013401,2.385688,2.266404,0,0,2.346323,8.513583,0.6277128,0,0.6277128,12.36961,88.35419,0.1481557,2.493044,2.410721,0,11.52699
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.306083,65.15625,37.63963,0.7455859,0.7455859,0,-1,0,0.7455859,443.4209,0.8026463,0,0,3.306083,0.7848272,0.7455859,0,0,1.71861,9.078526,1.71861,0,1.71861,14.00003,100,0.1480602,0.8201445,2.644867,0,12.38461
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.395527,68.36024,39.44567,0.07499833,0.07499833,0,-1,0,0.07499833,4527.47,3.316581,0,0,3.395527,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1480602,0.08249817,2.716422,0,14.0208
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.295172,69.36478,41.10057,1.006668,1.006668,0,-1,0,1.006668,327.3346,2.235522,0,0,3.295172,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1480602,1.107334,2.636137,0,13.92045
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.008047,68.35425,42.74036,0.3559821,0.3559821,0,-1,0,0.3559821,844.9997,2.633329,0,0,3.008047,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1480602,0.3915803,2.406438,0,13.63332
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.548838,64.72043,43.57159,0.6720386,0.6720386,0,-1,0,0.6720386,379.2696,1.841429,0,0,2.548838,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1480602,0.7392424,2.03907,0,13.17411
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.907076,59.08201,43.8663,0.3079211,0.3079211,0,-1,0,0.3079211,619.3393,1.582949,0,0,1.907076,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1480602,0.3387132,1.525661,0,12.53235
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7089595,49.51237,44.20635,0.5177673,0.5177673,0,-1,0,0.5177673,136.9263,0.1639413,0,0,0.7089595,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1480602,0.569544,0.5671676,0,11.33423
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,43.6925,43.6925,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1480602,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,42.24918,42.24918,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1480602,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,40.93433,40.93433,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1480602,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,39.72526,39.72526,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1480602,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,38.50864,38.50864,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1480602,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,37.38271,37.38271,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1480602,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,36.66483,36.66483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1480602,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,36.1283,36.1283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1480602,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,35.53133,35.53133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1480602,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,35.13083,35.13083,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1480602,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,34.74544,34.74544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1480602,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,34.3676,34.3676,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1480602,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,34.02756,34.02756,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.148146,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,33.85376,33.85376,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1482173,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.846478,47.23635,33.6195,2.430658,2.430658,4.791975,0,1.473209,2.430658,75.96616,0,0,0,1.846478,0,0,2.361317,2.243251,5.14586,5.994,4.089729,0,4.089729,12.99809,92.84335,0.1483922,2.673724,1.477182,5,7.840478
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.876421,56.93954,34.32227,2.361721,2.361721,0,0,0,2.361721,121.7934,0,0,0,2.876421,2.486022,2.361721,0,0,1.056131,9.674756,0.3903988,0,0.3903988,13.36846,95.4888,0.1483706,2.597893,2.301137,0,12.55118
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.600981,65.98022,35.8336,1.41795,1.41795,0,-1,0,1.41795,253.957,1.442671,0,0,3.600981,1.492578,1.41795,0,0,0.6657325,10.02611,0.6657325,0,0.6657325,14.00003,100,0.1483337,1.559744,2.880785,0,13.6271
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.311905,65.29156,37.70008,0,0,0,-1,0,0,0,3.311905,0,0,3.311905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483337,0,2.649524,0,13.93718
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.399683,68.50998,39.52879,0.620025,0.620025,0,-1,0,0.620025,548.3138,2.747025,0,0,3.399683,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1483337,0.6820275,2.719746,0,14.02496
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.298072,69.51013,41.19125,0.2489247,0.2489247,0,-1,0,0.2489247,1324.927,3.036046,0,0,3.298072,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1483337,0.2738172,2.638458,0,13.92335
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.654306,75.6858,42.84616,2.379965,2.379965,0,-1,0,2.379965,153.5445,1.14908,0,0,3.654306,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1483337,2.617961,2.923445,0,14.27958
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.737005,66.68329,43.65472,0.8291698,0.8291698,0,-1,0,0.8291698,330.0899,1.864195,0,0,2.737005,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1483337,0.9120868,2.189605,0,13.36228
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.906991,59.17405,43.94943,1.396998,1.396998,0,-1,0,1.396998,136.5064,0.4364673,0,0,1.906991,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1483337,1.536697,1.525593,0,12.53227
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7813819,50.16242,44.28947,0.7304082,0.7304082,0,-1,0,0.7304082,106.9788,0.01253117,0,0,0.7813819,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1483337,0.803449,0.6251055,0,11.40666
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,43.78318,43.78318,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1483337,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,42.31719,42.31719,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1483337,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,40.97211,40.97211,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1483337,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,39.76305,39.76305,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1483337,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,38.53131,38.53131,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.1483337,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483337,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,36.70261,36.70261,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483337,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,36.17364,36.17364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483337,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,35.57667,35.57667,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483337,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,35.1535,35.1535,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483337,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,34.76811,34.76811,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483337,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,34.40539,34.40539,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483337,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,34.05022,34.05022,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1484078,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3821559,36.53369,33.89909,0.33652,0.33652,3.841783,0,1.213807,0.33652,113.5611,0,0,0,0.3821559,0,0,3.505263,3.33,8.475861,2.997,3.712156,0,3.712156,9.480782,67.71973,0.1484954,0.370172,0.3057247,5,3.379156
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.052337,48.94573,33.64217,0.2182293,0.2182293,3.0723,0,1.003738,0.2182293,940.45,0,0,0,2.052337,0,0,2.85407,2.711367,4.763704,6.33794,4.763704,0,4.763704,14.00003,100,0.1484379,0.2400522,1.64187,5,8.390278
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.172591,59.77893,34.34494,1.865792,1.865792,0,0,0,1.865792,170.0399,1.2086,0,0,3.172591,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1484379,2.052371,2.538073,0,13.79787
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.027663,60.21675,35.87138,1.750291,1.750291,0,-1,0,1.750291,172.9806,1.185252,0,0,3.027663,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1484379,1.92532,2.422131,0,13.65294
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.766184,70.31976,37.79076,0.2873496,0.2873496,0,-1,0,0.2873496,1310.662,3.46371,0,0,3.766184,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1484379,0.3160846,3.012947,0,14.39146
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.038827,76.05261,39.65725,0.2925505,0.2925505,0,-1,0,0.2925505,1380.557,3.73088,0,0,4.038827,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1484379,0.3218055,3.231062,0,14.6641
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.299707,69.70853,41.33483,1.295283,1.295283,0,-1,0,1.295283,254.7481,1.936252,0,0,3.299707,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1484379,1.424811,2.639766,0,13.92498
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.009738,68.71493,43.01996,0.9680844,0.9680844,0,-1,0,0.9680844,310.8962,1.990702,0,0,3.009738,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1484379,1.064893,2.40779,0,13.63501
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.549326,65.01839,43.82096,2.319464,2.319464,0,-1,0,2.319464,109.9101,0.1077845,0,0,2.549326,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1484379,2.55141,2.03946,0,13.1746
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.905702,59.35661,44.12323,1.378073,1.378073,0,-1,0,1.378073,138.2874,0.4550984,0,0,1.905702,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1484379,1.515881,1.524562,0,12.53098
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.166246,53.41933,44.46328,1.410973,1.410973,0,-1,0,1.410973,82.65543,0,0,0,1.166246,1.485235,1.410973,0,0,0,10.62527,0,0.3189889,-0.3189889,13.66378,97.59827,0.1484379,1.55207,0.9329966,0,11.79152
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,43.91164,43.91164,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.3544322,10.30628,0,1.41412,-1.41412,12.17317,86.95105,0.1484379,1.477755,0,0,10.30628
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,42.44566,42.44566,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.925676,8.892166,0,0.4442412,-0.4442412,11.7049,83.60626,0.1484379,0.464232,0,0,8.892166
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,41.06279,41.06279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.419277,8.447925,0,0,0,11.7049,83.60626,0.1484379,0,0,0,8.447925
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,39.84617,39.84617,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.419277,8.447925,0,3.291309,-3.291309,8.235556,58.82528,0.1484379,3.439418,0,0,8.447925
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,38.59177,38.59177,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.076288,5.156615,0,2.005651,-2.005651,6.121414,43.7243,0.1484379,2.095905,0,0,5.156615
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,37.46583,37.46583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.304789,3.150964,0,0,0,6.121414,43.7243,0.1484379,0,0,0,3.150964
