Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,36.74795,36.74795,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.304789,3.150964,0,0.07587296,-0.07587296,6.041437,43.15303,0.1484379,0.07928724,0,0,3.150964
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,36.21898,36.21898,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.389091,3.075092,0,0.7110636,-0.7110636,5.29191,37.79928,0.1484379,0.7430615,0,0,3.075092
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,35.59934,35.59934,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.179163,2.364028,0,0.5831512,-0.5831512,4.677215,33.40861,0.1484379,0.6093929,0,0,2.364028
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,35.19128,35.19128,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.827108,1.780877,0,0.219937,-0.219937,4.445381,31.75266,0.1484379,0.2298342,0,0,1.780877
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,34.81345,34.81345,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.07148,1.56094,0,0.1463271,-0.1463271,4.291138,30.65093,0.1484379,0.1529118,0,0,1.56094
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,34.42806,34.42806,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.23407,1.414613,0,0.385087,-0.385087,3.885221,27.75152,0.1484379,0.402416,0,0,1.414613
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,34.08801,34.08801,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.66194,1.029526,0,0.3451886,-0.3451886,3.52136,25.15252,0.1484379,0.3607221,0,0,1.029526
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5958171,38.09165,33.94443,0,0,0,0,0,0,0,0,0,0,0.5958171,0,0,0,0,11.04549,0.684337,0.5958171,0,0.5958171,4.086602,29.18995,0.1484051,0,0.4766537,0,1.280154
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.786774,46.85433,33.71018,0.5300481,0.5300481,0,0,0,0.5300481,337.0966,0,0,0,1.786774,0.5579454,0.5300481,0,0,10.44967,1.220572,1.228829,0,1.228829,5.252371,37.51686,0.1483373,0.583053,1.42942,0,3.007347
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.523508,53.83857,34.40539,1.996523,1.996523,0,0,0,1.996523,126.3951,0,0,0,2.523508,2.101603,1.996523,0,0,9.22084,2.326519,0.421905,0,0.421905,5.652626,40.37582,0.1483141,2.196175,2.018806,0,4.850026
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.034006,60.38708,35.96206,0.5360361,0.5360361,0,-1,0,0.5360361,566.0078,0,0,0,3.034006,0.5642486,0.5360361,0,0,8.798935,2.706233,2.469758,0,2.469758,7.995644,57.11163,0.1481781,0.5896398,2.427205,0,5.740239
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.321707,65.63761,37.89656,0.1747766,0.1747766,0,-1,0,0.1747766,1900.544,0,0,0,3.321707,0.1839754,0.1747766,0,0,6.329177,4.929015,3.137731,0,3.137731,10.97236,78.37382,0.1480058,0.1922543,2.657365,0,8.250721
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.405669,68.89964,39.78572,1.364517,1.364517,0,-1,0,1.364517,249.5879,0,0,0,3.405669,1.436333,1.364517,0,0,3.191446,7.752973,1.969336,0,1.969336,12.84063,91.71862,0.1478978,1.500968,2.724535,0,11.15864
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.301057,69.91352,41.48596,0,0,0,-1,0,0,0,2.078946,0,0,3.301057,0,0,0,0,1.22211,9.525375,1.22211,0,1.22211,14.00003,100,0.1478309,0,2.640845,0,12.82643
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.010761,68.87411,43.14087,0,0,0,-1,0,0,0,3.010761,0,0,3.010761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478309,0,2.408608,0,13.63603
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.548567,65.21544,43.99477,0.4958524,0.4958524,0,-1,0,0.4958524,513.9769,2.026617,0,0,2.548567,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1478309,0.5454376,2.038853,0,13.17384
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.904355,59.53024,44.28947,1.794871,1.794871,0,-1,0,1.794871,106.0999,0.01501783,0,0,1.904355,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1478309,1.974358,1.523484,0,12.52963
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9348536,51.72867,44.62952,1.537938,1.537938,0,-1,0,1.537938,60.78616,0,0,0,0.9348536,1.618882,1.537938,0,0,0,10.62527,0,0.6840287,-0.6840287,13.279,94.8498,0.1478309,1.691732,0.7478828,0,11.56013
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,44.03255,44.03255,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.7600319,9.941245,0,1.194071,-1.194071,12.02034,85.85938,0.1478309,1.247804,0,0,9.941245
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,42.52878,42.52878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.086778,8.747174,0,0,0,12.02034,85.85938,0.1478309,0,0,0,8.747174
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,41.14591,41.14591,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.086778,8.747174,0,1.773771,-1.773771,10.15062,72.50427,0.1478309,1.853591,0,0,8.747174
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,39.89151,39.89151,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.057634,6.973403,0,3.505263,-3.505263,6.455746,46.11238,0.1478309,5.385847,0,0,6.973403
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,38.63711,38.63711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.952371,3.46814,0,0,0,6.455746,46.11238,0.1478309,0,0,0,3.46814
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,37.51117,37.51117,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.952371,3.46814,0,0.03012362,-0.03012362,6.423993,45.88557,0.1478309,0.03147918,0,0,3.46814
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,36.78573,36.78573,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.985842,3.438016,0,0.05579878,-0.05579878,6.365176,45.46545,0.1478309,0.05830972,0,0,3.438016
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,36.25677,36.25677,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.04784,3.382218,0,0.6503131,-0.6503131,5.679686,40.5691,0.1478309,0.6795772,0,0,3.382218
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,35.64468,35.64468,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.770411,2.731905,0,0.1911579,-0.1911579,5.478188,39.12983,0.1478309,0.19976,0,0,2.731905
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,35.23662,35.23662,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.982808,2.540747,0,0.3948372,-0.3948372,5.061993,36.15702,0.1478309,0.4126049,0,0,2.540747
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,34.8739,34.8739,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.421516,2.145909,0,0.149837,-0.149837,4.904051,35.02886,0.1478309,0.1565796,0,0,2.145909
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,34.49607,34.49607,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.588002,1.996072,0,0.4373257,-0.4373257,4.443069,31.73614,0.1478309,0.4570054,0,0,1.996072
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,34.13335,34.13335,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.07392,1.558747,0,0.4811008,-0.4811008,3.935944,28.11383,0.1478309,0.5027503,0,0,1.558747
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4951994,37.4147,33.98222,0.4117496,0.4117496,0,0,0,0.4117496,120.2671,0,0,0,0.4951994,0.4334206,0.4117496,0,0,10.60848,1.077646,0.06177874,0,0.06177874,3.994553,28.53246,0.1478275,0.4529245,0.3961595,0,1.572845
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.796291,46.94738,33.72529,0,0,0,0,0,0,0,0,0,0,1.796291,0,0,0,0,10.5467,1.133247,1.796291,0,1.796291,5.698664,40.70466,0.1477293,0,1.437033,0,2.929538
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.531786,53.96397,34.45073,1.479898,1.479898,0,0,0,1.479898,171.0784,0,0,0,2.531786,1.557787,1.479898,0,0,8.750406,2.749909,0.9739985,0,0.9739985,6.62268,47.30476,0.1476761,1.627888,2.025429,0,5.281694
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.040426,60.54929,36.04518,1.377274,1.377274,0,-1,0,1.377274,220.7569,0,0,0,3.040426,1.449762,1.377274,0,0,7.776408,3.626507,1.590665,0,1.590665,8.131717,58.08358,0.1475892,1.515001,2.432341,0,6.666934
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.326313,65.81731,38.00235,3.627893,3.33,0,-1,0,3.33,99.88927,0,0.2978932,0.6606825,3.326313,3.505263,3.33,0,0,6.185743,5.058105,0,0.1789503,-0.1789503,7.943087,56.73622,0.1475892,3.990683,2.66105,0,8.384418
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.409006,69.06981,39.89151,0,0,0,-1,0,0,0,0,0,0,3.409006,0,0,0,0,6.384577,4.879155,3.409006,0,3.409006,11.17715,79.83665,0.1474035,0,2.727205,0,8.288161
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.303766,70.04772,41.56908,1.101509,1.101509,0,-1,0,1.101509,299.931,0,0,0,3.303766,1.159483,1.101509,0,0,2.975571,7.947261,2.144283,0,2.144283,13.2114,94.36695,0.1472869,1.21166,2.643013,0,11.25103
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.01195,69.01657,43.24666,0,0,0,-1,0,0,0,2.180663,0,0,3.01195,0,0,0,0,0.8312875,9.877115,0.8312875,0,0.8312875,14.00003,100,0.1472418,0,2.40956,0,12.88907
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.549143,65.3189,44.07789,1.769954,1.769954,0,-1,0,1.769954,144.0231,0.6860334,0,0,2.549143,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1472418,1.946949,2.039315,0,13.17442
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.903835,59.61843,44.3726,0.501609,0.501609,0,-1,0,0.501609,379.5457,1.375826,0,0,1.903835,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1472418,0.55177,1.523068,0,12.52911
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.016547,52.47805,44.7202,1.904446,1.904446,0,-1,0,1.904446,53.37756,0,2.220446E-16,0,1.016547,2.004681,1.904446,0,0,0,10.62527,0,0.9881335,-0.9881335,12.95844,92.56013,0.1472418,2.094891,0.8132377,0,11.64182
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,44.16101,44.16101,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.097926,9.63714,0,1.909956,-1.909956,10.94517,78.17966,0.1472418,1.995904,0,0,9.63714
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,42.6119,42.6119,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.220099,7.727185,0,2.221579,-2.221579,8.603423,61.4529,0.1472418,2.32155,0,0,7.727185
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,41.20637,41.20637,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.68852,5.505606,0,0.4015457,-0.4015457,8.180158,58.42958,0.1472418,0.4196152,0,0,5.505606
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,39.93685,39.93685,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.134682,5.10406,0,0.7957416,-0.7957416,7.341372,52.43827,0.1472418,0.8315499,0,0,5.10406
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,38.68245,38.68245,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.01884,4.308319,0,1.180285,-1.180285,6.097242,43.55164,0.1472418,1.233398,0,0,4.308319
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,37.53384,37.53384,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.330268,3.128033,0,0.4773084,-0.4773084,5.594115,39.95789,0.1472418,0.4987873,0,0,3.128033
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,36.8084,36.8084,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.86061,2.650725,0,0.2904675,-0.2904675,5.287935,37.77089,0.1472418,0.3035385,0,0,2.650725
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,36.27943,36.27943,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.183352,2.360258,0,0.6286344,-0.6286344,4.625297,33.03777,0.1472418,0.6569229,0,0,2.360258
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,35.65979,35.65979,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.881835,1.731623,0,0.07802117,-0.07802117,4.543055,32.45033,0.1472418,0.08153212,0,0,1.731623
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,35.25929,35.25929,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.968525,1.653602,0,0.4182051,-0.4182051,4.102228,29.30157,0.1472418,0.4370243,0,0,1.653602
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,34.8739,34.8739,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4332,1.235397,0,0.1669232,-0.1669232,3.926276,28.04477,0.1472418,0.1744347,0,0,1.235397
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,34.51874,34.51874,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.61867,1.068474,0,0.1461802,-0.1461802,3.772188,26.94415,0.1472418,0.1527583,0,0,1.068474
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,34.17113,34.17113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78109,0.9222935,0,0,0,3.772188,26.94415,0.1472418,0,0,0,0.9222935
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8109974,39.70676,34.00489,0.1544769,0.1544769,0,0,0,0.1544769,524.9957,0,0,0,0.8109974,0.1626073,0.1544769,0,0,10.78109,0.9222935,0.6483901,0,0.6483901,4.387305,31.33783,0.1472066,0.1699246,0.6487979,0,1.733291
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.805492,47.07104,33.77063,0.3533895,0.3533895,0,0,0,0.3533895,510.907,0,0,0,1.805492,0.3719889,0.3533895,0,0,10.1327,1.505845,1.433503,0,1.433503,5.747245,41.05167,0.1471288,0.3887284,1.444393,0,3.311336
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.540029,54.0892,34.49607,1.773995,1.773995,0,0,0,1.773995,143.1813,0,0,0,2.540029,1.867363,1.773995,0,0,8.699197,2.795997,0.6726656,0,0.6726656,6.385392,45.60985,0.1470924,1.951395,2.032023,0,5.336026
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.047205,60.68789,36.10563,2.355904,2.355904,0,-1,0,2.355904,129.3434,0,0,0,3.047205,2.479899,2.355904,0,0,8.026531,3.401396,0.5673069,0,0.5673069,6.923586,49.45409,0.1470616,2.591494,2.437764,0,6.448602
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.33131,65.97305,38.08547,1.773834,1.773834,0,-1,0,1.773834,187.8028,0,0,0,3.33131,1.867194,1.773834,0,0,7.459224,3.911972,1.464116,0,1.464116,8.312569,59.37537,0.1469824,1.951217,2.665048,0,7.243282
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.41274,69.21572,39.97463,1.994358,1.994358,0,-1,0,1.994358,171.1197,0,0,0,3.41274,2.099324,1.994358,0,0,5.995109,5.229677,1.313415,0,1.313415,9.558584,68.27547,0.1469113,2.193794,2.730192,0,8.642416
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.305858,70.20393,41.67488,0,0,0,-1,0,0,0,0,0,0,3.305858,0,0,0,0,4.681693,6.41175,3.305858,0,3.305858,12.6948,90.67693,0.1467329,0,2.644686,0,9.717608
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.01286,69.16546,43.36001,0,0,0,-1,0,0,0,1.637025,0,0,3.01286,0,0,0,0,1.375835,9.387023,1.375835,0,1.375835,14.00003,100,0.1466587,0,2.410288,0,12.39988
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.548847,65.46722,44.20635,0.5208659,0.5208659,0,-1,0,0.5208659,489.3481,2.000567,0,0,2.548847,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1466587,0.5729525,2.039078,0,13.17412
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.902648,59.75129,44.50106,0.3913369,0.3913369,0,-1,0,0.3913369,486.1919,1.490714,0,0,1.902648,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1466587,0.4304705,1.522118,0,12.52792
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.075433,53.08124,44.84111,0.1531423,0.1531423,0,-1,0,0.1531423,702.2444,0.9142306,0,0,1.075433,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1466587,0.1684565,0.8603464,0,11.70071
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,44.25169,44.25169,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1466587,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,42.71769,42.71769,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1466587,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,41.29705,41.29705,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1466587,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,39.97463,39.97463,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1466587,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,38.72023,38.72023,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1466587,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,37.55651,37.55651,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1466587,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,36.85374,36.85374,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1466587,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,36.3021,36.3021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1466587,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,35.68246,35.68246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1466587,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,35.30463,35.30463,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1466587,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,34.91924,34.91924,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1466587,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,34.53385,34.53385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1466587,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,34.17113,34.17113,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1466587,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7086292,38.98747,34.02756,0.1562438,0.1562438,0,0,0,0.1562438,453.5408,0,0,0,0.7086292,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5441621,0,0.5441621,4.148973,29.63547,0.1466294,0.1718682,0.5669034,0,1.498627
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.814912,47.1718,33.7933,0.6935925,0.6935925,0,0,0,0.6935925,261.6683,0,0,0,1.814912,0.7300975,0.6935925,0,0,10.38392,1.279743,1.084815,0,1.084815,5.178119,36.98649,0.146571,0.7629519,1.45193,0,3.094655
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.548573,54.19117,34.51874,0.3686122,0.3686122,0,0,0,0.3686122,691.397,0,0,0,2.548573,0.3880128,0.3686122,0,0,9.299109,2.256076,2.160561,0,2.160561,7.227807,51.62709,0.1464549,0.4054734,2.038859,0,4.80465
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.053768,60.83366,36.17364,1.583973,1.583973,0,-1,0,1.583973,192.7917,0,0,0,3.053768,1.66734,1.583973,0,0,7.138548,4.200581,1.386428,0,1.386428,8.543088,61.02193,0.1463804,1.74237,2.443014,0,7.254349
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.336208,66.12794,38.1686,0.9015213,0.9015213,0,-1,0,0.9015213,370.0642,0,0,0,3.336208,0.9489698,0.9015213,0,0,5.75212,5.448366,2.387238,0,2.387238,10.80782,77.19856,0.1462524,0.9916734,2.668966,0,8.784575
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.41585,69.38378,40.08043,0.2880256,0.2880256,0,-1,0,0.2880256,1185.953,0,0,0,3.41585,0.3031849,0.2880256,0,0,3.364882,7.59688,3.112665,0,3.112665,13.76075,98.29091,0.1460859,0.3168282,2.73268,0,11.01273
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.308155,70.34342,41.76556,0,0,0,-1,0,0,0,3.055939,0,0,3.308155,0,0,0,0,0.2522165,10.39828,0.2522165,0,0.2522165,14.00003,100,0.1460724,0,2.646524,0,13.70643
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.013788,69.30533,43.4658,1.498441,1.498441,0,-1,0,1.498441,201.1281,1.436481,0,0,3.013788,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1460724,1.648286,2.41103,0,13.63906
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.548416,65.61425,44.33482,0.1554996,0.1554996,0,-1,0,0.1554996,1638.857,2.384732,0,0,2.548416,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1460724,0.1710495,2.038733,0,13.17369
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.901765,59.84468,44.59174,0,0,0,-1,0,0,0,1.901765,0,0,1.901765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460724,0,1.521412,0,12.52704
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.071163,53.18251,44.96957,0.005478989,0.005478989,0,-1,0,0.005478989,19550.37,1.065395,0,0,1.071163,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1460724,0.006026888,0.85693,0,11.69644
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,44.3726,44.3726,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1460724,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,42.80082,42.80082,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1460724,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,41.3575,41.3575,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1460724,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,40.04264,40.04264,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1460724,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,38.76557,38.76557,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1460724,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,37.59429,37.59429,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460724,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,36.87641,36.87641,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460724,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,36.33989,36.33989,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460724,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,35.7278,35.7278,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460724,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,35.34241,35.34241,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460724,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,34.96458,34.96458,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460724,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,34.55652,34.55652,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460724,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,34.21647,34.21647,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1462082,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8465137,40.02888,34.06534,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,386.665,0,0,0,0.8465137,0,0,3.505263,3.33,8.475861,2.997,4.176514,0,4.176514,9.921309,70.86636,0.1462592,0.2408196,0.677211,5,3.843514
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.824315,47.27253,33.81597,2.128361,2.128361,4.479641,0,1.387942,2.128361,85.71452,0,0,0,1.824315,0,0,2.35128,2.233716,4.299346,6.755862,4.058031,0,4.058031,13.7711,98.36478,0.1463999,2.341197,1.459452,5,8.580177
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.556842,54.30822,34.55652,1.520052,1.520052,0,0,0,1.520052,168.2075,0.7154714,0,0,2.556842,1.600055,1.520052,0,0,0.2413156,10.40809,0.2413156,0,0.2413156,14.00003,100,0.146387,1.672057,2.045473,0,12.96493
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.059962,60.99425,36.25677,0,0,0,-1,0,0,0,3.059962,0,0,3.059962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146387,0,2.447969,0,13.68524
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.340515,66.30514,38.27439,2.543765,2.543765,0,-1,0,2.543765,131.3217,0.6628672,0,0,3.340515,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.146387,2.798142,2.672412,0,13.96579
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.418331,69.57394,40.20889,0.9069363,0.9069363,0,-1,0,0.9069363,376.9097,2.463661,0,0,3.418331,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.146387,0.9976299,2.734664,0,14.0436
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.308668,70.55902,41.9318,2.927931,2.927931,0,-1,0,2.927931,113.0036,0.2266351,0,0,3.308668,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.146387,3.220725,2.646935,0,13.93394
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.013834,69.48246,43.60938,0.6928887,0.6928887,0,-1,0,0.6928887,434.9666,2.284478,0,0,3.013834,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.146387,0.7621775,2.411067,0,13.63911
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.547235,65.79845,44.50106,0.6612912,0.6612912,0,-1,0,0.6612912,385.1912,1.851139,0,0,2.547235,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.146387,0.7274203,2.037788,0,13.17251
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.899868,60.01341,44.75799,0.4329204,0.4329204,0,-1,0,0.4329204,438.8492,1.444162,0,0,1.899868,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.146387,0.4762124,1.519894,0,12.52514
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.06871,53.34644,45.14338,0.2718149,0.2718149,0,-1,0,0.2718149,393.1759,0.7825896,0,0,1.06871,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.146387,0.2989964,0.8549684,0,11.69398
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,44.50106,44.50106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146387,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,42.92928,42.92928,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.146387,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,41.46329,41.46329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.146387,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,40.12577,40.12577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.146387,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,38.82602,38.82602,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.146387,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,37.6623,37.6623,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.146387,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,36.93686,36.93686,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.146387,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,36.38523,36.38523,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.146387,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,35.76559,35.76559,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.146387,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,35.38775,35.38775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.146387,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,35.00237,35.00237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.146387,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,34.60186,34.60186,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.146387,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,34.26181,34.26181,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.146387,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.073108,41.7288,34.08801,0.1871618,0.1871618,0,0,0,0.1871618,573.3585,0,0,0,1.073108,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8760955,0,0.8760955,7.156767,51.11966,0.1463403,0.2058779,0.8584863,0,4.417809
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.833536,47.38846,33.85376,0,0,0,0,0,0,0,0,0,0,1.833536,0,0,0,0,7.21343,4.133187,1.833536,0,1.833536,8.896213,63.54425,0.1462427,0,1.466829,0,5.966723
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.564939,54.43259,34.60186,1.661157,1.661157,0,0,0,1.661157,154.4068,0,0,0,2.564939,1.748587,1.661157,0,0,5.379894,5.78337,0.8163525,0,0.8163525,9.670672,69.07609,0.1461992,1.827273,2.051951,0,8.348309
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.066067,61.15417,36.33989,0.7625182,0.7625182,0,-1,0,0.7625182,402.0976,0,0,0,3.066067,0.8026507,0.7625182,0,0,4.563542,6.518086,2.263417,0,2.263417,11.81794,84.41367,0.1460789,0.83877,2.452854,0,9.584154
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.344712,66.48139,38.38018,1.517828,1.517828,0,-1,0,1.517828,220.3618,0,0,0,3.344712,1.597713,1.517828,0,0,2.300125,8.555161,1.746999,0,1.746999,13.47529,96.25185,0.1459862,1.669611,2.67577,0,11.89987
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.420687,69.76295,40.33735,0.6977481,0.6977481,0,-1,0,0.6977481,490.2467,2.133089,0,0,3.420687,0.7344716,0.6977481,0,0,0.5531267,10.12746,0.5531267,0,0.5531267,14.00003,100,0.1459569,0.7675229,2.73655,0,13.54815
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.309877,70.73464,42.06026,1.774283,1.774283,0,-1,0,1.774283,186.5473,1.442211,0,0,3.309877,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1459569,1.951712,2.647902,0,13.93515
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.013147,69.68915,43.78318,0,0,0,-1,0,0,0,3.013147,0,0,3.013147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459569,0,2.410518,0,13.63842
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.546536,65.94292,44.62952,1.02003,1.02003,0,-1,0,1.02003,249.6531,1.47282,0,0,2.546536,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1459569,1.122033,2.037229,0,13.17181
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.897753,60.18862,44.93179,0.4614623,0.4614623,0,-1,0,0.4614623,411.2478,1.412004,0,0,1.897753,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1459569,0.5076085,1.518203,0,12.52303
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.066442,53.46389,45.27184,1.427032,1.427032,0,-1,0,1.427032,74.73146,0,2.220446E-16,0,1.066442,1.502139,1.427032,0,0,0,10.62527,0,0.435697,-0.435697,13.54076,96.71954,0.1459569,1.569735,0.8531533,0,11.69172
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,44.62952,44.62952,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4841079,10.18958,0,1.509817,-1.509817,11.94928,85.3518,0.1459569,1.577759,0,0,10.18958
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,43.08041,43.08041,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.161683,8.67976,0,0.5416271,-0.5416271,11.37835,81.27377,0.1459569,0.5660003,0,0,8.67976
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,41.56908,41.56908,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.763491,8.138133,0,2.325342,-2.325342,8.927225,63.76577,0.1459569,2.429982,0,0,8.138133
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,40.20889,40.20889,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.347204,5.812791,0,0.6204144,-0.6204144,8.273251,59.09453,0.1459569,0.648333,0,0,5.812791
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,38.9167,38.9167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.036553,5.192377,0,0,0,8.273251,59.09453,0.1459569,0,0,0,5.192377
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,37.74542,37.74542,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.036553,5.192377,0,0.03907505,-0.03907505,8.232062,58.80033,0.1459569,0.04083343,0,0,5.192377
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,37.01999,37.01999,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.07997,5.153301,0,0.007214788,-0.007214788,8.224457,58.74601,0.1459569,0.007539453,0,0,5.153301
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,36.46835,36.46835,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.087986,5.146087,0,0.5304721,-0.5304721,7.66529,54.75196,0.1459569,0.5543433,0,0,5.146087
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,35.8336,35.8336,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.6774,4.615614,0,0.2439817,-0.2439817,7.408111,52.91497,0.1459569,0.2549609,0,0,4.615614
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,35.42554,35.42554,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.948491,4.371633,0,0.1134301,-0.1134301,7.288545,52.06093,0.1459569,0.1185344,0,0,4.371633
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,35.0477,35.0477,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.074524,4.258203,0,0.2495008,-0.2495008,7.025548,50.18239,0.1459569,0.2607283,0,0,4.258203
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,34.63964,34.63964,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.351747,4.008702,0,0.2339266,-0.2339266,6.778968,48.4211,0.1459569,0.2444533,0,0,4.008702
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,34.29959,34.29959,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.611665,3.774775,0,0.4800783,-0.4800783,6.272921,44.80649,0.1459569,0.5016818,0,0,3.774775
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9278505,40.69725,34.13335,0.5346411,0.5346411,0,0,0,0.5346411,173.5464,0,0,0,0.9278505,0.5627801,0.5346411,0,0,8.145085,3.294697,0.3650703,0,0.3650703,6.619257,47.28032,0.1459376,0.5881053,0.7422804,0,4.222548
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.842647,47.5119,33.89909,0,0,0,0,0,0,0,0,0,0,1.842647,0,0,0,0,7.780015,3.62326,1.842647,0,1.842647,8.367346,59.76664,0.14584,0,1.474118,0,5.465907
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.572742,54.57191,34.66232,0.6475422,0.6475422,0,0,0,0.6475422,397.3087,0,0,0,2.572742,0.6816235,0.6475422,0,0,5.937368,5.281642,1.891118,0,1.891118,10.16142,72.58141,0.14574,0.7122965,2.058193,0,7.854384
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.071934,61.32109,36.43057,3.085278,3.085278,0,-1,0,3.085278,99.5675,0,0,0.06380605,3.071934,3.247661,3.085278,0,0,4.04625,6.983649,0,0.175727,-0.175727,9.976185,71.25832,0.14574,3.393806,2.457547,0,10.05558
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.348304,66.67986,38.50864,1.628652,1.628652,0,-1,0,1.628652,205.5875,0,0,0,3.348304,1.71437,1.628652,0,0,4.241503,6.807921,1.633934,0,1.633934,11.52627,82.33034,0.1456537,1.791517,2.678643,0,10.15623
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.422403,69.97398,40.48848,2.094289,2.094289,0,-1,0,2.094289,163.416,0,0,0,3.422403,2.204515,2.094289,0,0,2.607569,8.278462,1.217889,0,1.217889,12.68166,90.58311,0.1455894,2.303718,2.737922,0,11.70086
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.310455,70.93215,42.2114,0,0,0,-1,0,0,0,1.920775,0,0,3.310455,0,0,0,0,1.389681,9.374561,1.389681,0,1.389681,14.00003,100,0.1455161,0,2.648364,0,12.68502
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.013224,69.84818,43.91164,0.9715207,0.9715207,0,-1,0,0.9715207,310.1554,1.99057,0,0,3.013224,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1455161,1.068673,2.410579,0,13.6385
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.544966,66.13226,44.80333,1.004309,1.004309,0,-1,0,1.004309,253.4048,1.487799,0,0,2.544966,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1455161,1.104739,2.035973,0,13.17024
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.895601,60.35505,45.09804,0.3519266,0.3519266,0,-1,0,0.3519266,538.6353,1.525152,0,0,1.895601,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1455161,0.3871193,1.516481,0,12.52087
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.063783,53.6181,45.43808,0.7032238,0.7032238,0,-1,0,0.7032238,151.2723,0.3235474,0,0,1.063783,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1455161,0.7735462,0.8510264,0,11.68906
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,44.80333,44.80333,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1455161,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,43.20888,43.20888,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1455161,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,41.69755,41.69755,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1455161,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,40.29202,40.29202,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1455161,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,38.99983,38.99983,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1455161,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,37.80588,37.80588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1455161,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,37.088,37.088,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1455161,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,36.51369,36.51369,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1455161,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,35.87138,35.87138,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1455161,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,35.47087,35.47087,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1455161,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,35.08549,35.08549,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1455161,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,34.68499,34.68499,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1455161,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,34.34494,34.34494,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1455161,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9264205,40.72611,34.17113,0.1096554,0.1096554,0,0,0,0.1096554,844.8472,0,0,0,0.9264205,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8109938,0,0.8109938,7.721438,55.15302,0.1454734,0.1206209,0.7411364,0,4.865407
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.851718,47.63516,33.94443,2.300917,2.300917,0,0,0,2.300917,80.4774,0,4.440892E-16,0,1.851718,2.422018,2.300917,0,0,6.618215,4.668881,0,0.5702997,-0.5702997,7.12029,50.85911,0.1454734,2.531009,1.481375,0,6.520599
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.580705,54.69539,34.70765,1.619119,1.619119,0,0,0,1.619119,159.3895,0,0,0,2.580705,1.704336,1.619119,0,0,7.251881,4.098581,0.8763694,0,0.8763694,7.951687,56.79765,0.1454273,1.781031,2.064564,0,6.679286
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.077846,61.47952,36.51369,0,0,0,-1,0,0,0,0,0,0,3.077846,0,0,0,0,6.375512,4.887314,3.077846,0,3.077846,10.87159,77.65405,0.1452655,0,2.462277,0,7.96516
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.352267,66.85407,38.61444,0.9119567,0.9119567,0,-1,0,0.9119567,367.5906,0,0,0,3.352267,0.9599544,0.9119567,0,0,3.297666,7.657375,2.392313,0,2.392313,13.14113,93.86506,0.14514,1.003152,2.681813,0,11.00964
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.424501,70.16055,40.61695,2.167592,2.167592,0,-1,0,2.167592,157.9865,0.2374727,0,0,3.424501,2.281675,2.167592,0,0,0.9053532,9.810456,0.9053532,0,0.9053532,14.00003,100,0.1450925,2.384351,2.739601,0,13.23496
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.311064,71.12059,42.35498,0.2140102,0.2140102,0,-1,0,0.2140102,1547.152,3.08579,0,0,3.311064,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1450925,0.2354112,2.648851,0,13.93634
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.011515,70.09077,44.12323,0.4839551,0.4839551,0,-1,0,0.4839551,622.2715,2.502088,0,0,3.011515,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1450925,0.5323507,2.409212,0,13.63679
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.542648,66.3588,45.01491,1.938283,1.938283,0,-1,0,1.938283,131.1804,0.5023498,0,0,2.542648,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1450925,2.132112,2.034119,0,13.16792
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.893238,60.52803,45.27184,1.684788,1.684788,0,-1,0,1.684788,112.3725,0.1197771,0,0,1.893238,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1450925,1.853267,1.514591,0,12.51851
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.060939,53.77878,45.61189,1.070287,1.070287,0,-1,0,1.070287,99.12666,0,0,0,1.060939,1.126618,1.070287,0,0,0,10.62527,0,0.06567807,-0.06567807,13.9308,99.50549,0.1450925,1.177315,0.8487515,0,11.68621
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,44.93179,44.93179,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.07297564,10.5596,0,1.786491,-1.786491,12.04767,86.05462,0.1450925,1.866883,0,0,10.5596
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,43.33734,43.33734,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.057966,8.773105,0,0.306315,-0.306315,11.72479,83.74831,0.1450925,0.3200991,0,0,8.773105
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,41.78067,41.78067,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.398316,8.46679,0,0.004610046,-0.004610046,11.71993,83.71359,0.1450925,0.004817498,0,0,8.46679
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,40.36002,40.36002,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.403438,8.46218,0,2.329024,-2.329024,9.264919,66.17786,0.1450925,2.43383,0,0,8.46218
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,39.06028,39.06028,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.991243,6.133156,0,1.204157,-1.204157,7.995626,57.1115,0.1450925,1.258344,0,0,6.133156
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,37.85122,37.85122,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.329195,4.928998,0,0.2555958,-0.2555958,7.726204,55.18707,0.1450925,0.2670977,0,0,4.928998
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,37.12578,37.12578,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.613191,4.673403,0,0.4974295,-0.4974295,7.201868,51.44181,0.1450925,0.5198138,0,0,4.673403
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,36.55903,36.55903,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.16589,4.175973,0,0.2924484,-0.2924484,6.8936,49.2399,0.1450925,0.3056086,0,0,4.175973
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,35.91672,35.91672,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.490833,3.883525,0,0.4816447,-0.4816447,6.385902,45.61349,0.1450925,0.5033187,0,0,3.883525
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,35.49355,35.49355,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.025993,3.40188,0,0.5027121,-0.5027121,5.855997,41.82846,0.1450925,0.5253341,0,0,3.40188
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,35.10816,35.10816,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.584562,2.899168,0,0.4981672,-0.4981672,5.330883,38.07766,0.1450925,0.5205848,0,0,2.899168
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,34.70765,34.70765,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.138082,2.401001,0,0.2978891,-0.2978891,5.01688,35.83479,0.1450925,0.3112941,0,0,2.401001
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,34.34494,34.34494,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.469069,2.103112,0,0.1899375,-0.1899375,4.816668,34.40471,0.1450925,0.1984847,0,0,2.103112
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9320387,40.76757,34.17113,0.4551477,0.4551477,0,0,0,0.4551477,204.7772,0,0,0,0.9320387,0.4791029,0.4551477,0,0,9.680111,1.913174,0.4529358,0,0.4529358,5.246361,37.47393,0.1450688,0.5006625,0.7456309,0,2.845213
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.861225,47.71232,33.94443,0.2268297,0.2268297,0,0,0,0.2268297,820.5385,0,0,0,1.861225,0.2387681,0.2268297,0,0,9.227176,2.320816,1.622457,0,1.622457,6.785558,48.46818,0.1449839,0.2495127,1.48898,0,4.182041
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.588709,54.81065,34.74544,1.688829,1.688829,0,0,0,1.688829,153.2843,0,0,0,2.588709,1.777715,1.688829,0,0,7.604719,3.781027,0.8109942,0,0.8109942,7.554935,53.96371,0.1449415,1.857712,2.070967,0,6.369736
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.083652,61.6371,36.59681,2.031845,2.031845,0,-1,0,2.031845,151.7661,0,0,0,3.083652,2.138784,2.031845,0,0,6.793725,4.510922,0.944868,0,0.944868,8.451316,60.36642,0.1448921,2.23503,2.466922,0,7.594574
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.355121,67.0736,38.76557,1.889219,1.889219,0,-1,0,1.889219,177.5931,0,0,0,3.355121,1.988651,1.889219,0,0,5.848856,5.361303,1.36647,0,1.36647,9.747663,69.62602,0.1448208,2.07814,2.684097,0,8.716424
