Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.425094,70.40779,40.80586,3.770354,3.33,0,-1,0,3.33,102.8557,0,0.440354,0.8173895,3.425094,3.505263,3.33,0,0,4.482387,6.591126,0,0.08016927,-0.08016927,9.663157,69.02242,0.1448208,4.147389,2.740075,0,10.01622
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.310369,71.36182,42.55145,1.968956,1.968956,0,-1,0,1.968956,168.1281,0,0,0,3.310369,2.072585,1.968956,0,0,4.571464,6.510957,1.237784,0,1.237784,10.83742,77.41,0.1447562,2.165851,2.648295,0,9.821325
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.009669,70.33202,44.33482,0.9867274,0.9867274,0,-1,0,0.9867274,305.0152,0,0,0,3.009669,1.03866,0.9867274,0,0,3.33368,7.624962,1.971009,0,1.971009,12.70728,90.76614,0.1446535,1.0854,2.407735,0,10.63463
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.540201,66.58408,45.2265,1.084708,1.084708,0,-1,0,1.084708,234.183,0.03573171,0,0,2.540201,1.141798,1.084708,0,0,1.362671,9.39887,1.362671,0,1.362671,14.00003,100,0.1445826,1.193179,2.032161,0,11.93907
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.890317,60.73819,45.48343,0.3163066,0.3163066,0,-1,0,0.3163066,597.6219,1.557363,0,0,1.890317,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1445826,0.3479372,1.512254,0,12.51559
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.058018,53.9308,45.77813,0.224823,0.224823,0,-1,0,0.224823,470.6007,0.8213627,0,0,1.058018,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1445826,0.2473053,0.8464148,0,11.68329
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,45.09804,45.09804,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1445826,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,43.50359,43.50359,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1445826,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,41.9318,41.9318,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1445826,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,40.48848,40.48848,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1445826,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,39.15096,39.15096,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445826,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,37.93434,37.93434,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445826,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,37.21646,37.21646,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445826,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,36.61948,36.61948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445826,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,35.96206,35.96206,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445826,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,35.53133,35.53133,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445826,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,35.1535,35.1535,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445826,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,34.73032,34.73032,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445826,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,34.3676,34.3676,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446969,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9417398,40.86288,34.1938,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9417398,0,0,3.505263,3.33,8.475861,2.997,4.27174,0,4.27174,10.01165,71.51163,0.1447206,0,0.7533919,5,3.93874
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.870522,47.80446,33.95955,2.807534,2.807534,5,0,1.53,2.807534,66.62509,0,0,0,1.870522,0,0,2.192466,2.082842,4.204121,6.841566,3.953365,0,3.953365,13.76214,98.3008,0.1449231,3.088288,1.496418,5,8.712089
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.596513,54.93298,34.79078,0.07292561,0.07292561,0,0,0,0.07292561,3560.495,2.268993,0,0,2.596513,0.0767638,0.07292561,0,0,0.2507558,10.39959,0.2507558,0,0.2507558,14.00003,100,0.1449101,0.08021817,2.07721,0,12.99611
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.08891,61.81692,36.70261,2.552814,2.552814,0,-1,0,2.552814,121.0002,0.401737,0,0,3.08891,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1449101,2.808096,2.471128,0,13.71418
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.357844,67.29199,38.9167,0,0,0,-1,0,0,0,3.357844,0,0,3.357844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449101,0,2.686275,0,13.98312
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.426406,70.61501,40.957,0.744884,0.744884,0,-1,0,0.744884,459.9919,2.642318,0,0,3.426406,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1449101,0.8193725,2.741125,0,14.05168
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.3097,71.59395,42.74036,0,0,0,-1,0,0,0,3.3097,0,0,3.3097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449101,0,2.64776,0,13.93497
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.008589,70.5256,44.50106,2.162479,2.162479,0,-1,0,2.162479,139.1268,0.732295,0,0,3.008589,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1449101,2.378727,2.406871,0,13.63386
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.537626,66.80814,45.43808,0.433082,0.433082,0,-1,0,0.433082,585.9457,2.08175,0,0,2.537626,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1449101,0.4763902,2.0301,0,13.1629
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.887282,60.94731,45.69501,0.9396089,0.9396089,0,-1,0,0.9396089,200.8583,0.8982203,0,0,1.887282,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1449101,1.03357,1.509826,0,12.51256
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.054703,54.12751,45.98972,0.8797505,0.8797505,0,-1,0,0.8797505,119.8866,0.1286494,0,0,1.054703,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1449101,0.9677255,0.843762,0,11.67998
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,45.27184,45.27184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449101,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,43.65472,43.65472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449101,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,42.06026,42.06026,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1449101,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,40.57161,40.57161,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1449101,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,39.25675,39.25675,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1449101,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,38.02502,38.02502,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1449101,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,37.27691,37.27691,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1449101,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,36.67994,36.67994,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1449101,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,36.02251,36.02251,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1449101,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,35.57667,35.57667,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1449101,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,35.17617,35.17617,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449101,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,34.74544,34.74544,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449101,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,34.40539,34.40539,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1450281,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9515799,40.98298,34.23914,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,110.9624,0,0,0,0.9515799,0,0,3.505263,3.33,8.475861,2.997,4.28158,0,4.28158,10.02098,71.57832,0.1451436,0.9433269,0.7612639,5,3.94858
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.879682,47.90388,33.98222,2.69645,2.69645,4.895319,0,1.501422,2.69645,69.7095,4.440892E-16,0,0,1.879682,0,0,2.198868,2.088925,4.19428,6.850422,3.968607,0,3.968607,13.78594,98.47077,0.1453326,2.966095,1.503746,5,8.730104
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.604227,55.05465,34.83612,2.28965,2.28965,0,0,0,2.28965,113.7391,0,0,0,2.604227,2.410158,2.28965,0,0,0.2256733,10.42217,0.1940683,0,0.1940683,13.97005,99.78584,0.1453226,2.518615,2.083381,0,13.02639
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.094049,61.99579,36.8084,1.16679,1.16679,0,-1,0,1.16679,265.1761,1.834244,0,0,3.094049,1.2282,1.16679,0,0,0.03160506,10.59683,0.03160506,0,0.03160506,14.00003,100,0.1453209,1.283469,2.47524,0,13.69088
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.360597,67.50146,39.06028,2.367144,2.367144,0,-1,0,2.367144,141.9684,0.8688668,0,0,3.360597,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1453209,2.603858,2.688478,0,13.98587
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.427235,70.83636,41.12325,1.650155,1.650155,0,-1,0,1.650155,207.6917,1.69023,0,0,3.427235,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1453209,1.81517,2.741788,0,14.05251
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.309392,71.80146,42.90661,1.018941,1.018941,0,-1,0,1.018941,324.7873,2.236822,0,0,3.309392,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1453209,1.120835,2.647513,0,13.93467
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.007224,70.72553,44.67487,2.218617,2.218617,0,-1,0,2.218617,135.545,0.6718372,0,0,3.007224,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1453209,2.440479,2.405779,0,13.6325
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.535542,66.99253,45.61189,1.430551,1.430551,0,-1,0,1.430551,177.2424,1.029699,0,0,2.535542,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1453209,1.573606,2.028434,0,13.16082
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.884666,61.10951,45.86126,0.3107182,0.3107182,0,-1,0,0.3107182,606.5514,1.557594,0,0,1.884666,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1453209,0.3417901,1.507733,0,12.50994
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.051519,54.28531,46.16352,2.539015,2.539015,0,-1,0,2.539015,41.41446,0,4.440892E-16,0,1.051519,2.672647,2.539015,0,0,0,10.62527,0,1.621128,-1.621128,12.29121,87.79417,0.1453209,2.792916,0.8412155,0,11.67679
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,45.43808,45.43808,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.801253,9.004147,0,2.47419,-2.47419,9.683184,69.16546,0.1453209,2.585529,0,0,9.004147
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,43.82096,43.82096,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.550353,6.529956,0,1.084122,-1.084122,8.54042,61.00287,0.1453209,1.132907,0,0,6.529956
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,42.18873,42.18873,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.754933,5.445835,0,2.441118,-2.441118,5.967255,42.62317,0.1453209,2.550968,0,0,5.445835
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,40.6774,40.6774,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.467286,3.004716,0,0.3190284,-0.3190284,5.63097,40.22113,0.1453209,0.3333847,0,0,3.004716
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,39.33987,39.33987,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.821762,2.685688,0,0.09112174,-0.09112174,5.534919,39.53505,0.1453209,0.09522222,0,0,2.685688
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,38.10814,38.10814,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.923009,2.594566,0,0.4175063,-0.4175063,5.094828,36.39156,0.1453209,0.4362941,0,0,2.594566
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,37.36003,37.36003,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.386905,2.17706,0,0.7401507,-0.7401507,4.314641,30.8188,0.1453209,0.7734575,0,0,2.17706
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,36.74795,36.74795,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.20929,1.436909,0,0.3453515,-0.3453515,3.950608,28.21857,0.1453209,0.3608924,0,0,1.436909
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,36.06785,36.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59302,1.091558,0,0,0,3.950608,28.21857,0.1453209,0,0,0,1.091558
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,35.62201,35.62201,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.59302,1.091558,0,0.3577016,-0.3577016,3.573558,25.52536,0.1453209,0.3737982,0,0,1.091558
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,35.19128,35.19128,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,10.99046,0.7338561,0,0.5718071,-0.5718071,2.97082,21.2201,0.1453209,0.5975384,0,0,0.7338561
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,34.76811,34.76811,0.4139852,0.1539465,0,-1,0,0.1539465,0,0,0.2600386,0.3014371,0,0.162049,0.1539465,0,0,11.62581,0.162049,0,0.162049,-0.162049,2.800006,20,0.1453209,0.4553837,0,0,0.162049
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,34.40539,34.40539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453209,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.249344,43.21881,34.23914,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,260.5212,0,0,0,1.249344,0,0,3.505263,3.33,11.80586,0,4.579344,0,4.579344,7.144352,51.03099,0.1453794,0.5275109,0.9994749,5,1.249344
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.888777,48.00288,34.00489,0,0,3.505263,0,1.121937,0,0,0,0,0,1.888777,0,0,3.505263,3.33,7.226517,4.121409,5.218777,0,5.218777,12.09532,86.39497,0.1453529,0,1.511022,5,6.010186
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.340084,62.06147,34.85879,0.5061381,0.5061381,0,0,0,0.5061381,659.9156,0.7995678,0,0,3.340084,0.532777,0.5061381,0,0,2.00774,8.818309,2.00774,0,2.00774,14.00003,100,0.1452492,0.5567519,2.672067,0,12.15839
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.099506,62.1505,36.89153,1.258505,1.258505,0,-1,0,1.258505,246.2847,1.774764,0,0,3.099506,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1452492,1.384355,2.479604,0,13.72478
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.363544,67.69422,39.18874,1.334195,1.334195,0,-1,0,1.334195,252.1029,1.959128,0,0,3.363544,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1452492,1.467614,2.690835,0,13.98882
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.085723,78.89491,41.27438,2.821804,2.821804,0,-1,0,2.821804,144.7912,1.115404,0,0,4.085723,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1452492,3.103984,3.268579,0,14.711
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.050814,80.95248,43.05774,2.434454,2.434454,0,-1,0,2.434454,166.3952,1.488231,0,0,4.050814,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1452492,2.6779,3.240651,0,14.67609
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.734717,79.34969,44.84111,1.457307,1.457307,0,-1,0,1.457307,256.2753,2.20071,0,0,3.734717,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1452492,1.603037,2.987773,0,14.35999
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.193134,74.20237,45.82347,2.53125,2.53125,0,-1,0,2.53125,126.1485,0.5286608,0,0,3.193134,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1452492,2.784375,2.554507,0,13.81841
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.881855,61.27839,46.03506,0.9321032,0.9321032,0,-1,0,0.9321032,201.8935,0.9006941,0,0,1.881855,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1452492,1.025313,1.505484,0,12.50713
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.258954,56.1781,46.32977,1.239301,1.239301,0,-1,0,1.239301,101.5858,0,0,0,1.258954,1.304527,1.239301,0,0,0,10.62527,0,0.04557339,-0.04557339,13.95199,99.65687,0.1452492,1.363231,1.007163,0,11.88423
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,45.61189,45.61189,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.0506371,10.5797,0,2.741184,-2.741184,11.06253,79.0179,0.1452492,2.864537,0,0,10.5797
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,43.94943,43.94943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.096397,7.838517,0,0,0,11.06253,79.0179,0.1452492,0,0,0,7.838517
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,42.33231,42.33231,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.096397,7.838517,0,1.711899,-1.711899,9.258027,66.12864,0.1452492,1.788935,0,0,7.838517
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,40.76052,40.76052,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,4.998507,6.126617,0,2.253762,-2.253762,6.882354,49.15957,0.1452492,2.355181,0,0,6.126617
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,39.40033,39.40033,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.502687,3.872855,0,2.789311,-2.789311,3.942161,28.15824,0.1452492,2.91483,0,0,3.872855
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,38.14593,38.14593,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.60192,1.083544,0,0.558709,-0.558709,3.35323,23.9516,0.1452492,0.5838509,0,0,1.083544
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22271,0.524835,0,0,0,3.35323,23.9516,0.1452492,0,0,0,0.524835
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,36.78573,36.78573,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.22271,0.524835,0,0.03338277,-0.03338277,3.318042,23.70025,0.1452492,0.03488499,0,0,0.524835
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,36.10563,36.10563,0.5697945,0.4668796,0,-1,0,0.4668796,0,0,0.1029149,0.1598944,0,0.4914522,0.4668796,0,0,11.2598,0.4914522,0,0.4914522,-0.4914522,2.800006,20,0.1452492,0.626774,0,0,0.4914522
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,35.64468,35.64468,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452492,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,35.21395,35.21395,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452492,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,34.79078,34.79078,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452492,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,34.42806,34.42806,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454039,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9714356,41.15374,34.26181,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9714356,0,0,3.505263,3.33,8.475861,2.997,4.301435,0,4.301435,10.03982,71.71287,0.1454246,0,0.7771485,5,3.968436
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.8978,48.10141,34.02756,0.8401237,0.8401237,3.236571,0,1.048584,0.8401237,225.8953,-4.440892E-16,0,0,1.8978,0,0,2.396447,2.276625,4.174425,6.868292,4.174425,0,4.174425,14.00003,100,0.1454231,0.924136,1.51824,5,8.766092
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.619476,55.28804,34.91924,0,0,0,0,0,0,0,2.619476,0,0,2.619476,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454231,0,2.095581,0,13.24475
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.104247,62.33501,37.00487,0.6201016,0.6201016,0,-1,0,0.6201016,500.603,2.451509,0,0,3.104247,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1454231,0.6821117,2.483397,0,13.72952
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.366351,67.8857,39.31721,0.6648028,0.6648028,0,-1,0,0.6648028,506.3684,2.666559,0,0,3.366351,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1454231,0.7312831,2.693081,0,13.99163
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.238236,81.12732,41.42551,0.7931749,0.7931749,0,-1,0,0.7931749,534.3382,3.403316,0,0,4.238236,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1454231,0.8724924,3.390589,0,14.86351
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.308523,72.20448,43.23154,0.8061192,0.8061192,0,-1,0,0.8061192,410.426,2.459976,0,0,3.308523,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1454231,0.8867311,2.646818,0,13.9338
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.00334,71.15996,45.06025,3.41349,3.33,0,-1,0,3.33,90.19039,0,0.08348987,0.4248388,3.00334,3.505263,3.33,0,0,0,10.62527,0,0.5019233,-0.5019233,13.47095,96.22091,0.1454231,3.754839,2.402672,0,13.62861
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.531134,67.35004,45.95193,0.8088408,0.8088408,0,-1,0,0.8088408,312.9335,1.12203,0,0,2.531134,0.8514113,0.8088408,0,0,0.5576925,10.12335,0.5576925,0,0.5576925,14.00003,100,0.1453944,0.8897249,2.024907,0,12.65448
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.879032,61.43868,46.20131,0.6127133,0.6127133,0,-1,0,0.6127133,306.6739,1.23407,0,0,1.879032,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1453944,0.6739846,1.503225,0,12.50431
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.044929,54.59097,46.50357,1.728551,1.728551,0,-1,0,1.728551,60.45118,0,0,0,1.044929,1.819527,1.728551,0,0,0,10.62527,0,0.7745976,-0.7745976,13.18353,94.16788,0.1453944,1.901406,0.8359435,0,11.6702
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,45.7328,45.7328,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.8606641,9.850677,0,0.475788,-0.475788,12.68201,90.58557,0.1453944,0.4971984,0,0,9.850677
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,44.12323,44.12323,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.389317,9.374888,0,1.538067,-1.538067,11.06074,79.00513,0.1453944,1.60728,0,0,9.374888
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,42.46077,42.46077,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.098281,7.836822,0,1.528985,-1.528985,9.44905,67.49308,0.1453944,1.597789,0,0,7.836822
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,40.88899,40.88899,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.797153,6.307837,0,1.32392,-1.32392,8.053515,57.52499,0.1453944,1.383496,0,0,6.307837
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,39.49101,39.49101,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.268175,4.983917,0,3.505263,-3.505263,4.358644,31.13311,0.1453944,4.088822,0,0,4.983917
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,38.21394,38.21394,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.16291,1.478654,0,0.1518327,-0.1518327,4.198598,29.98993,0.1453944,0.1586652,0,0,1.478654
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,37.42804,37.42804,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.33161,1.326821,0,0.3633933,-0.3633933,3.815548,27.25386,0.1453944,0.379746,0,0,1.326821
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,36.8084,36.8084,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.73538,0.963428,0,0.4031722,-0.4031722,3.390567,24.21829,0.1453944,0.421315,0,0,0.963428
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,36.1283,36.1283,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.18335,0.5602558,0,0.3313159,-0.3313159,3.041329,21.72374,0.1453944,0.3462252,0,0,0.5602558
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,35.68246,35.68246,0.7124881,0.2174928,0,-1,0,0.2174928,0,0,0.4949953,0.5662441,0,0.2289398,0.2174928,0,0,11.55148,0.2289398,0,0.2289398,-0.2289398,2.800006,20,0.1453944,0.7837369,0,0,0.2289398
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,35.25929,35.25929,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453944,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,34.83612,34.83612,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453944,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,34.4734,34.4734,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1455531,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9811355,41.26521,34.29959,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,322.808,4.440892E-16,0,0,0.9811355,0,0,3.505263,3.33,8.475861,2.997,4.311136,0,4.311136,10.04902,71.77859,0.1456056,0.3343316,0.7849085,5,3.978136
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.906578,48.21468,34.06534,0.7338361,0.7338361,3.110832,0,1.014257,0.7338361,259.8098,4.440892E-16,0,0,1.906578,0,0,2.376996,2.258147,4.164725,6.877022,4.164725,0,4.164725,14.00003,100,0.1455908,0.8072196,1.525262,5,8.7836
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.626881,55.40734,34.96458,0.5199965,0.5199965,0,0,0,0.5199965,505.1728,2.079516,0,0,2.626881,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1455908,0.5719961,2.101505,0,13.25216
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.109445,62.48753,37.088,0.7961847,0.7961847,0,-1,0,0.7961847,390.5431,2.271356,0,0,3.109445,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1455908,0.8758032,2.487556,0,13.73472
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.369016,68.07586,39.44567,0,0,0,-1,0,0,0,3.369016,0,0,3.369016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455908,0,2.695213,0,13.99429
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.430071,71.43787,41.56908,1.108264,1.108264,0,-1,0,1.108264,309.4996,2.263478,0,0,3.430071,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1455908,1.21909,2.744057,0,14.05535
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.307794,72.40771,43.39779,0,0,0,-1,0,0,0,3.307794,0,0,3.307794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455908,0,2.646235,0,13.93307
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.001728,71.34814,45.2265,0,0,0,-1,0,0,0,3.001728,0,0,3.001728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455908,0,2.401382,0,13.627
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.528073,67.56935,46.16352,0,0,0,-1,0,0,0,2.528073,0,0,2.528073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455908,0,2.022459,0,13.15335
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.876023,61.60572,46.37511,1.308877,1.308877,0,-1,0,1.308877,143.3308,0.4982582,0,0,1.876023,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1455908,1.439764,1.500819,0,12.5013
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.04154,54.73897,46.66982,1.092566,1.092566,0,-1,0,1.092566,95.32967,0,0,0,1.04154,1.15007,1.092566,0,0,0,10.62527,0,0.10853,-0.10853,13.88563,99.18285,0.1455908,1.201823,0.8332318,0,11.66681
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,45.9066,45.9066,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.1205889,10.51674,0,2.284577,-2.284577,11.47747,81.98178,0.1455908,2.387383,0,0,10.51674
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,44.25169,44.25169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.659008,8.232167,0,0,0,11.47747,81.98178,0.1455908,0,0,0,8.232167
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,42.58923,42.58923,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.659008,8.232167,0,0.3762978,-0.3762978,11.08082,79.14855,0.1455908,0.3932312,0,0,8.232167
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,40.97211,40.97211,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.077116,7.855869,0,2.030681,-2.030681,8.940293,63.85911,0.1455908,2.122062,0,0,7.855869
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,39.57413,39.57413,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.333429,5.825188,0,3.505263,-3.505263,5.245421,37.46722,0.1455908,3.87903,0,0,5.825188
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,38.27439,38.27439,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.228166,2.319925,0,0.4314067,-0.4314067,4.790679,34.21907,0.1455908,0.45082,0,0,2.319925
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,37.46583,37.46583,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.707506,1.888519,0,0.4729335,-0.4729335,4.292163,30.65825,0.1455908,0.4942155,0,0,1.888519
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,36.85374,36.85374,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.23299,1.415585,0,0.4692469,-0.4692469,3.797534,27.12519,0.1455908,0.490363,0,0,1.415585
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,36.15097,36.15097,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.75437,0.9463381,0,0.5015285,-0.5015285,3.268876,23.34907,0.1455908,0.5240973,0,0,0.9463381
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,35.70513,35.70513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31163,0.4448095,0,0,0,3.268876,23.34907,0.1455908,0,0,0,0.4448095
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,35.28196,35.28196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31163,0.4448095,0,0,0,3.268876,23.34907,0.1455908,0,0,0,0.4448095
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,34.83612,34.83612,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.31163,0.4448095,0,0.1480597,-0.1480597,3.112807,22.23429,0.1455908,0.1547224,0,0,0.4448095
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,34.4734,34.4734,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.47614,0.2967498,3.33,0,3.33,6.271923,44.79936,0.1457186,0.5950555,0,5,0.2967498
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.336188,43.94799,34.29959,0.175726,0.175726,3.680989,0,1.16991,0.175726,760.3814,4.440892E-16,0,0,1.336188,0,0,3.505263,3.33,8.146138,3.29375,4.666188,0,4.666188,10.69866,76.41882,0.1457388,0.1932986,1.06895,5,4.629937
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.915683,48.2891,34.06534,0.8396323,0.8396323,2.48623,0,0.8437409,0.8396323,228.1573,0,0,0,1.915683,0,0,1.646598,1.564268,3.479951,7.493319,3.479951,0,3.479951,14.00003,100,0.1456925,0.9235955,1.532546,5,9.409001
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.634647,55.49497,34.97969,1.534985,1.534985,0,0,0,1.534985,171.6399,1.018874,0,0,2.634647,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1456925,1.688484,2.107718,0,13.25992
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.114063,62.66202,37.19379,0,0,0,-1,0,0,0,3.114063,0,0,3.114063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456925,0,2.491251,0,13.73934
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.371036,68.28786,39.5968,1.187799,1.187799,0,-1,0,1.187799,283.8054,2.120722,0,0,3.371036,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1456925,1.306578,2.696829,0,13.99631
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.43015,71.66132,41.74289,0,0,0,-1,0,0,0,3.43015,0,0,3.43015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456925,0,2.74412,0,14.05542
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.306756,72.61723,43.57159,0.5877457,0.5877457,0,-1,0,0.5877457,562.6169,2.688077,0,0,3.306756,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1456925,0.6465203,2.645405,0,13.93203
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.999986,71.53497,45.39275,0.8970273,0.8970273,0,-1,0,0.8970273,334.4364,2.055746,0,0,2.999986,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1456925,0.9867301,2.399988,0,13.62526
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.52564,67.74139,46.32977,1.401653,1.401653,0,-1,0,1.401653,180.1901,1.050216,0,0,2.52564,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1456925,1.541818,2.020512,0,13.15091
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.872484,61.81017,46.5867,0.5960885,0.5960885,0,-1,0,0.5960885,314.1285,1.245022,0,0,1.872484,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1456925,0.6556974,1.497987,0,12.49776
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.038036,54.89398,46.84362,1.945122,1.945122,0,-1,0,1.945122,53.36611,0,2.220446E-16,0,1.038036,2.047497,1.945122,0,0,0,10.62527,0,1.009461,-1.009461,12.93596,92.39954,0.1456925,2.139635,0.8304289,0,11.66331
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,46.03506,46.03506,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.121624,9.615813,0,2.050423,-2.050423,10.77463,76.96146,0.1456925,2.142692,0,0,9.615813
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,44.41794,44.41794,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.399871,7.56539,0,0.4223014,-0.4223014,10.32948,73.78187,0.1456925,0.441305,0,0,7.56539
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,42.74036,42.74036,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.869095,7.143089,0,1.178479,-1.178479,9.087256,64.90884,0.1456925,1.231511,0,0,7.143089
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,41.10057,41.10057,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.178516,5.96461,0,0.906387,-0.906387,8.13184,58.08446,0.1456925,0.9471744,0,0,5.96461
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,39.67992,39.67992,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.185613,5.058222,0,1.61811,-1.61811,6.426203,45.90136,0.1456925,1.690925,0,0,5.058222
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,38.36507,38.36507,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.983512,3.440113,0,0.407928,-0.407928,5.996209,42.82998,0.1456925,0.4262848,0,0,3.440113
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,37.55651,37.55651,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.436766,3.032185,0,0.5097843,-0.5097843,5.458849,38.9917,0.1456925,0.5327246,0,0,3.032185
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,36.9142,36.9142,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.003193,2.5224,0,0.3932797,-0.3932797,5.044296,36.03061,0.1456925,0.4109773,0,0,2.5224
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,36.21898,36.21898,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.44017,2.129121,0,0.1351226,-0.1351226,4.901864,35.01324,0.1456925,0.1412031,0,0,2.129121
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,35.75047,35.75047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.590306,1.993998,0,0,0,4.901864,35.01324,0.1456925,0,0,0,1.993998
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,35.31974,35.31974,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.590306,1.993998,0,0.4044904,-0.4044904,4.475494,31.96775,0.1456925,0.4226924,0,0,1.993998
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,34.85879,34.85879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03974,1.589508,0,0,0,4.475494,31.96775,0.1456925,0,0,0,1.589508
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,34.51874,34.51874,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.03974,1.589508,0,0.3693112,-0.3693112,4.086206,29.18713,0.1456925,0.3859302,0,0,1.589508
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.00063,41.4338,34.32227,0.1839365,0.1839365,0,0,0,0.1839365,544.0087,0,0,0,1.00063,0.1936174,0.1839365,0,0,10.45009,1.220197,0.8070132,0,0.8070132,4.851806,34.65569,0.1456512,0.2023301,0.8005044,0,2.220827
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.924695,48.36287,34.06534,0.8339738,0.8339738,0,0,0,0.8339738,230.7861,0,0,0,1.924695,0.8778671,0.8339738,0,0,9.643073,1.946508,1.046828,0,1.046828,5.844914,41.7493,0.1455978,0.9173712,1.539756,0,3.871204
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.642175,55.58932,35.00237,0,0,0,0,0,0,0,0,0,0,2.642175,0,0,0,0,8.596245,2.888654,2.642175,0,2.642175,8.351501,59.65347,0.145463,0,2.11374,0,5.530829
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.118984,62.81214,37.27691,1.223562,1.223562,0,-1,0,1.223562,254.9101,0,0,0,3.118984,1.287961,1.223562,0,0,5.954069,5.266612,1.831024,0,1.831024,10.08856,72.06103,0.1453698,1.345919,2.495187,0,8.385596
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.373072,68.49074,39.74038,1.900293,1.900293,0,-1,0,1.900293,177.5028,0,0,0,3.373072,2.000308,1.900293,0,0,4.123045,6.914533,1.372764,0,1.372764,11.39088,81.36328,0.1453,2.090322,2.698458,0,10.28761
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.430253,71.87553,41.90913,1.768794,1.768794,0,-1,0,1.768794,193.9317,0,0,0,3.430253,1.861888,1.768794,0,0,2.750281,8.150021,1.568365,0,1.568365,12.87876,91.99098,0.1452203,1.945673,2.744202,0,11.58027
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.305747,72.81755,43.73784,1.029731,1.029731,0,-1,0,1.029731,321.0301,1.039902,0,0,3.305747,1.083927,1.029731,0,0,1.181917,9.561549,1.181917,0,1.181917,14.00003,100,0.1451603,1.132704,2.644597,0,12.8673
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.997965,71.72821,45.56655,0,0,0,-1,0,0,0,2.997965,0,0,2.997965,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451603,0,2.398372,0,13.62324
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.522354,67.95847,46.54136,1.336364,1.336364,0,-1,0,1.336364,188.7475,1.115655,0,0,2.522354,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1451603,1.470001,2.017883,0,13.14763
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.869297,61.97553,46.7605,1.165897,1.165897,0,-1,0,1.165897,160.3312,0.6420369,0,0,1.869297,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1451603,1.282486,1.495437,0,12.49457
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.034519,55.04086,47.00987,0.4247555,0.4247555,0,-1,0,0.4247555,243.5564,0.5874081,0,0,1.034519,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1451603,0.467231,0.8276153,0,11.65979
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,46.20131,46.20131,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1451603,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,44.5464,44.5464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1451603,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,42.86883,42.86883,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1451603,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,41.20637,41.20637,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1451603,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,39.76305,39.76305,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1451603,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,38.42552,38.42552,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1451603,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,37.61696,37.61696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1451603,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,36.95953,36.95953,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1451603,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,36.25677,36.25677,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1451603,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,35.78825,35.78825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1451603,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,35.34241,35.34241,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1451603,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,34.8739,34.8739,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1451603,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,34.51874,34.51874,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1451603,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.010338,41.50605,34.32227,0.5502263,0.5502263,0,0,0,0.5502263,183.6222,0,0,0,1.010338,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4311523,0,0.4311523,4.800772,34.29116,0.1451385,0.6052489,0.8082703,0,2.520394
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.93361,48.43589,34.06534,0.2380894,0.2380894,0,0,0,0.2380894,812.136,0,0,0,1.93361,0.2506204,0.2380894,0,0,9.696867,1.898093,1.682989,0,1.682989,6.397396,45.69559,0.1450531,0.2618983,1.546888,0,3.831703
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.649578,55.68262,35.02503,1.165248,1.165248,0,0,0,1.165248,227.3832,0,0,0,2.649578,1.226577,1.165248,0,0,8.013878,3.412784,1.423001,0,1.423001,7.747373,55.33826,0.1449811,1.281773,2.119662,0,6.062362
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.123761,62.96098,37.36003,2.027536,2.027536,0,-1,0,2.027536,154.0669,0,0,0,3.123761,2.134248,2.027536,0,0,6.590878,4.693485,0.9895128,0,0.9895128,8.686107,62.0435,0.144931,2.230289,2.499009,0,7.817245
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.375291,68.67669,39.86884,1.053665,1.053665,0,-1,0,1.053665,320.3381,0,0,0,3.375291,1.109121,1.053665,0,0,5.601365,5.584046,2.26617,0,2.26617,10.83598,77.39973,0.1448165,1.159032,2.700233,0,8.959336
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.430555,72.07275,42.06026,1.108526,1.108526,0,-1,0,1.108526,309.47,0,0,0,3.430555,1.166869,1.108526,0,0,3.335195,7.623599,2.263685,0,2.263685,12.9835,92.73914,0.1447023,1.219378,2.744444,0,11.05415
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.304429,73.02415,43.91164,0.4124856,0.4124856,0,-1,0,0.4124856,801.1016,1.798723,0,0,3.304429,0.4341953,0.4124856,0,0,1.07151,9.660915,1.07151,0,1.07151,14.00003,100,0.1446483,0.4537341,2.643543,0,12.96534
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.995968,71.91241,45.7328,0.5663415,0.5663415,0,-1,0,0.5663415,529.0039,2.39982,0,0,2.995968,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1446483,0.6229756,2.396775,0,13.62124
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.519578,68.13601,46.71516,1.515797,1.515797,0,-1,0,1.515797,166.2214,0.9240025,0,0,2.519578,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1446483,1.667377,2.015662,0,13.14485
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.866115,62.13247,46.92674,2.412987,2.412987,0,-1,0,2.412987,77.33628,0,0,0,1.866115,2.539987,2.412987,0,0,0,10.62527,0,0.673872,-0.673872,13.2897,94.92627,0.1446483,2.654286,1.492892,0,12.49139
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.031181,55.14923,47.13833,0,0,0,-1,0,0,0,0.2824342,0,0,1.031181,0,0,0,0,0.7487467,9.951402,0.7487467,0,0.7487467,14.00003,100,0.1446106,0,0.8249447,0,10.98258
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,46.32977,46.32977,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1446106,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,44.67487,44.67487,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1446106,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,42.97462,42.97462,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1446106,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,41.29705,41.29705,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1446106,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,39.84617,39.84617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1446106,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,38.48598,38.48598,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1446106,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,37.6623,37.6623,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1446106,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,37.01999,37.01999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1446106,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,36.3021,36.3021,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1446106,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,35.81092,35.81092,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1446106,0.1223511,0,0,3.613939
